time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,sensors_racks_04_to_06_in_b_T,sensors_racks_04_to_06_in_b_Q,sensors_racks_04_to_06_in_m_T,sensors_racks_04_to_06_in_m_Q,sensors_racks_04_to_06_in_t_T,sensors_racks_04_to_06_in_t_Q,sensors_racks_10_to_12_in_b_T,sensors_racks_10_to_12_in_b_Q,sensors_racks_10_to_12_in_m_T,sensors_racks_10_to_12_in_m_Q,sensors_racks_10_to_12_in_t_T,sensors_racks_10_to_12_in_t_Q,sensors_racks_01_to_03_in_b_T,sensors_racks_01_to_03_in_b_Q,sensors_racks_01_to_03_in_m_T,sensors_racks_01_to_03_in_m_Q,sensors_racks_01_to_03_in_t_T,sensors_racks_01_to_03_in_t_Q,sensors_racks_07_to_09_out_b_T,sensors_racks_07_to_09_out_b_Q,sensors_racks_07_to_09_out_m_T,sensors_racks_07_to_09_out_m_Q,sensors_racks_07_to_09_out_t_T,sensors_racks_07_to_09_out_t_Q,sensors_racks_07_to_09_in_b_T,sensors_racks_07_to_09_in_b_Q,sensors_racks_07_to_09_in_m_T,sensors_racks_07_to_09_in_m_Q,sensors_racks_07_to_09_in_t_T,sensors_racks_07_to_09_in_t_Q,sensors_racks_04_to_06_out_b_T,sensors_racks_04_to_06_out_b_Q,sensors_racks_04_to_06_out_m_T,sensors_racks_04_to_06_out_m_Q,sensors_racks_04_to_06_out_t_T,sensors_racks_04_to_06_out_t_Q,sensors_racks_10_to_12_out_b_T,sensors_racks_10_to_12_out_b_Q,sensors_racks_10_to_12_out_m_T,sensors_racks_10_to_12_out_m_Q,sensors_racks_10_to_12_out_t_T,sensors_racks_10_to_12_out_t_Q,sensors_racks_01_to_03_out_b_T,sensors_racks_01_to_03_out_b_Q,sensors_racks_01_to_03_out_m_T,sensors_racks_01_to_03_out_m_Q,sensors_racks_01_to_03_out_t_T,sensors_racks_01_to_03_out_t_Q
2019-10-01 08:00:00,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
2019-10-01 08:01:00,18.6091,0.958429,21.7241,0.799663,18.6685,0.899621,21.8474,0.753429,19.5037,1.07099,22.0065,0.886228,18.9489,0.971945,22.0011,0.854763,16.5335,0.0224147,19.3113,0.0246935,19.5036,0.0225826,19.2252,0.0212288,19.6846,0.0238563,19.6275,0.0180885,18.5843,0.0194504,18.9569,0.0216889,19.2219,0.0185268,18.0276,0.0206913,23.9179,0.019471,23.0951,0.0160051,14.2109,0.0218385,19.0312,0.025652,19.292,0.0203047,19.5704,0.0373142,23.9355,0.0213827,22.2402,0.00873001,20.7635,0.0222231,24.1028,0.0298673,24.9516,0.0102761,22.5681,0.0355752,24.1363,0.0259937,23.9538,0.0101286
2019-10-01 08:02:00,18.3648,0.936152,21.8012,0.781613,18.5262,0.920758,21.5455,0.773785,19.3389,1.07233,22.0444,0.891386,18.7713,0.977758,21.9227,0.862389,15.8831,0.0228055,19.3105,0.0255363,19.3624,0.0242776,19.1861,0.0217791,19.6893,0.0243366,19.6013,0.0197525,18.4248,0.0199761,18.8913,0.021377,18.7646,0.0186108,17.0483,0.0204188,23.5837,0.0201345,22.4733,0.0170147,13.1915,0.0226189,19.0556,0.0274812,18.9322,0.0231236,18.5919,0.0375942,23.5342,0.0229137,21.8235,0.00915979,20.5886,0.0213122,24.0059,0.0303051,24.8379,0.0105479,22.2025,0.0361063,24.0801,0.0273316,23.7259,0.0109262
2019-10-01 08:03:00,18.3471,0.946071,21.5288,0.790255,18.4724,0.898607,21.2747,0.753732,19.3389,1.08474,21.7375,0.900697,18.7435,0.965833,21.6591,0.84911,15.6362,0.0228572,19.291,0.0251496,19.3197,0.0239063,19.1819,0.0217346,19.7028,0.0247701,19.4414,0.0210127,18.4449,0.0200532,18.907,0.0217318,18.6342,0.0201541,16.4066,0.0203911,23.2698,0.0199931,22.183,0.0166756,12.7522,0.0221074,18.9915,0.0275969,18.8456,0.0228014,18.0178,0.0375012,23.2536,0.0233248,21.3721,0.00954878,20.2843,0.0213757,23.8043,0.0303333,24.6042,0.0109091,22.0299,0.0359015,23.9418,0.0269971,23.4283,0.0114196
2019-10-01 08:04:00,18.3236,0.932411,21.2716,0.77385,18.4246,0.878334,21.0648,0.73529,19.43,1.08906,21.5241,0.904999,18.7266,0.973897,21.3263,0.855804,15.7772,0.0228445,19.2742,0.0255192,19.1979,0.0243081,19.2713,0.0216261,19.8251,0.0247646,19.3159,0.0211944,18.4104,0.0200547,18.8868,0.0213034,18.3833,0.0183219,15.8648,0.0205313,22.9983,0.0200128,21.9237,0.0167931,12.321,0.0214711,18.9656,0.0272909,18.7998,0.0224447,17.5332,0.0376284,22.9642,0.0230952,20.9701,0.00955026,20.0245,0.0215594,23.6189,0.0301916,24.4143,0.0107415,21.736,0.0358273,23.7508,0.0269663,23.0556,0.0124172
2019-10-01 08:05:00,18.3364,0.951921,20.9498,0.794008,18.4561,0.904533,20.7371,0.759743,19.4353,1.07666,21.2954,0.89457,18.7036,0.973417,21.008,0.859135,15.7275,0.0228567,19.2544,0.0255969,19.0708,0.0243291,19.289,0.0217763,19.7969,0.0244228,19.221,0.0195581,18.4456,0.0199798,18.916,0.0217162,18.2325,0.0196914,15.2905,0.0205071,22.7292,0.0192223,21.4944,0.0176108,12.5542,0.0220261,18.9706,0.0271965,18.646,0.0226318,17.1642,0.0376519,22.7934,0.0220849,20.432,0.0091104,19.8149,0.0214813,23.3885,0.0306878,24.2438,0.0101038,21.4541,0.035957,23.5568,0.0264993,22.7585,0.0110068
2019-10-01 08:06:00,18.3195,0.953906,20.7785,0.797103,18.3967,0.872429,20.5748,0.72987,19.433,1.08704,21.0928,0.902976,18.689,0.973425,20.7277,0.857645,15.642,0.0228924,19.2295,0.0256132,18.9999,0.0243732,19.2825,0.0217168,19.819,0.0248048,19.1051,0.0208651,18.4318,0.0199416,18.9171,0.0217562,18.1347,0.0196824,14.811,0.0206539,22.4782,0.0192867,21.3277,0.0174196,11.9548,0.020995,18.9291,0.026989,18.6404,0.022134,16.7581,0.0375834,22.5965,0.0214494,19.9308,0.00934546,19.6082,0.0217938,23.2321,0.0301631,24.0914,0.0101341,21.219,0.0360635,23.4308,0.025826,22.3439,0.0125891
2019-10-01 08:07:00,18.3004,0.936133,20.6524,0.777676,18.3716,0.880249,20.327,0.73788,19.4477,1.10332,20.8895,0.918416,18.6785,0.97548,20.5588,0.857472,15.7156,0.0228891,19.2269,0.0256958,18.9475,0.0245042,19.2975,0.021643,19.8328,0.0248514,19.0353,0.0219208,18.3968,0.0200303,18.8911,0.0212022,17.9308,0.0181595,14.4289,0.0205917,22.2533,0.0196918,21.0274,0.0168847,11.9465,0.0210793,18.8788,0.0268033,18.5076,0.0220803,16.333,0.0376335,22.2877,0.022888,19.8448,0.00912089,19.3613,0.021842,23.0962,0.0301621,23.9369,0.0104498,20.9316,0.0356312,23.4296,0.0273308,22.5084,0.0115062
2019-10-01 08:08:00,18.2922,0.944414,20.4861,0.787068,18.3408,0.856208,20.1697,0.716232,19.4051,1.08714,20.7516,0.902266,18.6632,0.977844,20.3258,0.86082,15.6742,0.0228932,19.2035,0.0257876,18.853,0.0246624,19.26,0.0216607,19.8312,0.0249956,18.9231,0.0211938,18.4129,0.0200328,18.9008,0.0214067,17.8174,0.0189997,13.9884,0.0204339,22.0156,0.0196021,20.7096,0.0172738,11.6437,0.020495,18.8946,0.0271163,18.5326,0.022047,15.9856,0.0376487,22.0879,0.0232013,19.6855,0.0097462,19.2924,0.0212784,22.9946,0.0304145,23.8052,0.0103816,20.7558,0.0360197,23.3657,0.0271616,22.4128,0.0108402
2019-10-01 08:09:00,18.2678,0.934346,20.3593,0.778313,18.3537,0.88238,19.8915,0.73839,19.3746,1.07701,20.6432,0.89397,18.6548,0.977895,20.1645,0.861086,15.6071,0.0229421,19.1982,0.0259114,18.8196,0.0248464,19.246,0.0216934,19.8174,0.0247678,18.7586,0.0202808,18.3803,0.0200801,18.8859,0.0211495,17.6704,0.0185486,13.6901,0.020528,21.8581,0.0196977,20.5681,0.0167175,12.0739,0.0213932,18.8614,0.0278667,18.4566,0.0229845,15.6475,0.0376254,21.8993,0.0232652,19.2838,0.0096531,19.1513,0.0214038,22.8837,0.0305521,23.6758,0.0103767,20.6675,0.0357408,23.298,0.0270274,22.2428,0.0112799
2019-10-01 08:10:00,18.2737,0.946105,20.2195,0.789291,18.3185,0.862148,19.805,0.719943,19.3678,1.07312,20.5301,0.89065,18.6391,0.978003,19.9921,0.859754,15.5535,0.022947,19.18,0.0258189,18.7611,0.0247415,19.2326,0.0216219,19.8206,0.0247644,18.7353,0.0201031,18.4121,0.0201238,18.9016,0.0215549,17.6422,0.0196332,13.3535,0.0205709,21.6815,0.0195339,20.2545,0.017408,11.68,0.0207321,18.849,0.0275847,18.4325,0.0224972,15.389,0.0376753,21.7843,0.0230938,19.1405,0.00949791,19.0828,0.0213698,22.8106,0.0305508,23.5631,0.0100597,20.6013,0.0357728,23.2261,0.0271289,22.1333,0.0110115
2019-10-01 08:11:00,18.2782,0.957961,20.0926,0.802328,18.3619,0.904377,19.4861,0.75787,19.3711,1.06856,20.3824,0.885728,18.6343,0.979764,19.8271,0.862447,15.5706,0.0229558,19.1736,0.025781,18.7132,0.0247985,19.244,0.0217278,19.806,0.0245857,18.6251,0.0193471,18.4218,0.0200967,18.9162,0.0218641,17.6938,0.0207991,13.1275,0.0204484,21.5491,0.0199012,20.0141,0.0169148,12.4509,0.0220178,18.8347,0.0280764,18.3113,0.0235219,15.168,0.0376013,21.6794,0.0226224,18.7684,0.00947957,18.9789,0.0215517,22.7312,0.0303831,23.4497,0.0101085,20.5496,0.0359662,23.1657,0.0261554,21.836,0.0122735
2019-10-01 08:12:00,18.2691,0.947914,19.9607,0.792201,18.3332,0.896372,19.3796,0.75118,19.3498,1.06462,20.3211,0.883352,18.7403,0.993996,19.6734,0.874904,15.8178,0.0229533,19.2791,0.0262459,18.7066,0.0253814,19.2424,0.0217062,19.8029,0.0245724,18.5206,0.0194256,18.3988,0.020147,18.8987,0.0216089,17.5408,0.0201072,12.8995,0.0204792,21.4055,0.0198324,19.7098,0.0167257,12.3119,0.0218556,18.8089,0.0281225,18.2752,0.023494,15.0277,0.0376918,21.5266,0.0228567,18.6669,0.00961217,18.8966,0.0213172,22.6233,0.0303696,23.3322,0.0102671,20.4662,0.0361299,23.0298,0.0264771,21.7821,0.0119863
2019-10-01 08:13:00,18.3377,0.935695,19.8061,0.775481,18.3155,0.886173,19.258,0.745074,19.4067,1.08906,20.2161,0.905446,18.7303,0.995895,19.5253,0.8772,15.8571,0.0229161,19.261,0.0259451,18.6923,0.0250376,19.2548,0.0216294,19.8292,0.0245923,18.4772,0.0202262,18.4635,0.020102,18.9932,0.0209337,17.4455,0.0181694,12.4578,0.0209698,21.2711,0.0196352,19.4964,0.0184758,11.8636,0.0212676,18.7894,0.0268495,18.2608,0.0225336,14.991,0.0375747,21.7568,0.0192724,18.3291,0.00950981,18.6301,0.0223261,22.4524,0.0314705,23.3367,0.0082764,20.4213,0.0364936,22.8181,0.0235475,21.5196,0.0110206
2019-10-01 08:14:00,18.2391,0.932135,19.7082,0.775767,18.2735,0.866285,19.1881,0.725288,19.3904,1.08099,20.0952,0.896224,18.7235,0.999764,19.4317,0.87958,16.0453,0.0228699,19.2637,0.0264172,18.6249,0.0254781,19.2745,0.0218098,19.8065,0.0248424,18.506,0.0204331,18.3699,0.020007,18.8867,0.0208564,17.2326,0.0169155,12.3252,0.0206722,21.1124,0.0199537,19.2551,0.016411,11.5834,0.0207007,18.7485,0.0267244,18.2415,0.0221631,14.8083,0.0375688,21.5361,0.0212767,17.9851,0.00943826,18.5664,0.0222701,22.5021,0.030172,23.2169,0.00963244,20.3156,0.0363588,22.6823,0.0252987,21.4596,0.0123843
2019-10-01 08:15:00,18.2661,0.94969,19.6349,0.790269,18.3026,0.884362,19.0213,0.742144,19.3946,1.08112,20.0772,0.898837,18.7107,0.991801,19.2928,0.875769,15.6828,0.0229956,19.2395,0.0260723,18.5736,0.0250077,19.2494,0.0216732,19.8168,0.0245695,18.362,0.0196556,18.3829,0.020128,18.8882,0.0214023,17.4132,0.0194493,12.1036,0.0208893,21.0658,0.0194361,19.1086,0.0184889,11.5924,0.020896,18.7577,0.027006,18.187,0.02257,14.7325,0.0376608,21.5029,0.019827,17.8989,0.00940675,18.6,0.0219063,22.4414,0.0307686,23.1977,0.00911205,20.3127,0.0359721,22.6427,0.025238,21.5347,0.0109185
2019-10-01 08:16:00,18.2475,0.949824,19.5781,0.79368,18.3076,0.904268,18.8785,0.758763,19.3678,1.07268,19.9787,0.889205,18.7093,0.993738,19.258,0.874304,15.8054,0.0229552,19.2452,0.0262785,18.5843,0.025377,19.2721,0.0218203,19.8015,0.024677,18.3784,0.0200224,18.4083,0.0202241,18.8992,0.0215249,17.3011,0.0198454,12.0283,0.0206128,21.0055,0.0197757,18.9821,0.0171655,12.1527,0.0218165,18.7445,0.027911,18.0501,0.0232738,14.5772,0.0375857,21.2005,0.0227602,17.8849,0.00914576,18.6315,0.0212822,22.4931,0.0299984,23.0891,0.0102281,20.2013,0.0357903,22.722,0.0273339,21.572,0.0107908
2019-10-01 08:17:00,18.263,0.96356,19.5015,0.8074,18.3346,0.922834,18.7223,0.775061,19.3923,1.07619,19.933,0.893736,18.7044,0.993425,19.146,0.875711,15.7694,0.0229745,19.2417,0.0262452,18.57,0.0253211,19.2824,0.0218682,19.7937,0.0243067,18.2475,0.0193506,18.4211,0.0201218,18.9165,0.021847,17.3621,0.0205375,11.858,0.0207471,20.9526,0.0195483,19.0236,0.0169022,12.3289,0.0220926,18.6957,0.0272454,18.0323,0.023075,14.4827,0.0375538,21.2592,0.0222026,17.7324,0.00877539,18.5626,0.0217352,22.5045,0.0298085,23.0283,0.0104892,20.1426,0.0355516,22.5571,0.0276489,21.5112,0.0119166
2019-10-01 08:18:00,18.3428,0.945895,19.5389,0.790865,18.296,0.902289,18.7442,0.756992,19.3539,1.06465,19.8843,0.883941,18.6907,0.983525,19.1416,0.868296,15.6234,0.0230002,19.2369,0.0261772,18.5777,0.025122,19.2472,0.0217756,19.7927,0.0243732,18.209,0.0189334,18.487,0.0201022,19.0045,0.0216071,17.2413,0.0194774,11.7786,0.0206934,20.8784,0.0201218,18.7737,0.0172002,12.1481,0.0217796,18.7196,0.0277106,18.0282,0.0232477,14.3242,0.0375593,21.1124,0.0224411,17.6969,0.00900538,18.4225,0.0219015,22.4338,0.0300443,22.9728,0.00970641,20.0567,0.0354788,22.5726,0.0272663,21.6162,0.0105095
2019-10-01 08:19:00,18.3593,0.960021,19.4387,0.802386,18.4191,0.916707,18.619,0.76825,19.3379,1.0606,19.9027,0.879834,18.6783,0.977734,19.0683,0.858913,15.5013,0.0230042,19.2073,0.0259192,18.558,0.0248411,19.235,0.0217409,19.7963,0.0242977,18.1619,0.0183223,18.5204,0.0201081,19.0352,0.0220159,17.3431,0.0207405,11.65,0.0206023,20.8342,0.0193406,18.79,0.0174399,12.4188,0.0221094,18.8289,0.0283568,18.0843,0.0238858,14.2036,0.0376403,21.1947,0.0227113,17.5547,0.00933955,18.5247,0.0215243,22.4962,0.030024,22.9186,0.0106536,20.0577,0.0357405,22.6147,0.0271046,21.3606,0.0121821
2019-10-01 08:20:00,18.3521,0.959865,19.4635,0.80377,18.3904,0.906559,18.626,0.758855,19.327,1.05874,19.8388,0.877628,18.6767,0.973671,19.0194,0.857086,15.3513,0.0230585,19.2056,0.0258968,18.5675,0.0248629,19.233,0.0217449,19.7938,0.0246232,18.2197,0.0192399,18.5186,0.0201777,19.0261,0.0220443,17.3392,0.021118,11.5799,0.0206017,20.791,0.0198395,18.7271,0.0167894,12.3328,0.0219665,18.813,0.0284183,18.0854,0.0238334,13.9921,0.0376947,20.9631,0.0230316,17.5623,0.00939126,18.4755,0.0215696,22.4711,0.0298321,22.8882,0.0101979,19.9839,0.0357114,22.6304,0.0272484,21.4159,0.0120112
2019-10-01 08:21:00,18.3492,0.961946,19.442,0.807223,18.3653,0.89649,18.5934,0.751106,19.3088,1.05662,19.7875,0.874826,18.6696,0.969841,19.0048,0.853966,15.2243,0.0230764,19.1944,0.0258574,18.5466,0.0247501,19.2114,0.0216895,19.8011,0.0247873,18.2125,0.0196441,18.5231,0.0202569,19.0295,0.0221518,17.3693,0.021626,11.4096,0.0204902,20.708,0.0200077,18.5479,0.0174201,12.2817,0.0218113,18.8033,0.0284969,18.0932,0.0238745,13.8435,0.0376103,20.9591,0.0229196,17.5616,0.00946995,18.4704,0.0214351,22.4667,0.0299667,22.8332,0.0102085,19.8399,0.0361715,22.5873,0.027053,21.3845,0.0110707
2019-10-01 08:22:00,18.352,0.964145,19.3461,0.80603,18.4026,0.916805,18.5096,0.767823,19.3218,1.05474,19.7737,0.872796,18.6403,0.953534,18.9618,0.838739,14.9886,0.0230515,19.1622,0.0254576,18.5453,0.0241553,19.2356,0.0217854,19.7876,0.024483,18.1358,0.0185254,18.5261,0.0201202,19.0395,0.0222648,17.3147,0.0215783,11.3323,0.0206614,20.6824,0.0197001,18.6175,0.0166758,12.4631,0.0221827,18.8046,0.028578,18.0744,0.0241007,13.7468,0.0377559,20.9804,0.0228634,17.2654,0.00917788,18.47,0.0214703,22.4503,0.0300084,22.7577,0.0103009,19.9081,0.0355799,22.6592,0.0270479,21.2794,0.0122068
2019-10-01 08:23:00,18.3557,0.968008,19.3602,0.811902,18.3616,0.89443,18.4663,0.748055,19.322,1.06276,19.7475,0.880544,18.5566,0.969711,18.8576,0.853205,15.104,0.0230915,19.0717,0.0258345,18.4434,0.0247657,19.2221,0.0216944,19.8076,0.0247384,18.1561,0.0198174,18.5288,0.0201672,19.0425,0.0223143,17.3382,0.0219442,11.1971,0.0204702,20.6462,0.0194612,18.424,0.0172756,12.0997,0.0216488,18.8098,0.028432,18.0513,0.0237786,13.6511,0.0377045,20.8605,0.0232939,17.1986,0.00963361,18.3972,0.0213791,22.4444,0.0302713,22.7063,0.0102372,19.8956,0.035982,22.7239,0.0269704,21.3945,0.0112903
2019-10-01 08:24:00,18.353,0.967944,19.2756,0.812087,18.3733,0.902231,18.4252,0.756976,19.3537,1.07487,19.663,0.891728,18.5386,0.95719,18.8324,0.844216,14.9415,0.0230698,19.0591,0.0256383,18.4421,0.0243674,19.248,0.0217674,19.7999,0.0246895,18.1743,0.0198066,18.5336,0.0201111,19.0434,0.0224379,17.2405,0.0215491,11.1271,0.0207076,20.6653,0.0200501,18.4156,0.0170583,11.9732,0.0215891,18.7805,0.0280065,17.9961,0.0234269,13.5766,0.0376134,20.8538,0.0226779,17.0668,0.00916134,18.3209,0.0219678,22.3864,0.030166,22.6825,0.00951399,19.9035,0.0357263,22.5625,0.0277734,21.3395,0.0107581
2019-10-01 08:25:00,18.3479,0.969814,19.2662,0.813681,18.3889,0.90651,18.3627,0.759766,19.3694,1.07687,19.6405,0.893194,18.5312,0.953331,18.7917,0.839647,14.8423,0.0230721,19.0458,0.0253997,18.4178,0.0242001,19.265,0.0217693,19.8076,0.0246102,18.1442,0.0202176,18.5353,0.0200933,19.0501,0.0225296,17.3029,0.0220992,11.0643,0.0205258,20.6392,0.0194787,18.2401,0.0176161,11.8967,0.0215137,18.7858,0.0279318,17.9879,0.0232939,13.465,0.0377383,20.8313,0.022897,17.0888,0.00933747,18.3177,0.021436,22.3821,0.0300407,22.6207,0.0101231,19.9791,0.0357121,22.6923,0.0272038,21.2077,0.0114571
2019-10-01 08:26:00,18.3512,0.97169,19.2242,0.816617,18.3656,0.898114,18.3254,0.754118,19.3708,1.08088,19.6086,0.895126,18.5389,0.961315,18.7299,0.845377,14.9073,0.0230886,19.0429,0.0254512,18.4199,0.0242704,19.2606,0.0217083,19.8153,0.0247025,18.1479,0.0203989,18.5236,0.0201191,19.0496,0.0224751,17.3697,0.0223855,10.9865,0.0206791,20.6164,0.0202728,18.2352,0.0168377,11.9219,0.0214943,18.7743,0.0277923,18.0044,0.0232696,13.3085,0.0375587,20.8805,0.0222074,16.7669,0.00938077,18.3329,0.0219875,22.3546,0.0300987,22.6057,0.00983885,20.0156,0.0361201,22.6225,0.0263407,21.0512,0.0120638
2019-10-01 08:27:00,18.3467,0.963899,19.2007,0.807903,18.2322,0.884099,18.3606,0.742006,19.3161,1.06294,19.6046,0.8811,18.5392,0.961544,18.7123,0.846626,14.9568,0.0230814,19.0503,0.0254867,18.4207,0.0242107,19.209,0.021665,19.8033,0.0246176,18.0088,0.0190598,18.5203,0.0200841,19.0346,0.0223115,17.3124,0.0213869,10.9129,0.0206509,20.5278,0.0202803,18.1072,0.017136,11.7859,0.0213124,18.6747,0.0279188,17.9385,0.0233447,13.2196,0.037531,20.8866,0.0221007,16.9126,0.00921773,18.292,0.0218104,22.2795,0.0298472,22.5837,0.00962891,19.9174,0.0359954,22.6885,0.0275779,21.3919,0.010821
2019-10-01 08:28:00,18.343,0.964343,19.1588,0.80637,18.2141,0.876081,18.3424,0.732642,19.3003,1.05899,19.5818,0.876505,18.529,0.959655,18.6348,0.843568,14.9852,0.0230569,19.0495,0.0256039,18.4029,0.0243953,19.1888,0.0216356,19.8045,0.0246714,18.0364,0.0189847,18.5215,0.0201212,19.0333,0.0221986,17.1921,0.0212088,10.9336,0.02072,20.4726,0.0196501,18.3066,0.0170762,11.6717,0.0210915,18.6491,0.0282189,17.9463,0.023338,13.1649,0.0377424,20.7449,0.0223868,16.9562,0.00918506,18.2898,0.0218584,22.2631,0.0297542,22.5741,0.0100957,20.0193,0.0355488,22.707,0.0279325,21.2423,0.011555
2019-10-01 08:29:00,18.3401,0.963895,19.2239,0.807765,18.307,0.939284,18.1487,0.787127,19.3055,1.0545,19.5531,0.873846,18.5241,0.957339,18.6054,0.843182,14.8878,0.0230839,19.0278,0.025602,18.3864,0.0243611,19.2254,0.0217965,19.7845,0.0244037,18.02,0.0191271,18.512,0.0201365,19.0379,0.022404,17.2257,0.0218347,10.8859,0.020501,20.4284,0.0195978,18.1262,0.0175564,12.8257,0.0226634,18.6837,0.0287152,17.895,0.0245949,13.1369,0.0378041,20.6231,0.023096,16.8836,0.0096155,18.2942,0.0216503,22.2504,0.0300212,22.5437,0.0101801,19.9942,0.0360993,22.7674,0.027106,21.3293,0.0111333
2019-10-01 08:30:00,18.3447,0.97608,19.1123,0.820495,18.2391,0.89413,18.2079,0.749537,19.3127,1.06063,19.5249,0.878131,18.5143,0.947399,18.6348,0.834271,14.6708,0.0230678,19.016,0.0253481,18.396,0.0240054,19.2265,0.0217297,19.7983,0.0246108,18.0025,0.0192428,18.55,0.0201418,19.0493,0.0226727,17.295,0.0222838,10.8166,0.0207223,20.3751,0.0205287,18.1238,0.0171475,12.0097,0.0216311,18.6482,0.0281649,17.8927,0.0236384,13.0956,0.0375299,20.6722,0.0225481,16.8701,0.0089652,18.2162,0.0217232,22.2144,0.029838,22.5217,0.00977457,20.0197,0.0357797,22.7309,0.0278257,21.2098,0.0114503
2019-10-01 08:31:00,18.3388,0.968449,19.1294,0.811173,18.1595,0.843839,18.2886,0.704037,19.2034,1.07117,19.454,0.886239,18.52,0.955964,18.5895,0.839988,14.8232,0.0230849,19.0237,0.0255752,18.3591,0.0243231,19.0879,0.0216078,19.7121,0.0252178,18.106,0.0211077,18.5347,0.0202032,19.0441,0.0225431,17.306,0.0223685,10.8108,0.020435,20.3423,0.0196094,18.0223,0.0171813,10.9401,0.0198104,18.6485,0.0279519,17.9388,0.022523,13.0397,0.0378061,20.6659,0.0226439,16.7645,0.00949979,18.2093,0.0216255,22.2131,0.0301491,22.4844,0.0101226,20.0656,0.0363564,22.7867,0.0261527,21.015,0.0123517
2019-10-01 08:32:00,18.3293,0.957855,19.0313,0.79923,18.2161,0.87823,18.2257,0.737629,19.2422,1.07502,19.4524,0.891779,18.5275,0.965851,18.4814,0.851215,14.8889,0.0230983,19.0227,0.025584,18.3436,0.0243169,19.1076,0.0216881,19.6973,0.0248152,17.9508,0.0197915,18.485,0.02019,19.0218,0.0220043,17.1196,0.0209913,10.6247,0.0209548,20.3692,0.0201773,18.0217,0.0179728,11.3592,0.0207523,18.6415,0.0271386,17.9751,0.0225962,13.0491,0.037568,20.8801,0.0199469,16.6208,0.00952075,18.1453,0.0220508,22.1524,0.0307782,22.5191,0.00858154,20.0589,0.0362641,22.7084,0.0250839,21.0208,0.0107718
2019-10-01 08:33:00,18.323,0.956245,19.0756,0.798261,18.2189,0.884138,18.1292,0.7411,19.3499,1.08119,19.3471,0.896959,18.5197,0.957603,18.5526,0.841896,14.9591,0.0230716,19.041,0.0256594,18.3592,0.0242635,19.2305,0.0216469,19.817,0.0248576,18.0827,0.0207777,18.5113,0.0201252,19.0257,0.0221957,17.1062,0.0205969,10.7021,0.0206133,20.3458,0.0201162,17.9283,0.017964,11.5643,0.0210209,18.6343,0.0276666,17.8611,0.0231127,12.9066,0.0376495,20.6333,0.0225564,16.9005,0.00914389,18.1281,0.0217168,22.2116,0.0296475,22.4143,0.0098792,19.9705,0.0359044,22.8239,0.0275962,21.0849,0.0112351
2019-10-01 08:34:00,18.3246,0.962163,19.0672,0.805511,18.2124,0.886321,18.1108,0.741476,19.3013,1.06306,19.4023,0.880255,18.5185,0.957705,18.4865,0.842351,14.8869,0.0230781,19.0188,0.0255968,18.3595,0.0243964,19.191,0.021637,19.8094,0.0248453,17.9646,0.019937,18.5142,0.0202131,19.0321,0.0224084,17.1829,0.0217329,10.7523,0.0206212,20.3444,0.0194241,18.0899,0.0166163,11.7459,0.0212735,18.6416,0.0284028,17.8801,0.0236038,12.8657,0.0376952,20.6062,0.0226952,16.4452,0.0094558,18.1783,0.0219094,22.2279,0.0299001,22.3763,0.00999989,20.0921,0.0359974,22.8345,0.026434,20.8609,0.0127004
2019-10-01 08:35:00,18.3463,0.971965,19.0015,0.815699,18.2607,0.914524,18.0268,0.767063,19.3182,1.06072,19.3474,0.878928,18.5173,0.957495,18.4909,0.844358,14.8158,0.0230913,19.0195,0.0255199,18.3455,0.0242955,19.2169,0.0217414,19.7963,0.0245642,17.961,0.0191257,18.5334,0.0201793,19.042,0.0225502,17.2742,0.0223895,10.5945,0.0205767,20.2916,0.0202677,17.7626,0.017367,12.323,0.0221309,18.6627,0.0282708,17.8262,0.0240464,12.9038,0.0376087,20.5747,0.0223515,16.6863,0.00924098,18.1919,0.0216976,22.1919,0.0297391,22.3437,0.00989919,19.9569,0.0360526,22.7889,0.0279366,21.1371,0.0107232
2019-10-01 08:36:00,18.3413,0.971999,19.0951,0.816606,18.2361,0.904672,18.0009,0.756016,19.2943,1.05674,19.3716,0.875779,18.5184,0.957526,18.4469,0.842587,14.7879,0.0231136,19.0134,0.0256585,18.3504,0.0245444,19.2045,0.0216788,19.8004,0.0246134,17.936,0.0193358,18.5298,0.0202234,19.0422,0.0225046,17.2507,0.0223126,10.6772,0.0205118,20.3094,0.0197171,17.9585,0.0172833,12.1248,0.0218282,18.6323,0.0287459,17.8488,0.0241197,12.8551,0.0377457,20.5184,0.0231801,16.5642,0.00971851,18.13,0.0218004,22.159,0.0297322,22.2806,0.0106596,20.1166,0.0357741,22.8357,0.0271497,21.0232,0.0125131
2019-10-01 08:37:00,18.3289,0.961854,18.9864,0.806379,18.2815,0.928872,17.9803,0.780538,19.3346,1.06654,19.3749,0.884784,18.5106,0.957232,18.4462,0.844004,14.8646,0.023083,19.0311,0.025686,18.3296,0.0242271,19.2529,0.0218558,19.7881,0.0243191,17.8719,0.018907,18.5233,0.020084,19.0381,0.0222504,17.0113,0.0208079,10.5193,0.0208052,20.2871,0.0201147,17.8266,0.0177604,12.4076,0.0223317,18.6345,0.0280144,17.7839,0.0238773,12.894,0.0375924,20.5687,0.0221881,16.7113,0.00916423,18.1799,0.0214377,22.1182,0.0301905,22.3125,0.00970715,20.0404,0.0359177,22.7704,0.0276371,21.1161,0.0105356
2019-10-01 08:38:00,18.3241,0.964158,19.0143,0.806384,18.2122,0.882036,18.0589,0.738375,19.337,1.06691,19.3237,0.882888,18.5149,0.959651,18.392,0.844631,14.946,0.0230737,19.0247,0.0257046,18.3445,0.0245043,19.2346,0.0217861,19.8016,0.0247748,17.9638,0.019602,18.5151,0.0201117,19.0348,0.022231,17.045,0.021013,10.5072,0.0207757,20.3163,0.019452,17.997,0.0172188,11.4389,0.0209114,18.6208,0.0278228,17.8414,0.0230111,12.8725,0.0377601,20.564,0.022763,16.4447,0.00904533,18.182,0.0217515,22.1236,0.0300446,22.288,0.0100345,20.0723,0.035522,22.7781,0.0275584,21.1453,0.0114194
2019-10-01 08:39:00,18.3309,0.963957,19.0832,0.809216,18.2391,0.904634,17.9858,0.757868,19.3124,1.06284,19.3075,0.880021,18.5134,0.957567,18.4328,0.842411,14.7669,0.0231255,19.01,0.0256733,18.3328,0.0244701,19.2157,0.0217238,19.8044,0.0248498,17.9698,0.0199147,18.5152,0.0202251,19.0329,0.0224469,17.185,0.0220874,10.497,0.0204747,20.3067,0.0201863,17.7683,0.0175314,12.0635,0.021819,18.6486,0.0285915,17.8277,0.024012,12.8486,0.0377046,20.4531,0.023238,16.658,0.00966441,18.1586,0.0214879,22.1088,0.0299547,22.3127,0.010291,20.0374,0.0360255,22.7922,0.027479,21.2322,0.0110304
2019-10-01 08:40:00,18.3189,0.961824,18.9946,0.805566,18.2567,0.916646,17.9582,0.769739,19.262,1.08497,19.2703,0.900646,18.5104,0.957186,18.4082,0.843796,14.8546,0.0230802,19.0197,0.0255767,18.3483,0.0242332,19.1655,0.0217357,19.6996,0.024611,17.9654,0.0204108,18.5077,0.0200971,19.0367,0.0222952,17.0955,0.0214791,10.4933,0.0207854,20.3577,0.019843,17.9501,0.01719,12,0.0218379,18.6022,0.0280357,17.7465,0.0235664,12.8799,0.0376094,20.5758,0.0222351,16.3175,0.00899583,18.1339,0.0218858,22.0748,0.0299499,22.3348,0.0101839,20.0176,0.0357218,22.7907,0.027086,20.8908,0.0119252
2019-10-01 08:41:00,18.3216,0.959921,18.992,0.803611,18.2693,0.918827,17.9771,0.771719,19.3445,1.06858,19.3295,0.886514,18.5074,0.957235,18.4171,0.842467,14.9155,0.0230741,19.0207,0.0256767,18.3291,0.0243036,19.256,0.0218629,19.7857,0.0244205,17.9233,0.0195542,18.5171,0.0201091,19.0366,0.0222706,17.0327,0.0208732,10.4364,0.0207285,20.322,0.0196202,17.8212,0.0172919,12.0969,0.021964,18.6137,0.0278055,17.7797,0.023505,12.9226,0.0377774,20.5606,0.0223612,16.5439,0.00904559,18.1051,0.0215091,22.0428,0.0300311,22.3192,0.00999649,19.8902,0.0358136,22.8419,0.0278069,21.1127,0.0107898
2019-10-01 08:42:00,18.3208,0.960212,19.0137,0.802954,18.2545,0.914572,17.9484,0.767087,19.3247,1.05655,19.3341,0.875509,18.5064,0.957164,18.4044,0.843541,14.8851,0.0230966,19.0216,0.0258756,18.3272,0.0244522,19.2343,0.0217979,19.781,0.0243033,17.8678,0.0183465,18.5164,0.0200436,19.0319,0.0221914,16.9756,0.0204214,10.4232,0.0207161,20.2928,0.020535,17.8194,0.0172614,12.113,0.0219072,18.6039,0.0280898,17.7812,0.0237229,12.8585,0.0375656,20.4462,0.0226319,16.5492,0.00928793,18.0772,0.0218389,22.0195,0.0297855,22.349,0.00970505,19.8091,0.0357593,22.8691,0.0274716,21.1937,0.0108685
2019-10-01 08:43:00,18.3342,0.969676,18.9997,0.815583,18.2384,0.90244,17.9622,0.756482,19.3228,1.06278,19.3211,0.881276,18.5209,0.967392,18.3712,0.852187,15.0149,0.023084,19.0285,0.0256556,18.3202,0.0245045,19.2261,0.0217502,19.7923,0.0245985,17.928,0.0189863,18.5283,0.0200997,19.0505,0.0223986,17.185,0.021937,10.3815,0.0206946,20.2341,0.0197348,17.7635,0.0182434,11.898,0.0216421,18.6163,0.0281723,17.7973,0.023655,12.8335,0.0377589,20.5275,0.0223415,16.6161,0.00935817,17.9939,0.0217504,22.0152,0.0295893,22.3201,0.00988761,19.7815,0.0357394,22.9074,0.0270732,21.0946,0.0108308
2019-10-01 08:44:00,18.3282,0.96201,18.974,0.805604,18.1981,0.880148,17.9707,0.735266,19.183,1.05089,19.3782,0.869366,18.5203,0.969921,18.3273,0.852798,15.0379,0.0230896,19.0161,0.0258046,18.3053,0.0247596,19.079,0.0216693,19.6914,0.0245873,17.7259,0.0180433,18.5012,0.020185,19.0314,0.0222744,17.15,0.0217531,10.3735,0.0207219,20.2129,0.0195819,17.8306,0.0174142,11.5541,0.0210725,18.6339,0.0285069,17.838,0.0235559,12.7801,0.0377432,20.509,0.0226769,16.1644,0.0092944,18.1072,0.0215163,21.9702,0.0300182,22.2655,0.0101697,19.8843,0.0358914,22.8981,0.0266193,20.9839,0.0122513
2019-10-01 08:45:00,18.3267,0.962192,18.9403,0.804923,18.2315,0.9086,17.9467,0.762494,19.1769,1.04876,19.3295,0.868837,18.5082,0.961516,18.3568,0.847125,14.9631,0.0230783,19.0256,0.0257365,18.3083,0.0243769,19.0801,0.0216958,19.6747,0.0243826,17.7801,0.0179677,18.518,0.0200836,19.0295,0.02222,17.0511,0.0209795,10.3419,0.0207486,20.1626,0.0198672,17.672,0.017804,12.1875,0.0219731,18.621,0.02846,17.7914,0.0240396,12.7359,0.0377062,20.5015,0.0221973,16.5998,0.00908762,17.9345,0.0216735,21.9416,0.0297314,22.2735,0.00994452,19.8511,0.0357161,22.8408,0.0277629,20.995,0.0109576
2019-10-01 08:46:00,18.3255,0.962394,18.952,0.804685,18.2044,0.898332,17.9465,0.751599,19.1569,1.04673,19.2889,0.865211,18.514,0.963581,18.3451,0.847829,14.9763,0.023096,19.0195,0.0259225,18.3014,0.0247102,19.0559,0.0216305,19.6811,0.0246551,17.786,0.0182958,18.5212,0.020169,19.0315,0.0222694,17.0521,0.021149,10.4147,0.0206449,20.174,0.020256,17.7944,0.0174825,12.2467,0.0219256,18.6089,0.0288171,17.8139,0.0242206,12.7136,0.0377146,20.3503,0.0227366,16.4316,0.0091772,18.0015,0.0217815,21.9213,0.0297526,22.2614,0.00981314,19.8625,0.0358402,22.8665,0.0273403,20.9053,0.0118072
2019-10-01 08:47:00,18.3271,0.962009,18.9526,0.806912,18.2563,0.922855,17.893,0.774088,19.176,1.04449,19.2909,0.864494,18.5209,0.973503,18.3412,0.858793,15.1502,0.0230869,19.049,0.0261658,18.3028,0.0249017,19.0853,0.0217513,19.6589,0.0243165,17.7551,0.0174422,18.5133,0.0201299,19.0311,0.0222166,17.0659,0.0209944,10.3162,0.0207689,20.1348,0.0204354,17.6125,0.0178857,12.5039,0.0223539,18.6269,0.0286249,17.8053,0.0244884,12.7683,0.0375519,20.4559,0.022036,16.6362,0.00911419,17.9016,0.0218139,21.9118,0.0298092,22.281,0.00971991,19.8118,0.0357478,22.9054,0.0278846,20.9238,0.0117159
2019-10-01 08:48:00,18.3254,0.960045,18.9467,0.802514,18.2455,0.916645,17.8983,0.766967,19.1688,1.04457,19.3386,0.865086,18.5258,0.977573,18.3031,0.860961,15.2706,0.0230606,19.0351,0.0260413,18.2844,0.0249912,19.0911,0.0217301,19.6676,0.0241446,17.7164,0.0172299,18.5129,0.0201372,19.0286,0.0221099,17.0478,0.021001,10.4857,0.0206688,20.1674,0.0191515,17.8186,0.0167863,12.2654,0.0221042,18.6208,0.0285696,17.7585,0.0241453,12.7741,0.0378693,20.3909,0.0225634,16.1996,0.00922279,17.9092,0.0219061,21.9238,0.0297706,22.2451,0.00998053,19.9318,0.0354606,22.9357,0.0278954,20.9301,0.01159
2019-10-01 08:49:00,18.2238,0.961533,18.9719,0.806188,18.2704,0.922631,17.8587,0.774643,19.2406,1.07663,19.2384,0.892853,18.5279,0.981201,18.2962,0.866385,15.2737,0.023088,19.0439,0.0262217,18.2652,0.0251465,19.1559,0.0218073,19.6889,0.0245996,17.9715,0.0201332,18.4059,0.0200941,18.9296,0.0221354,16.9922,0.0213512,10.4075,0.0205172,20.1098,0.0197689,17.5716,0.0181107,12.0909,0.0220092,18.6353,0.0283203,17.7414,0.0239013,12.7973,0.0376773,20.3974,0.0225623,16.3933,0.00922199,17.9718,0.0216786,21.9408,0.0300538,22.2812,0.00988936,19.8892,0.0358758,22.8695,0.0273995,20.99,0.0105859
2019-10-01 08:50:00,18.2269,0.959499,18.9447,0.805066,18.2308,0.902355,17.8996,0.757467,19.2483,1.0726,19.2445,0.889252,18.5382,0.985458,18.305,0.869045,15.3208,0.0230982,19.06,0.0263851,18.2806,0.0253273,19.1387,0.0217915,19.6815,0.0245839,17.8493,0.0198543,18.3971,0.0202409,18.9071,0.0220167,17.0252,0.0209986,10.3299,0.020879,20.0619,0.0206418,17.6153,0.0168967,11.7815,0.0214955,18.5713,0.0274081,17.8234,0.0231886,12.7772,0.0375188,20.4529,0.0222966,16.5021,0.00918008,17.9072,0.021862,21.9651,0.0297971,22.2615,0.00989172,19.8419,0.0357077,22.8834,0.0278326,21.0766,0.0113247
2019-10-01 08:51:00,18.2019,0.946075,18.9774,0.789433,18.207,0.888173,17.9138,0.744309,19.3424,1.07695,19.2628,0.89329,18.5335,0.989568,18.2987,0.872028,15.4848,0.0230461,19.0546,0.0264395,18.2512,0.0254159,19.243,0.0217252,19.8067,0.0248125,17.963,0.0203022,18.3731,0.0201218,18.8952,0.0215806,16.8713,0.019689,10.3918,0.0206858,20.0657,0.0196473,17.6339,0.0173193,11.4367,0.0209145,18.5813,0.0277946,17.7571,0.0230844,12.8081,0.0375526,20.5433,0.0224424,16.2747,0.00913026,17.9895,0.0216069,21.9919,0.0296315,22.2666,0.0100392,19.8156,0.0357566,22.9769,0.0279124,21.0158,0.0108158
2019-10-01 08:52:00,18.2187,0.953435,18.9484,0.798554,18.1964,0.883958,17.9423,0.74199,19.3556,1.08101,19.2824,0.897266,18.5415,0.995259,18.2656,0.87838,15.5422,0.0230495,19.0666,0.0265783,18.2454,0.0255957,19.2466,0.0216999,19.8138,0.0248011,17.9969,0.0204429,18.3848,0.0201183,18.9018,0.0216962,16.8831,0.0199117,10.4202,0.0207446,20.0287,0.0200575,17.6327,0.0177756,11.3835,0.0208608,18.5782,0.0275357,17.8078,0.0230094,12.874,0.0378052,20.4559,0.0220552,16.5522,0.00932368,17.8662,0.0220976,21.9688,0.0297363,22.2667,0.010141,19.8266,0.0355848,22.8737,0.0274831,20.9912,0.0116237
2019-10-01 08:53:00,18.2218,0.949839,19.0021,0.795038,18.1731,0.86386,17.9411,0.72334,19.3345,1.07092,19.2955,0.886665,18.6537,1.00004,18.2732,0.881493,15.6356,0.0230709,19.1583,0.026685,18.2848,0.0257976,19.2252,0.0217198,19.8172,0.025094,17.9863,0.0204598,18.3748,0.0202869,18.8965,0.0215689,16.9334,0.020513,10.3859,0.0206079,20.024,0.0198113,17.646,0.0176391,11.0201,0.0201963,18.6186,0.0278742,17.858,0.0228957,12.857,0.0376182,20.4917,0.0227864,16.2876,0.00946817,18.0311,0.0213602,21.991,0.0300251,22.2475,0.0104389,19.7398,0.0358824,22.9744,0.0271928,21.0684,0.0113345
2019-10-01 08:54:00,18.3173,0.947832,18.9348,0.79114,18.2066,0.890137,17.9762,0.746271,19.4135,1.05876,19.3299,0.87675,18.7598,1.004,18.2653,0.884199,15.8758,0.0230122,19.2791,0.0266567,18.3822,0.0258313,19.3051,0.0217482,19.9064,0.0248984,17.9764,0.019442,18.4738,0.0202441,18.9992,0.0214523,16.8675,0.0196807,10.4497,0.0207674,20.0543,0.0193143,17.7332,0.0168241,11.6435,0.0212768,18.5999,0.0281165,17.835,0.0234234,12.8725,0.0378828,20.4282,0.0224839,16.4218,0.00908869,18.0496,0.0216047,22.0252,0.0297202,22.2655,0.0103288,19.7191,0.035735,22.8241,0.0274619,20.836,0.0118647
2019-10-01 08:55:00,18.3152,0.947289,18.9403,0.792882,18.3147,0.892222,17.939,0.749224,19.367,1.0868,19.3001,0.903173,18.6589,1.0055,18.2625,0.886,15.7943,0.0230193,19.1955,0.0268449,18.295,0.0259807,19.2742,0.0217724,19.8184,0.0249004,18.0143,0.0209728,18.481,0.0202961,19.0083,0.0214718,16.9628,0.0198172,10.3775,0.0207362,20.05,0.0199279,17.5973,0.0175505,11.531,0.0209521,18.6713,0.0274792,17.8544,0.0230058,12.9067,0.0375163,20.6466,0.0217859,16.3633,0.00914349,17.9713,0.0217491,21.9914,0.0297077,22.2985,0.0096592,19.5686,0.0358088,22.6953,0.0262033,20.8705,0.0110801
2019-10-01 08:56:00,18.1169,0.945653,18.9266,0.788798,18.1331,0.904767,17.8994,0.760069,19.0866,1.09477,19.2747,0.909368,18.4381,0.999466,18.2376,0.880718,15.5946,0.023,18.9548,0.0266356,18.1329,0.0256895,18.9781,0.0218159,19.4828,0.0245946,17.8664,0.0210579,18.2767,0.0201593,18.7811,0.0213639,16.8295,0.0191339,10.4238,0.0207866,20.0265,0.0195771,17.6267,0.0173909,11.4428,0.0211422,18.4623,0.0268417,17.722,0.0226124,12.9726,0.0377417,20.4481,0.0221419,16.3598,0.00932718,18.1117,0.0215532,21.9689,0.0299955,22.2705,0.0103827,19.6105,0.035749,22.7593,0.0274467,21.0132,0.0112967
2019-10-01 08:57:00,17.904,0.95352,18.951,0.798532,17.9043,0.896134,17.8366,0.752408,18.621,1.07866,19.2572,0.894993,18.0268,0.999433,18.2056,0.881552,15.1691,0.0230285,18.5282,0.0266119,17.8413,0.0257172,18.5147,0.0217181,19.0188,0.0246491,17.6449,0.0204082,18.0703,0.0202591,18.5616,0.0214836,16.7789,0.020041,10.3936,0.0206721,20.0053,0.020409,17.5762,0.0178345,11.5294,0.0213172,18.2669,0.0274158,17.5822,0.0230628,12.888,0.0374949,20.4614,0.0223657,16.4624,0.00917391,18.0705,0.0215448,21.9427,0.0297237,22.2337,0.0101047,19.5959,0.0358129,22.7512,0.0274933,20.9107,0.0114625
2019-10-01 08:58:00,17.5673,0.934254,18.9604,0.777279,17.4863,0.827664,17.9547,0.689761,18.1362,1.06712,19.3003,0.882494,17.8045,1.00019,18.1352,0.880203,15.0742,0.0229584,18.2973,0.0265471,17.6244,0.0257095,18.0167,0.0215689,18.5779,0.0249528,17.3942,0.0199713,17.7139,0.0201474,18.2026,0.0209719,16.4907,0.0186699,10.4216,0.0206248,19.9309,0.0197643,17.5934,0.0175067,10.3663,0.0193722,17.9836,0.0276346,17.4239,0.0220262,12.8511,0.0377099,20.3097,0.0227777,16.3838,0.00953948,18.1343,0.0213052,21.9046,0.0301,22.1244,0.0102318,19.6376,0.0361935,22.742,0.0263492,20.8715,0.0115718
2019-10-01 08:59:00,17.353,0.930818,19.0134,0.77105,17.2919,0.841957,17.8863,0.702645,18.0217,1.06312,19.434,0.877798,17.5766,0.97608,18.2515,0.857742,14.6161,0.0229721,18.0597,0.0260127,17.5633,0.0249323,17.8491,0.0215149,18.4563,0.0250442,17.4893,0.0197496,17.5021,0.0201312,17.973,0.0208191,16.4336,0.0178182,10.3768,0.0207991,19.8648,0.0199204,17.7465,0.0173571,10.6822,0.0201166,17.7451,0.0277717,17.3125,0.0222314,12.7912,0.0376607,20.3334,0.0227431,16.4812,0.0090386,18.5382,0.0214273,22.5883,0.0299449,22.7246,0.0101333,19.6796,0.0359307,22.6955,0.0264507,20.8644,0.0120797
2019-10-01 09:00:00,17.1665,0.926703,19.3658,0.767299,17.216,0.844119,18.0947,0.703942,17.8489,1.07345,20.1874,0.888936,17.4924,0.96981,18.9677,0.853169,14.4738,0.0229758,17.9677,0.0259719,17.617,0.0247938,17.6498,0.0214739,18.2414,0.0249461,17.7448,0.0204121,17.2898,0.0201082,17.7325,0.0207478,16.5444,0.0170451,11.0586,0.0205375,19.846,0.0198643,17.5044,0.0170002,10.5563,0.0200568,17.6694,0.0278179,17.3198,0.0224001,13.6897,0.0377497,21.4545,0.0231236,17.6705,0.00936624,19.4085,0.0209467,23.7629,0.0302559,23.8324,0.011281,19.9274,0.0361393,22.7109,0.0269406,21.0541,0.0116749
2019-10-01 09:01:00,17.1916,0.936572,19.7244,0.777654,17.1699,0.854458,18.3967,0.714166,17.9265,1.08552,21.0778,0.899612,17.4304,0.951428,20.0789,0.836428,14.2598,0.0229307,17.8971,0.0254529,17.8534,0.0238226,17.6928,0.0215269,18.2317,0.0248285,18.392,0.0209206,17.3263,0.0200515,17.7443,0.0210095,16.7951,0.0171712,11.6263,0.0209734,19.8707,0.0205274,17.734,0.0165613,10.534,0.0200608,17.5975,0.026874,17.5673,0.0220481,15.0933,0.0373916,23.2395,0.0226224,18.9318,0.00884021,20.1657,0.0215246,25.2407,0.0304272,25.5175,0.0105168,20.2489,0.0361738,22.6733,0.0263064,21.1444,0.0118542
2019-10-01 09:02:00,17.2461,0.96756,20.2938,0.811126,17.3066,0.924718,18.7879,0.778232,17.9924,1.0769,22.5302,0.895338,17.4993,0.931128,21.541,0.819162,13.9353,0.0229108,17.9756,0.0248233,18.1732,0.0231586,17.7257,0.0215191,18.2143,0.0241543,19.0844,0.0194453,17.4055,0.0201449,17.7845,0.0219811,17.2961,0.0202335,12.4689,0.0208892,19.9248,0.0210172,17.6593,0.0172236,11.7174,0.0221769,17.6541,0.0271843,17.7239,0.0233772,16.8688,0.0371061,25.1441,0.0227634,21.2187,0.00822558,21.094,0.0209812,27.0371,0.0306268,27.6794,0.00966676,20.56,0.0363468,22.7678,0.0263011,21.377,0.0117874
2019-10-01 09:03:00,17.2995,1.02142,20.6266,0.868635,17.5189,1.01463,19.0951,0.854671,18.1229,1.03015,23.8457,0.857138,17.6622,0.89532,22.9706,0.787152,13.392,0.0228295,18.1972,0.0236819,18.5977,0.0218733,17.7764,0.0217642,18.2842,0.0232311,20.069,0.0149343,17.5058,0.0202,17.8373,0.0230939,17.7136,0.0242617,13.4954,0.0206412,20.1052,0.0212718,17.6478,0.0172502,13.5667,0.0235173,17.792,0.0290648,17.5496,0.0261207,18.243,0.0373882,26.8711,0.0233231,22.6003,0.00857622,21.8767,0.0211113,28.5509,0.0307283,29.406,0.0107933,20.817,0.0367203,22.8136,0.0262756,21.3483,0.0133216
2019-10-01 09:04:00,17.6457,1.0844,20.7438,0.932136,17.6572,1.05138,19.4765,0.883209,18.2787,0.978497,25.0086,0.814684,17.9678,0.912814,24.139,0.79958,13.7168,0.0232026,18.5444,0.0233754,18.9929,0.0216671,17.8058,0.0219856,18.4135,0.0220324,20.4504,0.0113284,17.7709,0.0204232,18.1003,0.0242112,18.1076,0.0271762,14.1328,0.0208371,20.2239,0.0225599,17.6335,0.0199375,14.8913,0.0232909,17.8754,0.0297887,17.7324,0.0273223,19.5962,0.0376394,28.5752,0.023083,24.2883,0.00808319,22.5137,0.022089,29.8686,0.0306921,31.0304,0.0106079,21.0659,0.0367474,22.782,0.0255591,21.2393,0.0146005
2019-10-01 09:05:00,18.0311,1.1478,20.6127,0.991229,18.0456,1.14302,19.6356,0.963326,18.4715,0.972747,25.7743,0.812383,18.0979,0.917383,25.2149,0.803935,13.8032,0.0232943,18.714,0.0219153,19.7968,0.0180847,18.0586,0.0225282,18.5559,0.0215166,21.3686,0.00902534,18.1159,0.0203006,18.4211,0.0242124,18.4956,0.0279405,14.5976,0.0210057,20.2908,0.0230137,17.596,0.0197374,16.1433,0.0230744,18.2108,0.0299653,18.0677,0.0277727,20.7929,0.0379286,30.0621,0.0213068,25.9038,0.00764871,23.0921,0.0228079,31.0016,0.0311774,32.5819,0.00985732,21.4018,0.0369301,22.7912,0.0246818,21.2036,0.0144808
2019-10-01 09:06:00,18.3009,1.16184,20.8563,1.00284,18.3103,1.14167,20.0082,0.963791,18.8012,0.955587,26.2837,0.797573,18.3736,0.956418,26.0823,0.848778,14.3799,0.023577,18.952,0.0218589,19.8232,0.0194843,18.38,0.0229031,19.0189,0.0209919,21.8682,0.00496781,18.3663,0.0203359,18.6595,0.0245461,18.7875,0.0273972,14.0447,0.0218432,19.5883,0.0253505,17.1328,0.0194905,16.3856,0.0231331,18.4936,0.0301507,18.3335,0.0272727,21.322,0.0367241,31.1211,0.0211614,27.3375,0.00767728,23.5402,0.0233163,32.1286,0.030811,34.0793,0.00925113,21.5575,0.0371311,22.9549,0.0267455,21.4906,0.0107583
2019-10-01 09:07:00,18.4742,1.13474,21.4672,0.98153,18.5712,1.20543,20.4189,1.02431,18.972,0.915212,26.4056,0.755178,18.5539,0.976963,26.6481,0.869366,14.5426,0.023753,19.1151,0.0229578,19.6318,0.0211515,18.6403,0.0234836,19.7333,0.0217912,24.191,0.00266616,18.5512,0.0204832,18.8579,0.0244829,19.0471,0.0277793,13.2287,0.0222315,18.6005,0.0262937,16.7466,0.0175343,17.4648,0.0225922,18.8194,0.0300151,18.6717,0.0252526,20.8252,0.0345112,31.7345,0.0207771,28.9328,0.00787062,23.7538,0.0243135,33.4049,0.0289447,35.6152,0.00810904,21.6162,0.0376397,23.0483,0.0293808,21.6719,0.0108864
2019-10-01 09:08:00,18.6855,1.13805,21.8472,0.986031,18.8064,1.22648,20.5163,1.03683,19.149,0.911287,27.5865,0.757914,18.8309,0.988846,27.3846,0.88577,15.3429,0.0237856,19.3704,0.0233319,19.8672,0.0222247,18.8062,0.023651,20.1534,0.0216275,25.1492,0.00300208,18.7395,0.0204167,19.0815,0.0243117,19.3077,0.0277776,15.1171,0.0220657,20.0143,0.0241908,17.716,0.0204553,17.6115,0.0227464,18.9916,0.030537,18.9161,0.0260042,23.2082,0.0373054,33.0795,0.0199253,28.9458,0.00898992,24.4974,0.0234193,34.0747,0.0317039,36.7261,0.00769793,21.9715,0.0373432,23.0313,0.0256765,21.742,0.0117751
2019-10-01 09:09:00,18.7274,1.13534,22.3878,0.982651,18.9512,1.23637,20.8325,1.04937,19.3108,0.93696,28.4081,0.784636,18.9505,1.02464,27.5572,0.917309,15.5951,0.0239429,19.5001,0.0242434,19.8213,0.0237949,18.8916,0.0234978,19.9297,0.0211853,24.2694,0.00308446,18.7398,0.0203921,19.0803,0.0235651,19.4802,0.0274303,15.0847,0.0223551,19.8205,0.0242729,17.8202,0.0186851,17.8264,0.022716,19.1156,0.030199,19.0923,0.0257499,23.6157,0.0366973,33.8241,0.0186915,29.4698,0.010155,24.6555,0.0245054,34.9582,0.0321835,37.6752,0.00740945,22.2913,0.0376034,23.3036,0.0250429,22.4113,0.00888222
2019-10-01 09:10:00,18.7955,1.10726,22.9897,0.957613,19.0576,1.228,21.2995,1.04062,19.3231,0.926901,28.8984,0.773965,19.0784,1.05267,27.7751,0.944992,16.2804,0.0237999,19.5697,0.0262385,19.3773,0.0245532,18.8907,0.0233785,20.0281,0.0213349,25.1982,0.0029592,18.8375,0.0207433,19.1052,0.024007,19.6277,0.0257464,15.0946,0.0224915,19.8272,0.0238176,17.6149,0.0190536,17.8649,0.0227156,19.249,0.0301855,19.2116,0.0259315,23.958,0.0359294,34.5029,0.018904,31.042,0.00899037,24.972,0.0241275,35.7397,0.0313816,38.7306,0.00739443,22.3112,0.0377952,23.3397,0.0253573,22.0627,0.0105556
2019-10-01 09:11:00,18.8373,1.11566,23.4333,0.967863,19.1805,1.21392,21.568,1.03399,19.3637,0.942502,29.3735,0.790439,19.1287,1.03993,28.3859,0.930327,16.0579,0.0239218,19.6452,0.0261602,19.5999,0.0244021,18.8971,0.0234738,19.9056,0.0215458,24.883,0.00186225,18.8258,0.0202718,19.1606,0.0237819,19.8225,0.0262164,14.7239,0.0222762,19.4332,0.0239486,17.532,0.0181171,17.9268,0.022645,19.4178,0.0295767,19.3044,0.02691,23.7846,0.0347726,34.9882,0.0186252,32.1276,0.00924592,25.4519,0.0243007,36.4834,0.0307195,39.3831,0.00721418,22.4839,0.0375078,23.5182,0.0276055,22.583,0.00920709
2019-10-01 09:12:00,18.7045,1.11702,23.3489,0.9703,19.077,1.22421,21.7884,1.03746,19.3975,0.93514,29.9969,0.78181,19.1169,1.04063,28.772,0.930584,16.4205,0.0236444,19.6219,0.0257069,19.7578,0.0243496,18.9419,0.0233174,20.0518,0.0213726,26.8337,0.00255838,18.748,0.0207363,19.0111,0.0241568,19.6469,0.0266995,16.3319,0.0220754,20.2201,0.0235491,18.4225,0.0184447,17.7958,0.0227497,19.2695,0.0301019,19.2164,0.0262152,25.6466,0.0367957,35.8872,0.0197932,32.2479,0.00829364,25.6365,0.0243243,36.8529,0.0321232,40.3749,0.00801699,22.5791,0.036416,23.591,0.026624,22.3698,0.00963522
2019-10-01 09:13:00,18.6876,1.10703,23.8282,0.959644,19.1123,1.23068,22.0913,1.04379,19.4519,0.913809,30.0242,0.759434,19.0524,1.03611,29.2241,0.926389,16.0727,0.0238383,19.5428,0.0262861,19.8117,0.0242724,18.9011,0.0234448,20.6902,0.0220247,27.012,0.00233375,18.7237,0.0205001,19.0109,0.023878,19.8865,0.0261657,14.9856,0.022914,19.6123,0.0248942,17.8949,0.0169692,18.0586,0.0225823,19.3287,0.0299668,19.2912,0.0252794,24.6075,0.0343535,36.1428,0.0194661,32.9616,0.00844391,25.8635,0.0243916,37.355,0.0303175,41.0126,0.00660917,22.7028,0.0368873,23.614,0.0267018,22.5684,0.00897866
2019-10-01 09:14:00,18.5932,1.11498,23.849,0.969207,19.1297,1.20809,22.1901,1.0208,19.3977,0.932773,30.9358,0.779456,19.0507,1.04693,29.4519,0.936203,16.4505,0.0236103,19.5367,0.0258942,19.7716,0.0244265,18.7053,0.0230155,19.8063,0.0208479,26.0874,0.0043787,18.6488,0.0208989,18.8696,0.0244134,19.6554,0.0265329,16.4222,0.021688,20.3238,0.0246225,17.9982,0.0189672,17.7844,0.0228455,19.3562,0.0301835,19.3333,0.025268,26.7,0.0366821,36.9071,0.0205652,32.9836,0.00925238,26.332,0.0228519,37.9185,0.0318811,41.8166,0.0078274,22.81,0.0371561,23.6941,0.0236421,22.3109,0.0115878
2019-10-01 09:15:00,18.6041,1.11494,24.0565,0.96889,19.0188,1.24054,22.3749,1.05161,19.3954,0.921539,31.0243,0.766699,18.9724,1.02822,30.1241,0.920236,16.0428,0.0237219,19.4892,0.0256813,19.7496,0.0239124,18.8047,0.0232911,20.2499,0.0214616,27.6652,0.00378205,18.6361,0.02078,18.8803,0.0242469,19.7291,0.0265903,15.7857,0.0223821,19.8313,0.0250312,17.9952,0.0180856,17.9663,0.0225992,19.2181,0.0300468,19.2161,0.0246272,25.6548,0.0344873,37.0949,0.0210492,34.749,0.00700262,26.2232,0.0244624,38.3882,0.0302437,42.5087,0.00719512,22.8251,0.0369197,23.7417,0.0282628,22.7745,0.00974868
2019-10-01 09:16:00,18.6002,1.12467,24.1619,0.976085,18.9933,1.26529,22.1298,1.07104,19.3244,0.907526,31.6334,0.758393,18.9787,1.03837,30.5153,0.931555,16.3584,0.023535,19.5016,0.0249112,19.7695,0.0236425,18.785,0.0233331,20.6415,0.0216769,28.785,0.00462642,18.6532,0.0207724,18.8875,0.0244475,19.8193,0.026754,17.4885,0.0217047,20.9243,0.0239739,18.2459,0.0212684,18.0234,0.0226266,19.1437,0.0306058,19.2455,0.0240676,27.6034,0.0369334,37.803,0.0203783,34.2663,0.00873899,26.651,0.0231028,38.5971,0.0318618,43.0626,0.00774932,22.9407,0.0370475,23.767,0.0247585,22.5699,0.0109738
2019-10-01 09:17:00,18.6635,1.11431,24.5581,0.965709,19.0271,1.25138,22.3202,1.06049,19.3325,0.928996,31.9269,0.781219,18.9855,1.06142,30.2361,0.952796,16.546,0.0235802,19.4645,0.025648,19.6074,0.0244693,18.7633,0.0233583,20.2406,0.0217696,28.3036,0.00242421,18.6041,0.020356,18.9085,0.0238522,20.1979,0.0251387,17.186,0.0216276,20.5971,0.0231571,18.0846,0.0185298,17.9351,0.02268,19.2159,0.0302082,19.2437,0.025302,27.8098,0.0366471,37.9671,0.0193777,34.5977,0.00987611,26.8646,0.0241039,38.841,0.0316142,43.2487,0.00677588,23.0198,0.036344,23.8703,0.026876,23.1557,0.00885588
2019-10-01 09:18:00,18.4939,1.09001,24.6552,0.949242,19.0445,1.22345,23.171,1.03789,19.3506,0.9399,31.6314,0.783413,19.0303,1.08088,30.1357,0.964534,16.7768,0.0234922,19.4519,0.0269214,20.179,0.0252356,18.6477,0.0229374,19.4787,0.0216816,27.9963,0.00453291,18.5262,0.0209034,18.7174,0.0238837,19.9302,0.0247949,15.8226,0.0225839,19.8315,0.0239935,18.4373,0.0171935,17.834,0.0226101,19.249,0.0297502,19.2198,0.02589,26.0309,0.0340071,37.9441,0.0214766,35.5613,0.00717701,26.6233,0.0242648,39.2983,0.0299622,43.9057,0.00664497,22.826,0.036778,23.8209,0.0270274,22.9046,0.0106631
2019-10-01 09:19:00,18.4831,1.09419,24.6736,0.95086,19.0196,1.23382,22.8667,1.04572,19.3309,0.965453,32.4158,0.812353,18.9885,1.08925,30.5318,0.97027,16.9338,0.0232752,19.4249,0.0261954,19.8244,0.0254135,18.6267,0.022815,19.2653,0.0210698,27.5431,0.0055512,18.5409,0.0210202,18.7123,0.0242636,20.0388,0.0256789,16.9556,0.0221447,20.494,0.023648,18.6385,0.0179273,17.8165,0.0226696,19.1702,0.0298698,19.2447,0.0261036,27.3205,0.034849,38.5715,0.022301,35.5045,0.00648474,26.8983,0.0234976,39.4593,0.0300544,44.2553,0.00736199,22.7807,0.0371285,23.8884,0.0268849,22.7443,0.0117222
2019-10-01 09:20:00,18.4496,1.07746,24.818,0.937386,19.066,1.26498,22.9808,1.07013,19.3342,0.93141,32.4235,0.777437,19.0288,1.07852,30.5544,0.960097,16.9201,0.0232775,19.4139,0.02691,20.5416,0.0255645,18.6738,0.0228772,19.9059,0.021661,28.7003,0.00407422,18.5252,0.0207883,18.7298,0.0236292,20.0534,0.0251113,16.9889,0.022142,20.485,0.0236742,18.7959,0.0168716,18.1657,0.0224464,19.2799,0.0299398,19.2752,0.0242542,27.6489,0.0353556,38.7291,0.0218813,35.5807,0.00782228,27.0347,0.0235756,39.6467,0.0300387,44.6018,0.00714296,22.75,0.0365163,23.7365,0.0280877,22.937,0.00983093
2019-10-01 09:21:00,18.3745,1.10176,24.8014,0.961431,19.0474,1.25076,22.9156,1.05888,19.3979,0.93772,32.4866,0.784654,19.0555,1.07066,31.012,0.954794,16.9266,0.0232398,19.4761,0.0257074,20.3849,0.0248023,18.7025,0.0229071,19.8039,0.0212463,28.6138,0.00434714,18.4367,0.0208706,18.6287,0.0241522,20.0282,0.0259322,17.3696,0.0216879,20.6884,0.0250571,18.3197,0.0203512,17.9391,0.0227082,19.2112,0.0303067,19.2908,0.0248334,28.5522,0.0358507,39.0479,0.022243,36.1499,0.00766208,27.3469,0.0222097,39.8764,0.0305885,45.0255,0.00703336,22.8828,0.0365425,23.8434,0.0262252,22.6322,0.0138296
2019-10-01 09:22:00,18.4844,1.09818,24.924,0.956108,19.0499,1.22366,23.3111,1.03501,19.4258,0.938468,32.6526,0.782996,19.0483,1.08121,30.9872,0.960666,16.9189,0.0233,19.4633,0.0263178,20.348,0.0252872,18.5443,0.0225508,19.5835,0.0211128,28.0762,0.00550457,18.534,0.0208646,18.7286,0.0240794,20.0911,0.0258061,16.6739,0.022006,20.3721,0.0249266,18.3144,0.0193455,17.854,0.0226726,19.2366,0.0299668,19.2947,0.0248938,27.8923,0.0348085,38.9726,0.0212098,36.5833,0.00691131,27.2545,0.0236402,40.1144,0.029809,45.2906,0.00726613,22.9389,0.0362028,23.7528,0.0283385,22.9563,0.0101998
