time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,sensors_racks_04_to_06_in_b_T,sensors_racks_04_to_06_in_b_Q,sensors_racks_04_to_06_in_m_T,sensors_racks_04_to_06_in_m_Q,sensors_racks_04_to_06_in_t_T,sensors_racks_04_to_06_in_t_Q,sensors_racks_10_to_12_in_b_T,sensors_racks_10_to_12_in_b_Q,sensors_racks_10_to_12_in_m_T,sensors_racks_10_to_12_in_m_Q,sensors_racks_10_to_12_in_t_T,sensors_racks_10_to_12_in_t_Q,sensors_racks_01_to_03_in_b_T,sensors_racks_01_to_03_in_b_Q,sensors_racks_01_to_03_in_m_T,sensors_racks_01_to_03_in_m_Q,sensors_racks_01_to_03_in_t_T,sensors_racks_01_to_03_in_t_Q,sensors_racks_07_to_09_out_b_T,sensors_racks_07_to_09_out_b_Q,sensors_racks_07_to_09_out_m_T,sensors_racks_07_to_09_out_m_Q,sensors_racks_07_to_09_out_t_T,sensors_racks_07_to_09_out_t_Q,sensors_racks_07_to_09_in_b_T,sensors_racks_07_to_09_in_b_Q,sensors_racks_07_to_09_in_m_T,sensors_racks_07_to_09_in_m_Q,sensors_racks_07_to_09_in_t_T,sensors_racks_07_to_09_in_t_Q,sensors_racks_04_to_06_out_b_T,sensors_racks_04_to_06_out_b_Q,sensors_racks_04_to_06_out_m_T,sensors_racks_04_to_06_out_m_Q,sensors_racks_04_to_06_out_t_T,sensors_racks_04_to_06_out_t_Q,sensors_racks_10_to_12_out_b_T,sensors_racks_10_to_12_out_b_Q,sensors_racks_10_to_12_out_m_T,sensors_racks_10_to_12_out_m_Q,sensors_racks_10_to_12_out_t_T,sensors_racks_10_to_12_out_t_Q,sensors_racks_01_to_03_out_b_T,sensors_racks_01_to_03_out_b_Q,sensors_racks_01_to_03_out_m_T,sensors_racks_01_to_03_out_m_Q,sensors_racks_01_to_03_out_t_T,sensors_racks_01_to_03_out_t_Q
2019-10-01 09:23:00,18.392,1.09951,25.0343,0.957603,19.0641,1.26104,23.2045,1.06833,19.4635,0.898181,32.728,0.746647,19.0493,1.08043,31.2158,0.966103,16.9347,0.0233126,19.4764,0.0259532,20.2318,0.0249212,18.6822,0.0228544,20.9194,0.0220203,29.2871,0.00522621,18.4226,0.0208128,18.6239,0.0240401,20.0797,0.0251893,17.2776,0.0220925,20.6824,0.0241367,18.5761,0.019479,18.0787,0.0226,19.2423,0.0305499,19.3079,0.0233394,28.4123,0.0354629,39.1695,0.0201988,36.629,0.00807239,27.346,0.0233557,40.2438,0.0303022,45.6102,0.00740714,23.0586,0.0362817,23.8112,0.0266033,22.862,0.00991421
2019-10-01 09:24:00,18.3742,1.09987,25.0666,0.957072,19.0471,1.23088,23.2795,1.04033,19.4354,0.934306,33.4635,0.782908,19.0103,1.08259,31.2998,0.966082,16.9739,0.0232216,19.4372,0.0261832,20.1123,0.0254059,18.6452,0.0228734,20.1386,0.0210741,28.8327,0.00434397,18.4038,0.0206195,18.6438,0.0239907,20.1743,0.0259228,17.66,0.0222729,20.9734,0.023946,19.1578,0.0163489,17.8131,0.0227412,19.2123,0.0300889,19.2738,0.0252721,29.1834,0.0360279,39.4683,0.0200348,35.8585,0.00877834,27.4682,0.0233597,40.2675,0.0311496,45.8091,0.00661036,23.1218,0.036382,23.8547,0.0253167,22.9986,0.0102069
2019-10-01 09:25:00,18.5052,1.10222,25.2511,0.953831,18.9559,1.25725,23.0593,1.06442,19.4362,0.932034,33.4677,0.78342,19.0525,1.0603,31.8698,0.949154,16.7916,0.0233235,19.498,0.0253279,20.2396,0.0243659,18.6426,0.0228003,20.0496,0.0212878,28.3164,0.00408779,18.5048,0.0204658,18.768,0.0238706,20.3329,0.0257042,18.3837,0.0220333,21.3961,0.0242847,18.671,0.0209929,17.8318,0.0227059,19.1288,0.0303785,19.2215,0.0251323,29.9437,0.0369231,39.704,0.0199281,36.2922,0.00980866,27.6292,0.0234434,40.3019,0.031059,45.8546,0.00677639,23.262,0.0359569,23.9677,0.0269022,23.2308,0.00855817
2019-10-01 09:26:00,18.4646,1.09212,25.2906,0.951453,19.0588,1.22862,23.3262,1.03873,19.5048,0.922829,33.3456,0.770928,19.0631,1.07336,31.7421,0.953957,16.9644,0.0231957,19.459,0.0259089,20.5794,0.0251268,18.6152,0.0227663,20.0328,0.0211045,28.5582,0.00478491,18.5365,0.0208492,18.7258,0.024231,20.2497,0.0260819,17.9406,0.0219292,20.9617,0.0252862,18.6951,0.0200008,17.7587,0.0228414,19.2001,0.0304012,19.2913,0.0246981,29.4839,0.0360214,39.9177,0.0223421,37.1604,0.00650296,27.6605,0.0227139,40.6037,0.03045,46.295,0.00771848,23.1871,0.0360001,23.984,0.0275358,22.9678,0.0103226
2019-10-01 09:27:00,18.4919,1.09806,25.2404,0.951386,19.0657,1.242,23.6103,1.05139,19.3921,0.967976,33.5919,0.813506,19.0792,1.0627,31.8957,0.948978,16.8235,0.0233129,19.5288,0.0257391,20.2874,0.0247228,18.5242,0.0224349,19.2939,0.0216297,28.437,0.00722039,18.5427,0.0208367,18.7382,0.0241319,20.2119,0.0261582,17.5925,0.0219159,20.7866,0.0234837,18.9266,0.0190253,17.8944,0.0226514,19.2571,0.0298437,19.2999,0.025668,28.9918,0.0356822,39.7757,0.0209202,37.0955,0.00766704,27.4707,0.0239436,40.6616,0.0301405,46.3661,0.0078587,23.1352,0.0361804,24.0091,0.0264863,23.1311,0.00978927
2019-10-01 09:28:00,18.3674,1.09789,25.3317,0.954251,19.0773,1.25317,23.5338,1.06044,19.5533,0.830913,34.272,0.684295,19.0514,1.05046,31.7047,0.942023,16.6413,0.0234416,19.4945,0.0261504,20.2174,0.0246644,18.7436,0.0230553,23.5789,0.0245519,33.6008,0.00695975,18.4147,0.0206782,18.6361,0.0238959,20.1911,0.025671,17.627,0.0228252,20.791,0.0257722,19.0948,0.0180884,18.0783,0.0225614,19.2874,0.0303044,19.3321,0.0228103,30.0565,0.0362926,40.0897,0.0195277,35.8892,0.0108041,27.8509,0.0229342,40.9247,0.0309971,46.6527,0.00683897,23.0868,0.0367813,23.9279,0.02619,22.9376,0.0112243
2019-10-01 09:29:00,18.4636,1.10002,25.2864,0.957869,19.0642,1.2269,23.5262,1.03578,19.5069,0.922919,33.9235,0.770236,19.0616,1.06708,31.8997,0.948644,16.9614,0.023165,19.4607,0.0260144,20.5113,0.0250521,18.6368,0.0227274,20.3601,0.0214678,29.2028,0.0044706,18.5317,0.0207444,18.7469,0.0239545,20.3652,0.0256815,18.6467,0.0219823,21.2371,0.0252914,19.0379,0.0195856,17.7239,0.0228395,19.2355,0.0302749,19.2999,0.0248266,30.1858,0.0366601,40.4307,0.0225491,37.1026,0.00735981,27.5919,0.0233318,40.9642,0.031444,46.8479,0.00873678,23.1609,0.0362622,23.9489,0.0252674,22.7816,0.0109471
2019-10-01 09:30:00,18.5196,1.11057,25.4304,0.96497,19.0693,1.22422,23.9777,1.03678,19.5361,0.901491,33.5732,0.747672,19.0883,1.05881,31.8962,0.943763,16.6978,0.0234174,19.5517,0.0260508,20.2437,0.0242931,18.5742,0.0226659,20.3647,0.0214262,29.1154,0.0045136,18.5516,0.0209013,18.7344,0.0243495,20.2354,0.025855,16.5383,0.0226985,20.2563,0.0246692,18.6613,0.0163685,17.9501,0.0225805,19.2807,0.0298303,19.3435,0.0242665,27.6965,0.0337573,39.7346,0.0217209,38.0656,0.00623224,27.6772,0.0238363,41.1601,0.028128,47.0248,0.00712092,23.1213,0.0365127,23.8603,0.0279274,23.0844,0.0104429
2019-10-01 09:31:00,18.5396,1.12385,25.4013,0.978331,19.0778,1.26651,23.6374,1.07123,19.5557,0.850227,33.8702,0.697634,19.0709,1.06394,31.8349,0.951433,16.724,0.0234336,19.5357,0.0260477,20.0209,0.024399,18.9039,0.0232311,22.6969,0.0235181,33.4932,0.00585547,18.5582,0.0208719,18.7542,0.0244278,20.317,0.0261234,16.7163,0.0224785,20.2686,0.0249838,18.6021,0.0165152,18.2095,0.0224829,19.304,0.0303681,19.3501,0.022407,28.1055,0.0337972,39.9415,0.0219134,37.7153,0.00758005,27.4414,0.024777,41.3778,0.0294174,47.2849,0.00763658,23.4085,0.0365528,23.911,0.0263635,23.0914,0.00930841
2019-10-01 09:32:00,18.5,1.1077,25.4608,0.965673,19.0797,1.25465,23.6627,1.06327,19.4885,0.942345,33.7754,0.789026,19.1043,1.06464,32.0099,0.94963,16.9214,0.0232231,19.4886,0.0259821,20.7029,0.0244102,18.6578,0.022655,19.6498,0.0213705,29.6625,0.00479256,18.562,0.020933,18.7311,0.0244051,20.2252,0.0260693,17.4625,0.0216644,20.6551,0.0267923,18.3397,0.0194027,18.0147,0.0226515,19.2934,0.0302506,19.2609,0.0247772,29.7074,0.0353212,40.2049,0.0221477,37.5919,0.00708491,27.721,0.0230145,41.3566,0.0302101,47.2197,0.00806926,23.3438,0.0364945,23.9373,0.0260917,22.8718,0.0121644
2019-10-01 09:33:00,18.5198,1.10578,25.5506,0.961928,19.102,1.26955,23.8628,1.07314,19.5503,0.891199,33.5896,0.738709,19.1014,1.05619,32.0442,0.944606,16.6662,0.0234696,19.5564,0.0262093,20.3337,0.0244125,18.725,0.0228713,20.8968,0.0217583,30.5922,0.00492186,18.5632,0.0209802,18.7313,0.024306,20.3282,0.026251,16.4125,0.0226448,20.1903,0.0252186,18.6491,0.017005,18.2343,0.0224551,19.3091,0.0300209,19.3161,0.0230511,27.7637,0.0334579,39.8318,0.0215381,38.2588,0.00664752,27.5581,0.0242194,41.4494,0.0282715,47.4839,0.00715935,23.4064,0.0361537,23.9179,0.0287777,23.1424,0.0103242
2019-10-01 09:34:00,18.5318,1.10548,25.5963,0.961845,19.0738,1.27307,23.8581,1.08315,19.5058,0.903881,33.6879,0.750544,19.1187,1.08214,31.707,0.963544,16.9237,0.0233876,19.5387,0.0264185,20.4642,0.0249608,18.749,0.0229134,20.7743,0.021683,31.4252,0.00414287,18.5398,0.020819,18.7365,0.0240967,20.3753,0.0252811,16.3517,0.0224505,20.0751,0.0267312,18.2708,0.0166934,18.1961,0.0224494,19.2736,0.0301801,19.2895,0.0239502,27.8858,0.0335659,39.7984,0.021614,38.7173,0.00690048,27.5933,0.0247385,41.4805,0.028939,47.5206,0.00697062,23.5702,0.0363274,24.0127,0.0275828,23.1493,0.0106316
2019-10-01 09:35:00,18.4572,1.075,25.654,0.933117,19.1709,1.2719,23.7119,1.07552,19.4973,0.914348,34.4842,0.764559,19.08,1.08033,31.8703,0.964926,17.1102,0.0231181,19.4349,0.026708,20.809,0.0256595,18.6177,0.0227375,20.5217,0.0215517,29.9425,0.0045278,18.5192,0.0206121,18.735,0.0234524,20.5026,0.0249658,18.6305,0.0226181,21.4802,0.0246404,19.5386,0.0188078,18.2033,0.0226019,19.381,0.030213,19.4043,0.023518,30.6451,0.0367619,40.5881,0.0212515,36.6664,0.00892535,27.7246,0.0234903,41.2743,0.0311015,47.5836,0.00754283,23.4376,0.036028,23.9504,0.0271854,23.1475,0.0107205
2019-10-01 09:36:00,18.46,1.07685,25.9369,0.934444,19.167,1.29573,23.2857,1.09658,19.5325,0.853353,34.2481,0.704796,19.1013,1.06944,32.4238,0.955155,16.9509,0.0232573,19.4894,0.0258356,20.772,0.0251211,18.8115,0.0232426,23.5777,0.0247485,33.8317,0.00657901,18.4692,0.0202261,18.7779,0.0229413,20.9796,0.0240604,18.1997,0.0220414,21.2168,0.0261501,18.443,0.0190059,18.3962,0.0225431,19.3391,0.030959,19.4575,0.0219412,30.2758,0.035941,40.2584,0.0190478,38.044,0.00971303,27.9773,0.0238308,41.4673,0.0314676,47.4602,0.00729939,23.7421,0.035691,24.0315,0.0277028,23.5451,0.00946195
2019-10-01 09:37:00,18.4943,1.1076,25.4991,0.963674,19.2111,1.24918,23.6676,1.05697,19.5359,0.93452,34.2885,0.782968,19.1096,1.0706,32.2032,0.956713,17.0253,0.0231781,19.4918,0.0258935,20.643,0.0247183,18.5888,0.0225549,20.1569,0.0211264,29.1682,0.00504789,18.5428,0.0207303,18.754,0.0242078,20.3954,0.0261197,18.1072,0.021941,21.2613,0.0247285,19.0825,0.016988,18.0904,0.0227088,19.4001,0.0302684,19.4426,0.024288,30.3291,0.0360984,40.2877,0.0205039,37.1884,0.00880276,27.9386,0.0230682,41.6154,0.0308775,47.6561,0.00819174,23.5952,0.0364118,24.0409,0.0262736,23.0865,0.0105599
2019-10-01 09:38:00,18.4961,1.09994,25.708,0.954523,19.1981,1.26563,23.7552,1.07352,19.5112,0.919577,34.7214,0.76983,19.0722,1.05033,32.3743,0.942948,16.6052,0.0234367,19.5485,0.0256705,20.2026,0.0241905,18.6086,0.0227157,20.4479,0.0214399,30.0973,0.00354596,18.5256,0.0206893,18.745,0.0240599,20.5106,0.0254286,17.7357,0.0220597,20.9527,0.0257527,18.5449,0.0181948,18.1513,0.0225721,19.3769,0.0299184,19.4234,0.024794,29.5348,0.0349316,40.0683,0.0193905,37.7856,0.00845114,27.9593,0.0236468,41.6448,0.0305,47.6464,0.00699923,23.6422,0.0367636,23.8653,0.0254717,23.3873,0.0101702
2019-10-01 09:39:00,18.4998,1.1117,25.4398,0.968725,19.0948,1.25135,23.6912,1.05959,19.5436,0.912615,34.2784,0.761763,19.0953,1.07885,32.2963,0.962406,17.118,0.0230932,19.4669,0.0257378,20.6418,0.0249796,18.7077,0.0227975,20.4885,0.021481,30.347,0.00459194,18.5516,0.0207614,18.7603,0.0243381,20.3425,0.02679,18.3609,0.0216837,21.3348,0.0254043,18.6883,0.0198502,17.9741,0.0227078,19.2683,0.0304572,19.379,0.0241315,30.4513,0.0360596,40.468,0.0221467,37.8749,0.00699129,27.9917,0.0230047,41.6628,0.0308488,47.7788,0.00837719,23.5316,0.0361971,23.8275,0.0274264,23.1445,0.0112404
2019-10-01 09:40:00,18.546,1.126,25.5437,0.980319,19.1001,1.25881,23.8612,1.06883,19.5133,0.931906,34.078,0.77936,19.1012,1.06809,32.0402,0.955104,16.7965,0.0233894,19.5382,0.0260971,20.228,0.0245063,18.7436,0.0227517,19.9326,0.0209823,30.1218,0.00378355,18.56,0.0208927,18.7511,0.0245165,20.4232,0.0264126,16.6635,0.0222323,20.3763,0.0259924,18.5222,0.0175661,18.1311,0.0224576,19.3061,0.0296672,19.3494,0.0252979,28.3133,0.0333888,40.0023,0.0209798,38.6364,0.00693911,27.789,0.0240859,41.7685,0.0290258,47.7874,0.00667387,23.6377,0.0363545,23.8196,0.0286601,23.292,0.0105475
2019-10-01 09:41:00,18.5386,1.10936,25.5377,0.968055,19.1362,1.2608,24.2609,1.06734,19.4824,0.944175,33.7532,0.78882,19.1133,1.0759,31.8129,0.96462,16.9278,0.0233208,19.4983,0.02689,20.5388,0.0247496,18.5636,0.0225262,19.619,0.0217581,30.4053,0.00588152,18.5572,0.0209017,18.7391,0.0243524,20.3702,0.0262874,16.1252,0.0226607,20.3051,0.0243823,18.9838,0.0150205,18.2214,0.0224632,19.3853,0.02967,19.32,0.0244275,27.953,0.0332901,39.8693,0.0211491,38.0378,0.00770991,27.6609,0.0241677,41.6989,0.0290084,47.6723,0.00674374,23.4323,0.0364505,23.8015,0.0283282,23.2389,0.0113638
2019-10-01 09:42:00,18.5032,1.09494,25.6403,0.953189,19.0953,1.27873,23.7718,1.08609,19.4436,0.970802,34.0307,0.817045,19.1059,1.08613,32.1791,0.971781,17.0567,0.0232239,19.4864,0.0263113,20.6328,0.0251316,18.6668,0.0226486,19.3637,0.0216686,29.6706,0.00499644,18.5382,0.020765,18.7357,0.0240678,20.4466,0.0255555,17.6852,0.0220052,20.9262,0.0250769,18.5677,0.0193848,18.1176,0.0225023,19.271,0.0297989,19.343,0.0258354,29.4607,0.0350104,40.1463,0.0202126,38.784,0.00794674,27.9009,0.0233885,41.647,0.0300134,47.6825,0.00723166,23.6783,0.0365129,23.8107,0.026035,23.1093,0.0106331
2019-10-01 09:43:00,18.4798,1.09738,25.6515,0.956157,19.0919,1.24621,23.8242,1.05932,19.4219,1.01169,34.2849,0.855687,19.1117,1.0583,32.3638,0.941613,16.8546,0.0232686,19.5196,0.0258237,20.6005,0.0245975,18.5506,0.0223957,19.0306,0.0219411,29.4955,0.00832136,18.5424,0.0208238,18.737,0.0240716,20.4205,0.0257563,18.1384,0.0216737,21.0346,0.0258883,18.6214,0.0189657,17.7586,0.0227608,19.2657,0.0294335,19.3174,0.0280299,30.2839,0.0356136,40.558,0.0223224,37.8784,0.00785871,27.9587,0.022774,41.6007,0.0307749,47.5738,0.00766099,23.7557,0.0365691,23.8077,0.0245104,22.9799,0.0130962
2019-10-01 09:44:00,18.5028,1.10579,25.5433,0.962971,19.0737,1.25295,23.6435,1.06067,19.6059,0.950307,34.4786,0.796928,19.0862,1.05609,32.722,0.945341,16.807,0.023286,19.561,0.0253051,20.2782,0.0244204,18.6466,0.0225151,19.8263,0.0210654,28.7376,0.00547031,18.5299,0.0205956,18.7725,0.0238348,20.4548,0.0257106,18.8756,0.0217506,21.5115,0.025335,18.9483,0.0211334,17.8933,0.0226944,19.2222,0.0300752,19.3031,0.0257056,30.6665,0.0365275,40.4507,0.0192443,37.7526,0.00943918,27.9197,0.0236746,41.4638,0.0312555,47.6183,0.00725118,23.788,0.0364408,23.8012,0.0247905,23.0056,0.0120052
2019-10-01 09:45:00,18.5106,1.10779,25.7204,0.96508,19.1231,1.25866,23.8651,1.06964,19.5224,0.997046,34.0587,0.843251,19.1288,1.04569,32.4309,0.935679,16.5961,0.0235206,19.5885,0.0259271,20.5381,0.024312,18.7225,0.0226291,19.2722,0.0219387,28.7072,0.00640792,18.5212,0.0205264,18.7672,0.0240715,20.4523,0.0263829,17.0987,0.0220748,20.6695,0.0243381,18.6935,0.0163064,17.9992,0.0225148,19.3307,0.0294118,19.3503,0.0269747,29.1749,0.0343736,39.9996,0.0192653,37.8558,0.00906945,27.9438,0.0236189,41.6146,0.0295579,47.5613,0.00627794,23.761,0.036607,23.8903,0.0265302,23.2964,0.0101932
2019-10-01 09:46:00,18.4769,1.1105,25.5922,0.962804,19.078,1.23007,23.792,1.03864,19.697,0.854765,34.4233,0.70287,19.13,1.04307,32.7675,0.931406,16.725,0.0232962,19.5586,0.0252666,20.722,0.0240833,18.8744,0.0230041,22.922,0.0237623,32.6081,0.00461504,18.5389,0.0206527,18.7678,0.024138,20.391,0.0264969,18.4807,0.0219862,21.3481,0.0251508,18.9433,0.0192984,17.8892,0.0226951,19.2641,0.0303534,19.3715,0.0243211,30.6284,0.0361619,40.4482,0.0191793,37.9419,0.00944378,27.978,0.0234408,41.7219,0.0313212,47.7386,0.0074457,23.7654,0.0367823,23.9068,0.0243954,23.0883,0.0108912
2019-10-01 09:47:00,18.519,1.10947,25.7376,0.967051,19.1053,1.24443,24.0643,1.05786,19.5729,0.949836,33.9649,0.795189,19.1147,1.08223,31.9959,0.967653,16.9864,0.0232928,19.5109,0.0265775,20.5913,0.0251191,18.7186,0.0226466,19.861,0.0216956,29.9809,0.0050719,18.546,0.0207556,18.749,0.023979,20.7159,0.025648,16.8856,0.0220378,20.3864,0.026193,18.5178,0.0179371,18.021,0.0225472,19.3108,0.029612,19.3459,0.0258121,28.8154,0.0341801,40.0302,0.021272,38.7232,0.0074294,27.9035,0.0235564,41.7772,0.0296997,47.6921,0.00747581,23.7035,0.0363601,23.9764,0.0274383,23.503,0.0101467
2019-10-01 09:48:00,18.5532,1.10727,25.8036,0.964346,19.0719,1.27188,23.4075,1.07601,19.5101,0.93773,34.4669,0.788714,19.0927,1.08542,32.4006,0.970403,17.0414,0.02325,19.5255,0.0257009,20.1989,0.0250683,18.6643,0.0228786,20.4211,0.0216573,29.5983,0.00350679,18.4947,0.0202064,18.7976,0.0233403,20.8614,0.0249147,18.4676,0.0220744,21.2919,0.0248944,18.9308,0.019435,18.0305,0.0226279,19.2132,0.0303836,19.327,0.0248731,30.1547,0.0356636,40.4189,0.0213563,38.3101,0.00859876,28.0401,0.0240229,41.2427,0.0304668,47.4328,0.0072169,23.9189,0.0359041,23.9306,0.0257926,23.7829,0.0100927
2019-10-01 09:49:00,18.5313,1.09557,25.9417,0.952419,19.1085,1.25508,23.9554,1.06618,19.4279,0.953485,34.0294,0.799967,19.1483,1.07997,31.984,0.961712,17.0132,0.0232986,19.5175,0.0268349,20.9802,0.02526,18.6867,0.0227248,19.7029,0.0214098,29.956,0.00343566,18.5002,0.0204028,18.7688,0.0233744,21.0591,0.0248839,16.8491,0.0222298,20.3972,0.0252718,18.7861,0.0172884,18.0626,0.0224793,19.3325,0.0293042,19.3806,0.0262343,28.6679,0.0339857,40.018,0.0211497,38.8922,0.00721206,27.8945,0.0236963,41.6964,0.0299756,47.5714,0.00701559,23.5881,0.0363907,23.7717,0.0269237,23.2817,0.0106421
2019-10-01 09:50:00,18.5165,1.10393,25.6775,0.961259,19.0742,1.24738,24.0961,1.05636,19.5747,0.871759,33.9781,0.717451,19.1241,1.07074,32.2074,0.952979,16.9086,0.0232869,19.5235,0.026186,20.6449,0.0245934,18.7406,0.0228638,21.9125,0.0223055,32.2026,0.00542719,18.5515,0.0208701,18.7338,0.0242621,20.3881,0.0259857,17.0609,0.0222385,20.484,0.0252816,18.7899,0.0174989,18.0591,0.0225495,19.2827,0.0302622,19.3387,0.0229549,28.7697,0.0342231,40.0795,0.0216525,38.9765,0.00666172,27.7767,0.0242426,41.813,0.0291346,47.8578,0.00775371,23.6069,0.0361699,23.7668,0.0285994,23.2413,0.0107137
2019-10-01 09:51:00,18.4957,1.11567,25.6227,0.974178,19.1847,1.28154,23.6013,1.08856,19.5527,0.925969,33.8679,0.772912,19.1525,1.05649,32.6431,0.939659,16.9171,0.0231862,19.5385,0.0250627,20.8718,0.0240622,18.7458,0.0229304,20.3575,0.0216487,30.8428,0.00443069,18.5513,0.0207376,18.7659,0.0243634,20.4523,0.0268465,17.9857,0.0213888,20.8196,0.0269821,18.2309,0.0196088,18.2324,0.0226579,19.3492,0.0307349,19.4383,0.0235371,30.4088,0.0354049,40.4396,0.0221189,38.6347,0.00773486,27.9373,0.0230704,41.7587,0.031131,47.7746,0.00854499,23.7773,0.0363293,23.746,0.0261955,23.0892,0.010799
2019-10-01 09:52:00,18.5196,1.10989,25.7638,0.965258,19.1928,1.25311,23.9551,1.06141,19.5707,0.906969,34.1179,0.751913,19.1463,1.05644,32.5376,0.94335,16.8102,0.0233363,19.5707,0.0256036,20.6289,0.0241016,18.6485,0.0225896,20.6871,0.0218475,30.3152,0.0053675,18.5499,0.0208237,18.7494,0.0242632,20.437,0.0261672,17.7155,0.0218785,20.8426,0.0246395,18.706,0.0197079,18.1257,0.0226316,19.3819,0.0304368,19.4499,0.0232469,29.5917,0.0351649,40.2052,0.0193632,38.5626,0.00790473,27.9457,0.0234831,41.8051,0.030005,47.9354,0.00724081,23.7379,0.0364879,23.7336,0.0253444,22.9977,0.0122213
2019-10-01 09:53:00,18.5229,1.11761,25.7581,0.97591,19.1937,1.24354,23.612,1.05118,19.5364,0.930351,34.4568,0.781089,19.1937,1.06599,32.5945,0.952093,17.0275,0.0232349,19.6356,0.0256447,20.3589,0.0247808,18.7215,0.0229435,20.6104,0.021383,29.6372,0.00463442,18.5203,0.0204875,18.7917,0.0238893,20.7251,0.0260511,18.6241,0.0218195,21.4177,0.0253226,18.9593,0.0208713,17.9559,0.0227402,19.365,0.0302611,19.4693,0.0252011,30.7107,0.0364238,40.6084,0.0211388,38.4565,0.00777976,28.0841,0.0234068,41.6291,0.0317448,47.896,0.00812415,23.7762,0.0352906,23.7876,0.0289252,23.3919,0.00933291
2019-10-01 09:54:00,18.5339,1.11958,25.7005,0.975277,19.1849,1.25322,23.7144,1.0626,19.5282,0.918039,34.4067,0.767522,19.0847,1.08638,32.3078,0.973988,17.1095,0.0231357,19.5158,0.0256999,20.3181,0.0248771,18.6961,0.0228291,20.779,0.0214516,30.4488,0.00434463,18.5555,0.0208232,18.756,0.0244384,20.4973,0.0261845,18.5845,0.0217455,21.3465,0.0260176,18.9048,0.0210937,18.0046,0.0227335,19.3358,0.0304315,19.4357,0.0247661,30.6459,0.0363218,40.5527,0.0199508,38.4719,0.00756112,27.9885,0.0232947,41.7444,0.0312852,47.9495,0.00753889,23.6512,0.0362992,23.7047,0.0267893,23.1466,0.00985691
2019-10-01 09:55:00,18.5305,1.10922,25.937,0.963767,19.1964,1.2736,23.5799,1.08191,19.5165,0.931487,34.148,0.78151,19.1155,1.06777,32.6378,0.956602,16.9285,0.0232946,19.5507,0.0255204,20.3853,0.0244616,18.7152,0.0229747,20.6426,0.0218043,31.4142,0.0046993,18.5168,0.0204919,18.7702,0.0239238,20.6071,0.025305,18.4695,0.0218607,21.2896,0.026408,18.5388,0.0224016,18.0976,0.0226351,19.3162,0.0302531,19.4342,0.026071,30.8175,0.0363972,40.363,0.0186172,38.7773,0.00905599,28.0513,0.0237998,41.672,0.0312226,47.7751,0.00736904,23.8183,0.0362714,23.7996,0.0256572,23.6253,0.0085508
2019-10-01 09:56:00,18.5031,1.09513,25.8563,0.952785,19.1908,1.26781,23.583,1.0745,19.5159,0.936007,34.3481,0.786456,19.0967,1.07827,32.4441,0.961524,17.0771,0.0231564,19.514,0.0259329,20.4228,0.0251713,18.7509,0.0228587,20.4429,0.0215654,30.7273,0.00435905,18.532,0.0207306,18.7438,0.0236025,20.7161,0.0246623,18.6586,0.0217619,21.397,0.0257092,19.0568,0.0209123,18.0642,0.0226648,19.3242,0.0300782,19.4462,0.0254731,30.6671,0.0362686,40.6972,0.0221914,38.2576,0.006803,27.9306,0.0234222,41.7618,0.0314613,47.8766,0.00857339,23.6601,0.0360057,23.806,0.0268047,23.1375,0.0101452
2019-10-01 09:57:00,18.5149,1.11363,25.7515,0.970244,19.185,1.28086,23.5311,1.08317,19.5604,0.881147,34.5062,0.734317,19.1113,1.05628,32.8071,0.942124,16.8606,0.0232209,19.5519,0.0251525,20.3261,0.0244388,18.873,0.0230437,21.7563,0.0226063,32.632,0.00658367,18.5546,0.0208213,18.7623,0.0243971,20.3134,0.0268175,18.6055,0.0218983,21.5296,0.0256823,18.8777,0.0217195,18.2273,0.0226196,19.3281,0.03074,19.4759,0.0227603,30.711,0.0363366,40.6413,0.0215809,38.3939,0.00755492,27.9834,0.0230946,41.883,0.0307874,48.0931,0.007687,23.6468,0.0362145,23.813,0.026499,23.1581,0.0104703
2019-10-01 09:58:00,18.5185,1.10718,25.8429,0.963786,19.1933,1.26823,23.7556,1.07335,19.542,0.876944,34.6619,0.728501,19.0967,1.08432,32.131,0.969495,17.0033,0.0232759,19.5255,0.0262723,20.3002,0.0251697,18.7666,0.0229479,21.9965,0.0223975,32.736,0.00584778,18.5663,0.0209603,18.7304,0.024196,20.568,0.0255459,17.9976,0.0219139,20.9812,0.0250507,19.0868,0.0198705,18.209,0.0225798,19.3791,0.0304937,19.4455,0.0225205,29.5503,0.0349604,40.464,0.0223058,38.5724,0.00637486,27.856,0.0242218,41.9831,0.0301382,48.0271,0.00840797,23.6345,0.036203,23.8617,0.0270532,23.3278,0.00988104
2019-10-01 09:59:00,18.5288,1.10517,25.9201,0.96388,19.1741,1.2523,23.8502,1.06389,19.4402,0.982882,34.3959,0.828851,19.1126,1.08825,32.2486,0.973149,17.1196,0.0231985,19.5355,0.0259814,20.3662,0.0251736,18.6244,0.0227154,19.6078,0.0214604,29.3116,0.00488085,18.531,0.020743,18.751,0.0239206,20.6393,0.0252858,18.1984,0.02202,21.3318,0.0249826,18.9165,0.0204269,17.9474,0.0226718,19.3119,0.0295308,19.4097,0.026906,29.9886,0.0355976,40.3722,0.0204189,38.544,0.00747783,27.9368,0.0238887,41.7262,0.0308421,47.8582,0.00755358,23.6545,0.0358825,23.7967,0.0274063,23.418,0.00996313
2019-10-01 10:00:00,18.5404,1.09304,25.8859,0.950676,19.2243,1.24981,24.3465,1.06452,19.4798,0.987423,33.8235,0.829196,19.2479,1.09428,31.8399,0.979782,17.2015,0.0232864,19.6093,0.0270587,20.8616,0.0253409,18.6466,0.022291,19.2255,0.0218374,29.7203,0.00804605,18.5534,0.0209152,18.7131,0.0241405,20.5162,0.0251075,15.9675,0.0225843,20.0869,0.028386,18.2831,0.0171709,18.1211,0.0224886,19.4764,0.0292966,19.4476,0.0267615,27.8393,0.032995,39.6897,0.0200835,39.0221,0.00747228,27.7814,0.0243311,41.972,0.028855,47.782,0.00664989,23.3586,0.036711,23.7425,0.0286444,23.2729,0.0109115
2019-10-01 10:01:00,18.5151,1.09985,25.8419,0.95512,19.2013,1.21821,24.1559,1.03046,19.6152,0.937083,34.4706,0.786027,19.2035,1.08913,32.3215,0.971153,17.2555,0.0231161,19.5836,0.0261409,20.6674,0.025043,18.6713,0.0224845,19.8745,0.0214368,29.4978,0.0053867,18.5578,0.0209529,18.7186,0.0244085,20.2994,0.0258753,17.8752,0.0220367,21.2081,0.0243269,19.0866,0.0187793,17.8552,0.0227497,19.3735,0.0300216,19.508,0.0257216,29.7251,0.0349942,40.5343,0.0221805,38.4568,0.00673936,27.8621,0.0234677,41.8544,0.0296659,47.9323,0.00799249,23.2569,0.0364795,23.6947,0.0270412,23.2358,0.0108448
2019-10-01 10:02:00,18.585,1.07721,26.2917,0.932029,19.19,1.23456,23.7913,1.05075,19.6743,0.970047,34.4492,0.81737,19.2401,1.07989,32.5259,0.965476,17.1214,0.0232842,19.6185,0.0262896,20.9285,0.0254176,18.7672,0.0225963,19.8062,0.020973,28.5601,0.00397195,18.5916,0.0202375,18.8713,0.0230381,21.1997,0.0240773,18.1153,0.0216394,21.3424,0.0256239,18.3928,0.0210257,17.8188,0.0227673,19.3505,0.0297058,19.4201,0.0275437,30.693,0.0360248,40.1659,0.0179981,38.4642,0.0101653,27.8836,0.024937,41.5778,0.030023,47.5829,0.00728193,23.5581,0.0361777,23.7902,0.0267357,24.0415,0.00831166
2019-10-01 10:03:00,18.4881,1.09547,25.8434,0.954423,19.201,1.26309,23.7588,1.06943,19.6155,0.944207,34.355,0.794065,19.2227,1.07275,32.6056,0.95563,17.1467,0.0231496,19.6301,0.0256939,20.6902,0.0250032,18.6871,0.0225915,19.9292,0.0211058,29.2917,0.00478735,18.5511,0.0208349,18.7463,0.0240102,20.493,0.025845,18.4818,0.0219769,21.496,0.0255571,18.9457,0.0197466,18.0782,0.0226806,19.3426,0.0303088,19.4477,0.0255093,30.6199,0.0361241,40.6833,0.022204,38.383,0.0070254,27.9591,0.0231423,41.8483,0.0306707,47.8977,0.00770963,23.2682,0.0361174,23.7262,0.0267555,23.1489,0.0104106
2019-10-01 10:04:00,18.5209,1.10839,25.6378,0.964124,19.1984,1.20144,24.088,1.0198,19.7021,0.964587,34.3645,0.80939,19.2084,1.08941,32.4328,0.974331,17.2168,0.0231388,19.6224,0.0256358,20.4251,0.0249186,18.803,0.0225416,19.5603,0.0212861,29.5669,0.00627312,18.5477,0.020814,18.7434,0.024378,20.342,0.02616,18.1986,0.0219393,21.237,0.025591,18.8528,0.0209913,17.5778,0.0229503,19.3783,0.0298017,19.4577,0.0270058,30.2054,0.0355909,40.4347,0.019929,38.5367,0.00842984,28.0079,0.0231199,41.8637,0.0302764,47.8796,0.00698241,23.2623,0.0365076,23.6889,0.0264956,23.2548,0.0105681
2019-10-01 10:05:00,18.4822,1.08719,25.8677,0.949226,19.1137,1.28334,23.8321,1.08785,19.566,0.953457,33.9661,0.799694,19.2357,1.06628,32.4003,0.950555,16.9907,0.0232763,19.6199,0.0263368,20.9595,0.02494,18.74,0.0226205,19.7092,0.0215477,29.8449,0.00475262,18.5266,0.0207055,18.743,0.0237594,20.5871,0.0255947,17.5969,0.0216956,20.9831,0.0253706,18.7126,0.0195318,18.2214,0.0224907,19.3112,0.0298861,19.3494,0.0247763,29.919,0.0354131,40.3558,0.0207954,38.4788,0.00731757,27.9323,0.0234974,41.87,0.0299791,47.8067,0.00715455,23.204,0.0363268,23.5885,0.0278479,23.1054,0.0110692
2019-10-01 10:06:00,18.3788,1.07941,25.9273,0.93693,19.0985,1.26541,23.9495,1.07054,19.4907,0.948099,34.0945,0.794951,19.1046,1.07643,32.4044,0.963747,16.9426,0.0233172,19.5368,0.0263503,20.4842,0.0251502,18.6264,0.0225863,19.717,0.0214754,30.1391,0.00501777,18.4154,0.020728,18.6176,0.0236503,20.3769,0.0249493,17.6925,0.0221567,21.1297,0.0233167,19.1088,0.018187,18.1167,0.0224897,19.2851,0.029894,19.368,0.024641,29.2526,0.034898,40.3011,0.0203538,38.0053,0.00807286,27.7543,0.0237942,41.8181,0.0290131,47.938,0.00690816,23.2721,0.0363649,23.6197,0.02737,23.0823,0.00977911
2019-10-01 10:07:00,18.4862,1.09525,25.7606,0.954528,19.0769,1.26535,23.6171,1.07118,19.4951,0.945758,34.4638,0.795427,19.0796,1.08467,32.3829,0.967219,17.1304,0.023089,19.4678,0.0261644,20.6512,0.0253579,18.7105,0.0228116,19.9049,0.0210928,29.8787,0.00388698,18.5397,0.020825,18.7277,0.0240769,20.5545,0.0253893,18.8846,0.0217684,21.6692,0.0254909,19.2179,0.021134,17.9785,0.0226426,19.2364,0.0302409,19.3309,0.0253096,30.7636,0.0363464,40.7831,0.0224318,38.2133,0.00683867,27.869,0.0231794,41.7301,0.0312554,47.8279,0.00738257,23.271,0.0361715,23.7279,0.0257173,23.0124,0.0121271
2019-10-01 10:08:00,18.5246,1.0974,25.8226,0.955696,19.2372,1.2586,24.226,1.06622,19.4534,0.962114,33.9068,0.806973,19.1192,1.07624,32.1122,0.962033,16.9084,0.0233453,19.5328,0.0266915,20.4412,0.0250552,18.5541,0.0224222,19.3965,0.0215291,29.3217,0.00659416,18.5528,0.0209162,18.7214,0.0241101,20.4786,0.0255636,16.429,0.0225815,20.4395,0.0253452,18.881,0.0161275,18.2469,0.0224476,19.448,0.0295913,19.437,0.0252648,28.0915,0.0331932,40.0446,0.0214576,38.6158,0.00671563,27.6722,0.0241563,41.8183,0.0284458,47.8571,0.00679025,23.09,0.0366032,23.6791,0.0275324,23.1197,0.010556
2019-10-01 10:09:00,18.4594,1.08954,25.8662,0.948738,19.1945,1.23483,23.9403,1.0446,19.6063,0.950802,34.5006,0.798348,19.0876,1.06684,32.5316,0.95111,16.9453,0.0231784,19.4909,0.0259497,20.561,0.0250667,18.6401,0.0225118,19.8657,0.0209306,28.8187,0.00541963,18.5336,0.0207408,18.7376,0.0238162,20.5196,0.0253708,19.0405,0.0221675,21.7166,0.0253445,19.6513,0.0194782,17.8164,0.0228401,19.3214,0.0300103,19.4547,0.0260337,30.8428,0.0365992,40.7342,0.0213655,37.6785,0.00801146,27.8444,0.0232802,41.671,0.0312457,47.7979,0.00762021,23.0657,0.0361355,23.7123,0.0266074,23.1936,0.0104377
2019-10-01 10:10:00,18.4997,1.09556,25.8734,0.955346,19.1944,1.24547,23.6549,1.05333,19.6588,0.915018,34.1523,0.763954,19.1987,1.08902,32.437,0.970732,17.2684,0.0231046,19.5763,0.0259888,20.6525,0.025358,18.8588,0.0228971,20.6476,0.0216942,30.4501,0.00482413,18.5509,0.020867,18.7246,0.0243223,20.4344,0.0258178,18.597,0.0217862,21.332,0.0259646,18.9828,0.0205909,18.0233,0.0227237,19.3449,0.0305385,19.4744,0.0242851,30.7213,0.0361255,40.7656,0.0221245,38.196,0.00752556,27.9673,0.0225025,41.8117,0.0307857,47.9067,0.00832273,23.1014,0.0364787,23.7012,0.0256452,22.8616,0.0125682
2019-10-01 10:11:00,18.497,1.08337,26.0557,0.940256,19.179,1.23051,23.879,1.04515,19.5576,0.976004,34.5139,0.824327,19.2214,1.08,32.3504,0.965284,17.1872,0.0231865,19.6163,0.0261058,20.7721,0.025369,18.735,0.0226947,19.6124,0.0212113,28.7656,0.0047185,18.4884,0.0203178,18.7623,0.0231716,20.891,0.0244271,18.7628,0.0220279,21.6473,0.0241181,19.2381,0.0192994,17.7561,0.0227814,19.3283,0.0295815,19.4306,0.0277789,30.6585,0.0364508,40.6077,0.0198601,38.4171,0.0086918,27.9359,0.024048,41.5952,0.0307447,47.715,0.00756422,23.2752,0.0359079,23.6672,0.0271302,23.5417,0.0101695
2019-10-01 10:12:00,18.4675,1.08117,25.9908,0.938942,19.1977,1.24825,23.8391,1.06229,19.5959,0.989657,34.0201,0.834557,19.2322,1.09087,32.4594,0.971553,17.2551,0.0231495,19.6024,0.0262195,20.8966,0.0255808,18.6645,0.0225521,19.5486,0.0216551,29.2733,0.00555757,18.5444,0.0208609,18.7128,0.0239577,20.5098,0.0251225,18.291,0.0214033,21.1574,0.0270423,18.2498,0.0215364,17.8644,0.022785,19.3037,0.0297313,19.4164,0.0278375,30.7832,0.0360286,40.5262,0.0202834,38.9289,0.00822402,28.0188,0.0230314,41.8458,0.0309701,47.7527,0.00762375,23.2361,0.0365354,23.6361,0.0264767,23.1099,0.010608
2019-10-01 10:13:00,18.504,1.09964,25.9474,0.957624,19.2121,1.24821,23.8858,1.06096,19.6203,0.982073,33.8638,0.827907,19.2396,1.07294,32.4374,0.953511,17.162,0.0231565,19.6355,0.0257073,20.8447,0.0248405,18.6912,0.0225837,19.3855,0.0216401,29.3721,0.00554618,18.5596,0.0209259,18.7213,0.0243305,20.409,0.0258109,18.4245,0.0216784,21.2094,0.027053,18.5239,0.0209149,17.8315,0.0228604,19.319,0.0301076,19.4268,0.0274581,30.6815,0.0360074,40.7347,0.0225539,38.681,0.00697311,28.0007,0.0225859,41.8085,0.030885,47.768,0.00816114,23.2764,0.036341,23.66,0.0264178,22.9975,0.0126401
2019-10-01 10:14:00,18.3892,1.0931,25.8729,0.950855,19.1159,1.25321,23.7396,1.06033,19.6183,0.954412,34.2921,0.802637,19.0944,1.09087,32.2224,0.972893,17.219,0.0230768,19.4664,0.0263224,20.5496,0.025466,18.6984,0.022598,19.9555,0.0214512,29.5898,0.00486263,18.4402,0.0208826,18.6099,0.0241239,20.3764,0.0250977,19.0733,0.0219861,21.6847,0.0254674,19.4096,0.0197968,17.9178,0.0227311,19.2768,0.0301199,19.3696,0.0258013,31.0342,0.0368231,40.8205,0.0217013,37.4997,0.00812662,27.9119,0.0228956,41.6652,0.0319421,47.7913,0.00840239,23.2586,0.0365682,23.6898,0.0239676,22.9323,0.0113145
2019-10-01 10:15:00,18.3861,1.09301,25.8356,0.950862,19.087,1.24163,23.9831,1.0585,19.5674,1.01559,34.0684,0.857549,19.1312,1.07225,32.5163,0.957057,16.9932,0.0232192,19.535,0.025873,20.7677,0.0248936,18.6571,0.0224954,19.2306,0.0219408,29.287,0.00751678,18.4234,0.0207324,18.6254,0.023944,20.4191,0.0250492,18.1369,0.0215761,21.0601,0.0268526,18.3873,0.019716,17.6835,0.0228022,19.2226,0.029607,19.2864,0.0286467,30.6373,0.0359109,40.4217,0.0196723,38.6527,0.00862836,27.9393,0.0233434,41.7603,0.0312231,47.5933,0.00757049,23.4296,0.0365197,23.5445,0.0257118,22.916,0.009907
2019-10-01 10:16:00,18.4911,1.09597,25.8123,0.952082,19.0835,1.2506,23.8107,1.0629,19.5945,0.979774,34.2984,0.827529,19.1198,1.05055,32.8661,0.937462,16.7925,0.0232515,19.5704,0.0252264,20.584,0.0243452,18.7067,0.0226384,19.5014,0.0214492,29.2691,0.00470186,18.5289,0.020758,18.7432,0.0240604,20.378,0.0257427,18.8125,0.0219384,21.5317,0.0256515,19.0065,0.0204862,17.7712,0.0227481,19.1823,0.0296926,19.324,0.0277499,30.7608,0.0364105,40.7335,0.021268,38.5885,0.00732913,28.0265,0.0230169,41.6786,0.0310488,47.7208,0.00754063,23.3859,0.036485,23.5655,0.0254623,22.9723,0.0123667
2019-10-01 10:17:00,18.4957,1.0977,25.8722,0.951315,19.088,1.2264,23.9693,1.04207,19.5575,0.980039,34.4557,0.827308,19.1244,1.06636,32.4716,0.952027,16.8581,0.0233543,19.5905,0.025881,20.3116,0.0247774,18.686,0.0225775,19.6349,0.0211828,28.714,0.00473335,18.5186,0.0205983,18.7575,0.0236458,20.6493,0.0252387,17.9401,0.0221022,21.0595,0.0244004,19.1942,0.0174013,17.5996,0.0227932,19.251,0.0294022,19.3103,0.0274078,29.4655,0.0348385,40.3259,0.0193462,38.3048,0.00829112,27.9782,0.0235622,41.6589,0.0304402,47.6286,0.00708035,23.4902,0.0364792,23.5702,0.0256713,23.2739,0.00882474
2019-10-01 10:18:00,18.538,1.10742,25.7536,0.960537,19.2475,1.25267,24.2652,1.06454,19.6515,0.970061,33.9437,0.814072,19.2184,1.0738,32.1263,0.963719,16.9221,0.0234294,19.6502,0.0266012,20.2175,0.0245801,18.7553,0.0224652,19.756,0.0214276,29.4351,0.00615689,18.5443,0.0209249,18.7269,0.0242613,20.32,0.0258101,16.2543,0.0225732,20.3276,0.0261118,18.7088,0.016297,18.1938,0.0224656,19.4752,0.0293712,19.4727,0.0260478,28.1021,0.033224,39.965,0.019436,38.3213,0.00796667,27.7703,0.0240247,41.9415,0.0294231,47.6033,0.00598269,23.2103,0.0370622,23.5063,0.0269585,23.2132,0.0094004
2019-10-01 10:19:00,18.5852,1.07491,25.9527,0.93255,19.2296,1.22182,24.2953,1.03709,19.5737,1.01854,34.1195,0.858428,19.237,1.08247,32.1689,0.968223,17.1363,0.0232443,19.6,0.0269701,20.8451,0.0252934,18.7333,0.0223662,19.2601,0.022014,29.0844,0.00925614,18.6531,0.0209336,18.8151,0.0237626,20.3821,0.024487,17.1837,0.0220594,20.8779,0.0247341,18.9469,0.0184497,17.8513,0.0226894,19.4861,0.029192,19.4944,0.0273308,29.4354,0.0347435,40.2725,0.0204078,38.2128,0.00788822,27.848,0.022785,41.7183,0.0297791,47.5615,0.00671464,23.1434,0.0368971,23.5249,0.0259338,23.0191,0.0101702
2019-10-01 10:20:00,18.5189,1.08913,25.961,0.945163,19.2408,1.23788,24.4942,1.0521,19.5692,1.00587,33.9587,0.849207,19.2289,1.08227,32.0036,0.968578,17.0689,0.0233424,19.6375,0.0270755,20.709,0.0253635,18.727,0.0222674,19.1957,0.0220135,28.8286,0.00863869,18.5724,0.0210499,18.7027,0.0241197,20.3514,0.0252439,16.4669,0.0225307,20.4397,0.0265469,18.8365,0.0161457,18.026,0.0224902,19.476,0.0289183,19.5022,0.0272748,27.9657,0.0332273,39.9934,0.0209543,39.0113,0.00703076,27.7176,0.0239104,41.8483,0.0289172,47.595,0.00701857,23.1856,0.0365613,23.3757,0.028927,23.236,0.00990598
2019-10-01 10:21:00,18.4871,1.0894,25.8658,0.9447,19.147,1.16871,24.3111,0.996394,19.4734,1.07952,34.4858,0.919816,19.2148,1.08862,31.9892,0.973362,17.137,0.0232502,19.577,0.0271372,20.7708,0.0255426,18.7721,0.0223521,19.0932,0.0230609,28.3899,0.0124866,18.5356,0.0208842,18.7134,0.0242438,20.2805,0.025891,16.1857,0.0227556,20.4537,0.0275242,18.8538,0.0129865,17.0226,0.023133,19.4608,0.0278989,19.6222,0.027565,28.2257,0.0328005,40.1004,0.0203899,38.2625,0.00776939,28.0083,0.0232294,41.9457,0.0286385,47.4132,0.00614924,23.2242,0.0369482,23.3777,0.0288033,23.2195,0.0102167
2019-10-01 10:22:00,18.4934,1.07729,25.8486,0.935596,19.1147,1.18447,24.4093,1.00691,19.5001,1.07343,34.2825,0.91209,19.2196,1.08483,32.1618,0.967584,17.204,0.0231518,19.5872,0.0269406,20.879,0.0254938,18.7918,0.0221979,19.2074,0.0231433,28.0113,0.0136513,18.5549,0.0209455,18.7053,0.0238155,20.3781,0.0247683,17.592,0.0221548,21.1666,0.0236708,19.564,0.0166448,17.1206,0.0230502,19.3911,0.0284565,19.6259,0.0278784,29.5368,0.035043,40.3854,0.0217254,38.4067,0.00682327,27.7259,0.0233583,41.596,0.0296451,47.2621,0.00709092,23.1274,0.0363295,23.3469,0.0273644,23.0424,0.0109275
2019-10-01 10:23:00,18.3173,1.05686,25.9855,0.91348,18.9838,1.19074,23.8875,1.01195,19.5543,1.09933,34.3328,0.937343,19.1258,1.07251,32.5907,0.953678,17.0814,0.0231373,19.5059,0.0261879,20.8357,0.0253618,18.8281,0.0222602,19.2056,0.023534,27.8763,0.0143488,18.4255,0.0207487,18.6004,0.0229634,20.6118,0.0234485,18.5033,0.0215564,21.4956,0.0259525,18.9261,0.0214864,16.7837,0.023288,19.1935,0.0286305,19.3778,0.0284352,30.7581,0.0361193,40.6936,0.0215435,38.3035,0.00769758,27.9104,0.0234076,41.5528,0.0319622,47.0091,0.00767584,23.2552,0.0363654,23.4487,0.0263815,23.1771,0.00913327
2019-10-01 10:24:00,18.3039,1.05356,25.9634,0.910219,18.9735,1.18452,23.9788,1.00634,19.6323,1.08719,34.2806,0.926367,19.1364,1.06514,32.7485,0.944894,17.0847,0.0230428,19.4885,0.0257914,21.1221,0.0251676,18.9181,0.0222761,19.3053,0.0232474,27.8987,0.0137557,18.42,0.0208149,18.6012,0.0233014,20.4,0.0245314,18.4746,0.0218574,21.5135,0.024891,19.2206,0.0208394,16.6813,0.0233665,19.2196,0.0286241,19.3537,0.0283644,30.7781,0.0362219,40.7682,0.0223087,38.3045,0.00669174,28.0086,0.0220927,41.644,0.0306981,47.1257,0.00736125,23.0173,0.0365348,23.3432,0.0268067,22.8912,0.0118127
2019-10-01 10:25:00,18.3837,1.09114,25.7715,0.944924,19.0162,1.17423,24.2058,0.998747,19.5921,1.07908,34.1511,0.918193,19.2292,1.09479,32.0653,0.97575,17.2776,0.023173,19.5805,0.0269612,20.9103,0.0257137,18.927,0.0222061,19.313,0.023034,27.8406,0.0139827,18.4545,0.0209464,18.6019,0.0239497,20.4104,0.0249278,16.8741,0.0221253,20.7832,0.0255574,18.9027,0.0177345,16.8394,0.0232014,19.3069,0.0284306,19.4912,0.0279892,29.2776,0.0343331,40.3331,0.0209343,38.6396,0.00781572,27.8307,0.0240387,41.8434,0.0300148,46.8773,0.00788494,23.0352,0.0366727,23.4888,0.027342,23.1477,0.00976944
2019-10-01 10:26:00,18.5029,1.08903,25.8909,0.944446,19.1458,1.19874,24.0738,1.02063,19.7015,1.10073,34.0467,0.937886,19.2216,1.08006,32.0432,0.966701,16.9839,0.0234049,19.6417,0.0270241,20.3692,0.0252073,19.0479,0.0222666,19.4296,0.0234945,27.5798,0.0151448,18.5528,0.0210498,18.696,0.0240447,20.3733,0.0248608,15.9603,0.0227348,20.3606,0.0276538,18.7279,0.0152842,17.3789,0.0228623,19.4233,0.028063,19.5873,0.0282901,27.7911,0.0324266,40.0115,0.0210069,38.5798,0.00769665,27.7906,0.0239145,41.9398,0.0290249,46.9932,0.00713372,22.9873,0.0368828,23.5209,0.0280625,23.2853,0.00982283
2019-10-01 10:27:00,18.5787,1.08547,25.6999,0.940741,19.1159,1.2004,24.2423,1.02204,19.694,1.06916,33.9373,0.907572,19.3711,1.05641,32.6093,0.944218,17.0578,0.0232715,19.7576,0.0261508,21.1082,0.0243929,18.9997,0.0221771,19.4307,0.023097,28.0067,0.0138978,18.6495,0.0208344,18.8363,0.024073,20.3666,0.0256292,17.1455,0.0219599,20.9569,0.024562,18.9393,0.0185401,17.3006,0.022918,19.4083,0.0286161,19.5109,0.0280952,29.3149,0.0349629,40.1676,0.019595,38.7048,0.00833748,27.798,0.023374,41.7868,0.0298914,46.8625,0.00738829,22.8714,0.0367357,23.5269,0.0263516,22.9487,0.010915
2019-10-01 10:28:00,18.5817,1.08951,25.7924,0.94323,19.0895,1.19859,24.0385,1.02007,19.7692,1.07092,34.1347,0.911912,19.332,1.07677,32.5649,0.961473,17.1624,0.0232911,19.7642,0.0259381,20.4953,0.024904,19.0453,0.02234,19.4346,0.0228099,28.1836,0.0124081,18.6512,0.0209206,18.8228,0.0242114,20.2982,0.02499,17.8664,0.0219934,21.1362,0.0253538,18.9504,0.0189453,17.142,0.0230837,19.3051,0.0288532,19.4314,0.0286452,29.7416,0.0348693,40.4353,0.0196622,38.733,0.00798401,27.8968,0.0232041,41.7595,0.0304823,46.9002,0.0074206,23.0476,0.0367698,23.6701,0.0259803,23.0547,0.00961584
2019-10-01 10:29:00,18.6341,1.10137,25.5914,0.95778,19.1509,1.22902,24.5159,1.04313,19.8121,0.997784,33.8639,0.84232,19.217,1.09462,31.8555,0.980596,17.2044,0.0232657,19.5975,0.0274255,20.6906,0.0258843,18.9341,0.0220994,19.5412,0.0219928,28.6512,0.0103611,18.6754,0.0210675,18.8267,0.0244197,20.2916,0.0260292,16.3106,0.0225455,20.5501,0.0258107,18.9734,0.016177,17.8961,0.0225302,19.3953,0.0290014,19.4487,0.0270755,28.3052,0.0335916,40.0944,0.020943,38.6446,0.00689944,27.83,0.02337,41.8651,0.0284462,47.0169,0.00654096,22.7352,0.0364318,23.6187,0.02904,23.0809,0.0110688
2019-10-01 10:30:00,18.5004,1.09556,25.7536,0.951617,19.089,1.2135,23.9315,1.02995,19.8333,0.984332,33.9958,0.830102,19.1963,1.08912,32.3656,0.972475,17.2574,0.0231078,19.6081,0.0260775,20.4561,0.0253147,18.9593,0.0224312,19.7028,0.0210722,28.745,0.00771318,18.5571,0.0209254,18.7194,0.0241721,20.2853,0.0251516,19.0024,0.0217425,21.7042,0.0261663,19.2409,0.0220004,17.4551,0.022959,19.2228,0.0295283,19.3472,0.0278166,31.0901,0.0367785,40.8141,0.0211416,38.3042,0.00769698,27.9127,0.0226199,41.6648,0.0316953,47.2092,0.0073259,22.9006,0.0365876,23.7706,0.0242849,22.8134,0.012283
2019-10-01 10:31:00,18.4781,1.07579,25.764,0.930381,19.0827,1.21543,23.978,1.03202,19.6123,0.986337,33.9033,0.831378,19.125,1.08124,32.5249,0.963846,17.1274,0.0231367,19.5128,0.0260057,20.6003,0.025176,18.7257,0.0223187,19.399,0.0212139,28.7263,0.00827264,18.5265,0.0208048,18.7102,0.0236847,20.377,0.0243457,18.4938,0.0218183,21.4986,0.0261833,18.8616,0.0211099,17.4844,0.0229366,19.2503,0.0297303,19.3565,0.027437,30.9363,0.0364566,40.5922,0.0195549,38.2932,0.00888153,27.9065,0.0229616,41.6734,0.0317084,47.1866,0.00758176,22.8187,0.0365013,23.7625,0.0270961,23.1051,0.0100491
2019-10-01 10:32:00,18.4251,1.05963,26.1598,0.913997,18.9874,1.21182,24.0987,1.03253,19.6104,0.975754,33.8947,0.82315,19.2716,1.08677,32.476,0.965938,17.2623,0.0231668,19.5822,0.0267331,21.2627,0.0258564,18.8117,0.0226822,19.6298,0.0209284,27.7759,0.00433128,18.4638,0.0202965,18.7421,0.022863,20.8784,0.0233934,17.2394,0.0223195,20.7669,0.0255819,18.8266,0.0193879,17.4601,0.0227655,19.1805,0.0292609,19.3009,0.0280375,29.2422,0.0345065,40.1472,0.0191575,39.185,0.00782109,28.0009,0.023811,41.7463,0.0306215,46.8684,0.007083,22.8611,0.0363744,23.7751,0.0285775,23.6071,0.00890724
2019-10-01 10:33:00,18.3512,1.07361,25.8651,0.930072,19.1186,1.24259,24.134,1.05412,19.5672,0.936331,33.7216,0.782921,19.2482,1.07483,32.3465,0.956412,17.0744,0.0232642,19.6422,0.0266497,20.9208,0.0251428,18.786,0.0227291,19.9094,0.0209129,29.5386,0.00424879,18.4224,0.0208593,18.5949,0.0236434,20.2484,0.0244966,16.8621,0.0222692,20.5363,0.0244836,19.0753,0.0169629,18.009,0.0225043,19.3168,0.0295289,19.3786,0.0252676,28.5562,0.033947,40.1992,0.0210413,39.002,0.00660968,27.6925,0.0237671,41.814,0.0287815,47.423,0.00669455,22.6782,0.0363518,23.6928,0.0289919,23.1744,0.00972898
2019-10-01 10:34:00,18.5088,1.10583,25.6876,0.962428,19.1125,1.2447,24.0934,1.0521,19.6149,0.923221,33.4467,0.768211,19.2487,1.0708,32.3058,0.95511,17.074,0.0232488,19.6457,0.0263672,20.8675,0.0247842,18.7342,0.0226872,20.222,0.0215017,29.698,0.00527641,18.5572,0.0209156,18.729,0.0242972,20.208,0.0261673,17.2034,0.0219989,20.7286,0.0257525,18.7877,0.0187508,18.0709,0.0225476,19.3371,0.0300621,19.3757,0.0238925,29.2327,0.0345006,40.2829,0.0210373,38.5507,0.00720448,27.7447,0.0233824,41.8771,0.0297055,47.5294,0.00804272,22.5881,0.036572,23.674,0.028709,23.0591,0.0101248
2019-10-01 10:35:00,18.5102,1.10958,25.7232,0.965378,19.2152,1.26277,23.622,1.07316,19.6093,0.955687,33.7676,0.804626,19.1325,1.07249,32.632,0.955685,17.0021,0.0231981,19.5298,0.0253724,20.4303,0.0244502,18.7394,0.0227298,19.938,0.0212305,28.818,0.00486761,18.5446,0.0208038,18.7456,0.0242472,20.3117,0.0259741,18.3282,0.0215287,21.0937,0.0272667,18.5506,0.0212595,18.0615,0.0227339,19.339,0.0302097,19.4485,0.0260804,30.783,0.0359788,40.602,0.0209499,38.6734,0.0078272,27.9018,0.0230099,41.7384,0.0312322,47.4822,0.00796646,22.8283,0.0365719,23.7356,0.0263286,22.9675,0.00977755
2019-10-01 10:36:00,18.5729,1.11895,25.6061,0.976445,19.196,1.25822,23.919,1.06758,19.5398,0.906109,33.8994,0.757726,19.2025,1.16716,31.2827,1.04116,17.7828,0.0230047,19.525,0.0273808,20.6021,0.0273607,18.7327,0.0228132,20.945,0.0216679,30.5177,0.00510787,18.5816,0.0211047,18.7201,0.0246525,20.3469,0.0258341,17.4571,0.0224326,20.7559,0.0251414,19.0273,0.0190175,18.166,0.0225964,19.3783,0.0304031,19.4657,0.0237552,29.2781,0.0344721,40.3722,0.0214142,39.2229,0.00619701,27.8523,0.023114,41.8729,0.0298503,47.6966,0.00767551,22.7342,0.0362744,23.7476,0.0289099,23.0975,0.0105204
2019-10-01 10:37:00,18.4836,1.07772,25.9308,0.934799,19.1005,1.24319,23.7109,1.05325,19.5267,0.940842,34.1105,0.790748,19.2229,1.07313,32.5141,0.951754,17.1771,0.0231048,19.5983,0.0259547,20.848,0.0249302,18.6807,0.022728,20.0199,0.0211215,29.3837,0.00488549,18.5462,0.0209711,18.7007,0.0238548,20.4303,0.0247063,18.5879,0.0219484,21.4564,0.0258465,19.1903,0.0194377,17.8799,0.0227446,19.2533,0.030171,19.3869,0.0255519,31.1261,0.0366983,40.9013,0.0226488,38.0192,0.00753415,27.9657,0.0221088,41.7104,0.0312472,47.6749,0.00742751,22.7426,0.0363071,23.7266,0.0268944,22.8974,0.0107847
2019-10-01 10:38:00,18.368,1.0628,26.001,0.921367,19.1148,1.29391,23.9841,1.0963,19.5175,0.916457,33.5104,0.76216,19.1519,1.0864,32.0868,0.969633,17.0309,0.0233004,19.5206,0.0272866,20.7947,0.0255399,18.7949,0.0228713,20.3889,0.0213562,30.0337,0.00444537,18.4436,0.0210436,18.5764,0.0234484,20.359,0.0241175,15.9649,0.0226079,20.1139,0.0261968,18.8888,0.0166808,18.3881,0.0223852,19.3558,0.0300885,19.3072,0.0227689,27.7919,0.0326133,39.9918,0.020887,38.8658,0.00699716,27.7872,0.0233437,41.962,0.0286061,47.6675,0.00647153,22.7099,0.0366151,23.778,0.0292001,23.103,0.0105427
2019-10-01 10:39:00,18.3568,1.08931,25.8452,0.943232,19.0574,1.26273,23.6349,1.0688,19.4556,0.858302,34.4168,0.70937,19.1257,1.06463,32.6902,0.950001,16.9845,0.0231783,19.5163,0.0260666,20.9194,0.0251103,18.6468,0.022967,22.9305,0.0235383,33.173,0.00695482,18.4501,0.0208856,18.6167,0.0239342,20.3578,0.0257653,18.6808,0.0221025,21.5139,0.0256258,19.3867,0.019737,18.0461,0.022686,19.2071,0.0307886,19.3331,0.0224012,30.764,0.0362946,40.7988,0.0212882,38.2306,0.00758562,27.8385,0.0233722,41.858,0.0312836,47.8266,0.00765532,22.789,0.0362684,23.8961,0.0275181,22.9648,0.00972325
2019-10-01 10:40:00,18.4401,1.13354,25.5526,0.987146,19.1017,1.28052,24.0868,1.08796,19.4376,0.972748,33.8326,0.818109,19.1297,1.05953,32.4263,0.949737,16.7648,0.0234023,19.5896,0.0260556,20.3077,0.0242173,18.6177,0.0226641,19.6132,0.0216731,29.3861,0.00560359,18.4583,0.0208975,18.6428,0.0246771,20.0856,0.0269737,17.0842,0.0226849,20.6076,0.02537,19.2539,0.0166987,18.23,0.0223946,19.3074,0.0296624,19.3292,0.0251964,28.3821,0.0335078,40.2327,0.0206436,39.0947,0.00644773,27.6579,0.0244498,41.8043,0.0290333,47.8229,0.00747196,22.7728,0.0365183,23.8554,0.0282896,23.1853,0.00989711
2019-10-01 10:41:00,18.583,1.12979,25.776,0.986406,19.1923,1.23849,23.9922,1.05617,19.4203,0.981098,33.9802,0.828714,19.1477,1.06126,32.401,0.947401,16.7769,0.0234392,19.5896,0.025928,20.3705,0.0243727,18.6696,0.0228323,19.4407,0.0213338,28.5666,0.00315684,18.5151,0.0203066,18.8085,0.0237388,20.8415,0.0258454,17.1972,0.0219399,20.8602,0.0248355,18.9649,0.0193454,17.8843,0.022596,19.3993,0.0291217,19.4404,0.0277756,29.2423,0.0345263,40.1849,0.0199521,39.1478,0.00818297,27.8545,0.0245126,41.8441,0.0303212,47.3645,0.00782251,22.8973,0.0357263,23.8827,0.0297921,23.6655,0.00942349
2019-10-01 10:42:00,18.5444,1.12595,25.5663,0.980139,19.1993,1.25734,23.8345,1.06673,19.5314,0.916196,34.0868,0.764863,19.1012,1.06613,32.5035,0.954785,16.784,0.0233886,19.5849,0.0255934,20.0365,0.0244729,18.6757,0.0227885,20.6022,0.0215554,29.6684,0.0042019,18.5574,0.0207409,18.7746,0.0243055,20.3931,0.0263247,17.8295,0.0216123,21.0494,0.0264517,18.6849,0.019371,18.1349,0.0226166,19.3812,0.0301784,19.4725,0.024493,30.2924,0.0352613,40.4204,0.0194358,38.4063,0.00874573,27.7885,0.0243082,41.7526,0.0304992,47.5717,0.00721929,22.9867,0.0363514,23.8192,0.0270496,23.0956,0.0096777
2019-10-01 10:43:00,18.7159,1.13045,25.8708,0.984205,19.2223,1.25268,23.6872,1.06499,19.6403,1.01479,33.8845,0.861636,19.268,1.06264,32.7207,0.95298,16.8985,0.0234399,19.7203,0.0254111,20.6742,0.0245002,18.8375,0.0228313,19.3801,0.0224748,28.318,0.00535452,18.6,0.0199395,18.9559,0.0237627,20.7618,0.0263828,17.9417,0.0219652,21.24,0.0247549,18.9471,0.0182637,17.9946,0.0226294,19.397,0.0293338,19.5031,0.0277974,30.1474,0.0351075,40.1999,0.0187466,38.4644,0.0101012,27.7545,0.025269,41.2417,0.027401,47.0767,0.00690615,23.0593,0.0360654,23.7658,0.0279937,23.7663,0.00848716
2019-10-01 10:44:00,18.6697,1.13194,25.4358,0.988467,19.2406,1.2457,24.4756,1.05832,19.5154,0.994903,33.7366,0.838909,19.244,1.05982,32.2943,0.950404,16.8068,0.0234794,19.6801,0.026235,20.3078,0.0239891,18.7565,0.0223009,19.1985,0.0222974,29.55,0.00921575,18.6773,0.0209387,18.8733,0.0247122,20.225,0.027231,16.1906,0.0223988,20.4716,0.0257659,18.9538,0.0154674,18.1562,0.0224116,19.5301,0.0290362,19.4979,0.0268692,28.2203,0.0333182,40.0485,0.0206551,38.7789,0.00751508,27.6089,0.0245089,41.7531,0.0279964,47.5077,0.00609265,22.7888,0.0365495,23.7606,0.0292894,22.9135,0.0114493
