time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,sensors_racks_04_to_06_in_b_T,sensors_racks_04_to_06_in_b_Q,sensors_racks_04_to_06_in_m_T,sensors_racks_04_to_06_in_m_Q,sensors_racks_04_to_06_in_t_T,sensors_racks_04_to_06_in_t_Q,sensors_racks_10_to_12_in_b_T,sensors_racks_10_to_12_in_b_Q,sensors_racks_10_to_12_in_m_T,sensors_racks_10_to_12_in_m_Q,sensors_racks_10_to_12_in_t_T,sensors_racks_10_to_12_in_t_Q,sensors_racks_01_to_03_in_b_T,sensors_racks_01_to_03_in_b_Q,sensors_racks_01_to_03_in_m_T,sensors_racks_01_to_03_in_m_Q,sensors_racks_01_to_03_in_t_T,sensors_racks_01_to_03_in_t_Q,sensors_racks_07_to_09_out_b_T,sensors_racks_07_to_09_out_b_Q,sensors_racks_07_to_09_out_m_T,sensors_racks_07_to_09_out_m_Q,sensors_racks_07_to_09_out_t_T,sensors_racks_07_to_09_out_t_Q,sensors_racks_07_to_09_in_b_T,sensors_racks_07_to_09_in_b_Q,sensors_racks_07_to_09_in_m_T,sensors_racks_07_to_09_in_m_Q,sensors_racks_07_to_09_in_t_T,sensors_racks_07_to_09_in_t_Q,sensors_racks_04_to_06_out_b_T,sensors_racks_04_to_06_out_b_Q,sensors_racks_04_to_06_out_m_T,sensors_racks_04_to_06_out_m_Q,sensors_racks_04_to_06_out_t_T,sensors_racks_04_to_06_out_t_Q,sensors_racks_10_to_12_out_b_T,sensors_racks_10_to_12_out_b_Q,sensors_racks_10_to_12_out_m_T,sensors_racks_10_to_12_out_m_Q,sensors_racks_10_to_12_out_t_T,sensors_racks_10_to_12_out_t_Q,sensors_racks_01_to_03_out_b_T,sensors_racks_01_to_03_out_b_Q,sensors_racks_01_to_03_out_m_T,sensors_racks_01_to_03_out_m_Q,sensors_racks_01_to_03_out_t_T,sensors_racks_01_to_03_out_t_Q
2019-10-01 10:45:00,18.6522,1.12226,25.5509,0.977675,19.2013,1.2208,24.2284,1.03701,19.7015,0.985374,33.8573,0.829918,19.19,1.07884,32.1588,0.963399,17.0453,0.0232706,19.6434,0.0260626,20.0908,0.024879,18.8065,0.022083,19.3902,0.0214645,28.7847,0.00875708,18.6756,0.0210822,18.8392,0.0247948,20.3362,0.0263524,17.3253,0.0224616,20.9165,0.025912,19.1961,0.0177481,17.8215,0.0226734,19.4001,0.0292373,19.4348,0.0272762,29.1155,0.0338525,40.3629,0.0221965,38.5243,0.00590492,27.2373,0.0230278,40.9621,0.0286735,46.9565,0.00657023,22.9042,0.036423,23.7816,0.0273886,22.9863,0.0105949
2019-10-01 10:46:00,18.6232,1.11181,24.7757,0.973017,19.1413,1.21172,23.8014,1.02588,19.4448,1.01377,33.4177,0.854243,19.1452,1.05813,31.6098,0.94137,17.0325,0.0227707,19.5992,0.0251866,20.3118,0.0236764,18.7027,0.021626,19.2352,0.0225683,27.9145,0.011379,18.656,0.0208738,18.8637,0.0243204,20.2188,0.0260974,18.4277,0.0211912,21.7306,0.0244509,18.7592,0.0185246,17.5885,0.0228717,19.3849,0.0297485,19.4148,0.0278646,30.0684,0.0358122,39.5633,0.0224387,36.6501,0.00814178,26.4161,0.0216176,39.5275,0.0310676,45.4165,0.0079952,22.8103,0.0362855,23.8917,0.0254202,22.007,0.0174735
2019-10-01 10:47:00,18.6303,1.10987,24.3499,0.965195,19.0086,1.23921,23.1548,1.04528,19.4894,0.873433,32.4202,0.718948,19.1066,1.04789,30.4851,0.931681,16.9771,0.0225121,19.6068,0.024749,20.0794,0.0236326,18.6323,0.0219463,20.2181,0.0207424,27.1946,0.00421745,18.6302,0.0207868,18.871,0.0240899,20.1495,0.0256763,18.0279,0.0214268,21.6659,0.0250313,18.5192,0.0191738,17.9417,0.0226573,19.2036,0.0304868,19.2463,0.0248737,28.4741,0.0353264,37.899,0.0226734,35.8616,0.00674438,25.5325,0.0220603,37.911,0.0314898,43.8041,0.00710003,22.6252,0.0356974,23.6817,0.0268311,22.4429,0.0139457
2019-10-01 10:48:00,18.6041,1.09565,23.6714,0.950608,18.9653,1.23033,22.4893,1.03851,19.2256,0.855694,31.147,0.700849,18.9215,1.05589,29.0664,0.9388,16.9505,0.022331,19.4089,0.0249345,19.9233,0.0238911,18.6822,0.0221815,20.1779,0.0206608,26.7983,0.00281113,18.6166,0.0208959,18.8502,0.0239925,19.888,0.0251881,17.4278,0.0214112,21.751,0.0258152,18.1837,0.0187533,17.8782,0.0226866,19.1551,0.0305445,19.137,0.0254904,26.6516,0.0346921,36.0334,0.0225582,33.9156,0.00567544,24.7722,0.0217582,36.065,0.0311132,41.5679,0.00718439,22.316,0.035941,23.5571,0.0272074,22.1377,0.0149903
2019-10-01 10:49:00,18.5012,1.111,23.0486,0.962184,18.8298,1.19748,22.1677,1.00905,19.0489,0.852527,30.2557,0.696514,18.8356,1.03429,28.2274,0.920124,16.5529,0.0225063,19.3715,0.0245584,19.281,0.0235985,18.4495,0.021853,19.7278,0.0206312,25.1308,0.00321532,18.5054,0.0208338,18.7613,0.0242688,19.4967,0.0265904,17.4435,0.0211374,22.0592,0.0237665,18.4266,0.0169864,17.6238,0.0226708,19.0396,0.0301898,19.0265,0.0257019,25.7681,0.0360608,34.5516,0.0223205,31.844,0.00648287,24.0497,0.0214926,34.5383,0.030977,39.8786,0.00752078,21.9471,0.035905,23.4912,0.0265123,21.856,0.0166673
2019-10-01 10:50:00,18.3865,1.0945,22.6015,0.949923,18.677,1.16386,21.9771,0.984716,18.7751,0.932266,29.0094,0.77403,18.7154,1.06854,26.9034,0.949664,16.7423,0.0224541,19.1929,0.0253114,19.2745,0.0245171,18.306,0.0216314,18.8596,0.0214495,24.5072,0.00826833,18.3809,0.0209229,18.6158,0.0242732,19.2495,0.0260335,16.059,0.0215056,21.3465,0.0260905,18.0099,0.0176214,17.0102,0.0228794,18.9207,0.0296895,18.764,0.0280177,24.0578,0.0346203,32.9213,0.022207,31.1593,0.00564041,23.4779,0.0216729,33.1991,0.0302509,38.1726,0.00808251,21.6433,0.0359822,23.3614,0.0270745,21.9069,0.0150576
2019-10-01 10:51:00,18.2361,1.07645,22.3044,0.931602,18.548,1.17852,21.3957,0.996363,18.6252,0.916282,28.2238,0.759617,18.5761,1.06069,26.0884,0.940733,16.6181,0.0224221,19.0617,0.0252535,19.1671,0.0245647,18.1836,0.0217608,18.8355,0.0210345,23.2915,0.00588855,18.2362,0.0208018,18.495,0.0238393,19.0164,0.0252351,15.9523,0.0213093,21.5236,0.0248791,18.1486,0.0165848,17.0479,0.0228246,18.7781,0.0299827,18.6431,0.0276089,23.2302,0.0354722,31.6913,0.0223189,29.5595,0.00600421,22.8858,0.0218551,31.9305,0.0306283,36.7762,0.00778256,21.323,0.0360371,23.2317,0.0265552,21.9522,0.0139331
2019-10-01 10:52:00,18.2038,1.05742,21.928,0.904356,18.4326,1.10138,21.3218,0.92562,18.6187,0.914336,27.6708,0.757768,18.5075,1.06365,25.3185,0.947663,16.4799,0.0225008,18.995,0.0253404,18.8092,0.0248329,17.9327,0.0214312,18.7622,0.0208349,21.8646,0.00813914,18.2024,0.0207977,18.4698,0.023392,18.8357,0.0240599,16.3011,0.0209208,21.8465,0.0220381,18.3916,0.0167169,16.2105,0.0231314,18.6863,0.0295919,18.627,0.0274843,22.6513,0.036818,30.6972,0.0183907,27.504,0.01001,22.2765,0.0220956,30.719,0.0326368,35.4505,0.0065315,21.2505,0.0374977,23.1756,0.0214911,21.1331,0.0135751
2019-10-01 10:53:00,18.0432,1.03362,22.2009,0.887232,18.3293,1.1439,20.7553,0.961521,18.5046,0.916139,26.739,0.765765,18.3813,1.07304,24.3182,0.955373,16.4723,0.0225278,18.8498,0.0261475,18.7072,0.0257446,17.9668,0.0219534,18.8013,0.0203655,20.8242,0.00338214,18.0014,0.0199595,18.4167,0.0214499,19.0831,0.0217906,16.0605,0.0209833,21.8263,0.0195515,18.8169,0.0176172,16.447,0.0230348,18.5584,0.0298306,18.4887,0.0274188,21.834,0.037065,29.505,0.0199968,26.0129,0.0115355,21.3881,0.0242969,29.3565,0.0292183,33.4873,0.0047268,21.0675,0.035702,22.9416,0.0270729,23.0772,0.00700404
2019-10-01 10:54:00,17.8432,1.00684,21.6167,0.859066,18.1704,1.06724,20.6953,0.895618,18.3993,0.952016,25.9078,0.789095,18.239,1.0798,23.6516,0.956979,16.4462,0.0224711,18.708,0.026854,18.6861,0.0265518,18.03,0.0217262,18.5459,0.0211875,21.1852,0.0083151,17.9289,0.0205975,18.2225,0.0218912,18.4859,0.0217666,15.5127,0.0208996,21.5932,0.0214304,18.4369,0.0171611,15.247,0.023419,18.4634,0.029388,18.3182,0.0271589,21.0139,0.0369043,28.5533,0.0218476,25.6172,0.00870686,21.5462,0.021559,28.9037,0.0310742,32.8143,0.00785527,20.8038,0.036547,23.0226,0.0256828,21.6722,0.0126689
2019-10-01 10:55:00,17.7347,1.0008,21.3136,0.853606,18.0389,1.10173,20.2744,0.925854,18.2358,0.959471,25.306,0.795882,18.2143,1.08366,23.021,0.962012,16.4247,0.0225166,18.6866,0.0271149,18.4847,0.0267538,17.9308,0.0217936,18.4106,0.0216067,21.0482,0.00860771,17.808,0.0207184,18.0932,0.0217668,18.2792,0.0214548,15.3822,0.0205903,21.5443,0.020644,18.5438,0.0169638,15.7179,0.023211,18.3044,0.0297347,18.143,0.0274931,20.2695,0.0371835,27.7051,0.0230857,24.3019,0.00793659,21.2036,0.0210636,28.0999,0.0306374,31.6926,0.00871951,20.5682,0.0362061,22.9862,0.0270438,21.5323,0.0136187
2019-10-01 10:56:00,17.6937,0.985429,21.0879,0.837458,17.9908,1.05688,20.1242,0.886417,18.192,0.950558,24.671,0.786624,18.1943,1.0804,22.5268,0.955614,16.3796,0.0225268,18.6647,0.0271276,18.4458,0.0268234,17.8611,0.0215838,18.4162,0.021714,20.5667,0.0096817,17.7741,0.0207311,18.0703,0.0215451,18.1287,0.0210474,14.9785,0.0205961,21.4107,0.0209436,18.5118,0.0177211,15.2409,0.0232746,18.277,0.0296763,18.0929,0.0272758,19.5243,0.0372716,26.8266,0.0229604,23.8793,0.00861655,20.7774,0.0212132,27.4079,0.0303499,30.7256,0.00937904,20.3665,0.0355463,22.8975,0.02679,21.4963,0.0141468
2019-10-01 10:57:00,17.676,0.983271,20.7915,0.834107,17.9849,1.04435,19.9094,0.877505,18.2918,0.979834,24.0725,0.812059,18.287,1.10018,21.9492,0.975113,16.6605,0.0224926,18.7522,0.0276611,18.4109,0.0273186,18.0394,0.0217989,18.4947,0.0221726,20.3174,0.0100114,17.7631,0.0206331,18.0825,0.0210589,17.9753,0.0202432,14.5574,0.0207138,21.2947,0.0207063,18.4144,0.0175168,14.6867,0.0234923,18.2798,0.0293849,18.006,0.0267622,19.0106,0.0371708,26.1596,0.0226395,22.9176,0.00841329,20.3623,0.0217602,26.6742,0.0306027,29.8559,0.00837523,20.2292,0.0350965,22.7257,0.0269307,21.4518,0.0122139
2019-10-01 10:58:00,17.6435,0.971318,20.6172,0.823253,17.9729,1.02181,19.6312,0.858415,18.2693,1.01401,23.554,0.843897,18.2644,1.09628,21.5484,0.970812,16.6095,0.022507,18.7368,0.0276112,18.3605,0.0274243,18.0641,0.021754,18.4972,0.0224934,20.0559,0.0131418,17.7284,0.0206229,18.0747,0.0209554,17.7644,0.0199902,14.3081,0.0205858,21.1479,0.0205631,18.395,0.0182212,13.9584,0.023578,18.2854,0.0291533,17.9532,0.0260039,18.521,0.0372778,25.5169,0.0230221,22.1858,0.00851905,20.0672,0.0213468,26.113,0.0307137,29.0705,0.00912055,20.0722,0.035208,22.7698,0.0264803,21.1764,0.0141611
2019-10-01 10:59:00,17.5995,0.949872,20.4054,0.798177,17.9466,0.997348,19.5223,0.837639,18.3603,1.02458,23.0801,0.851446,18.2403,1.09829,21.1946,0.97107,16.6831,0.0224546,18.7244,0.0277982,18.2827,0.0275038,18.1386,0.0216578,18.6182,0.0228324,19.7629,0.0146614,17.6874,0.0204927,18.0698,0.0200762,17.6219,0.0184228,13.988,0.0205658,21.032,0.0200077,18.2052,0.0175358,13.4754,0.0234264,18.2734,0.0287844,17.9088,0.0253049,18.0783,0.0373469,24.9923,0.0229037,21.5916,0.00850859,19.7833,0.021373,25.5903,0.0306936,28.3699,0.00877003,19.9512,0.0353105,22.6037,0.0261792,21.2205,0.0123606
2019-10-01 11:00:00,17.5713,0.948276,20.1808,0.795553,17.9372,1.00966,19.3016,0.848435,18.3412,1.01866,22.6477,0.84536,18.2173,1.08024,20.9564,0.954313,16.5241,0.0225131,18.7097,0.0276137,18.2835,0.0273878,18.1491,0.021687,18.6149,0.022895,19.5624,0.014812,17.6974,0.0205039,18.0736,0.020351,17.4512,0.018724,13.6797,0.0206349,20.9121,0.0207801,18.1366,0.0178549,13.8045,0.0235012,18.2606,0.0290401,17.8603,0.0259567,17.6224,0.0372667,24.4403,0.0227396,21.1007,0.00881242,19.5914,0.0214533,25.1968,0.0304559,27.7401,0.00921927,19.7703,0.0363024,22.5076,0.0262572,20.9516,0.0137189
2019-10-01 11:01:00,17.5485,0.938157,20.0235,0.784663,17.9239,0.999382,19.0849,0.838916,18.3453,1.04663,22.2309,0.870521,18.2081,1.10024,20.5163,0.970769,16.7405,0.0224316,18.6989,0.0279437,18.2146,0.0277575,18.1765,0.0217142,18.6284,0.0232293,19.2037,0.0169641,17.6649,0.0203777,18.0644,0.019767,17.3011,0.0172848,13.4195,0.0207698,20.8788,0.019564,18.3,0.0176654,13.4034,0.0234263,18.2452,0.0287683,17.7597,0.0252357,17.2731,0.0375027,24.051,0.0225636,20.2732,0.00861693,19.3018,0.0217853,24.7781,0.0303058,27.1246,0.0091562,19.7002,0.0356419,22.3915,0.0268281,20.9776,0.0128067
2019-10-01 11:02:00,17.5388,0.940816,19.8254,0.787465,17.8781,0.940469,19.1125,0.788545,18.3478,1.03748,21.9587,0.860059,18.183,1.08058,20.3191,0.954342,16.4979,0.0225347,18.6775,0.0277626,18.1589,0.027474,18.145,0.0217092,18.6401,0.0233113,18.9877,0.0159518,17.667,0.0203476,18.073,0.0199278,17.1253,0.0175358,13.0681,0.0205987,20.7474,0.0200399,18.0212,0.0176576,12.3246,0.0225779,18.2503,0.0282057,17.9145,0.0240079,16.9404,0.0374094,23.6634,0.0221524,19.9719,0.00873731,19.1613,0.0214101,24.4075,0.0307751,26.5953,0.00912657,19.5765,0.0360353,22.3852,0.0260277,20.8311,0.0126563
2019-10-01 11:03:00,17.6235,0.930777,19.7555,0.775345,17.8737,0.96479,18.9105,0.809311,18.4374,1.04739,21.6371,0.869743,18.1765,1.08038,20.082,0.952928,16.5309,0.0225153,18.6739,0.0278226,18.1222,0.0275202,18.252,0.0216514,18.7518,0.0235485,18.7844,0.017635,17.7337,0.0204494,18.1653,0.0197405,17.1091,0.0169024,12.9842,0.0205465,20.7073,0.0199144,18.2274,0.017147,12.7797,0.0230251,18.2075,0.0286197,17.742,0.0246534,16.5375,0.037608,23.2138,0.0230311,19.5755,0.00892289,19.0032,0.0214676,24.1242,0.0302824,26.1249,0.00969191,19.5211,0.0359479,22.3642,0.0266274,20.732,0.0135463
2019-10-01 11:04:00,17.6082,0.922879,19.6003,0.768215,17.8706,0.966662,18.7116,0.812222,18.4284,1.05508,21.3036,0.875797,18.1673,1.08828,19.8542,0.961057,16.5753,0.0225152,18.6641,0.0279315,18.0787,0.0276181,18.2812,0.0217186,18.7597,0.0234555,18.6051,0.0178983,17.7207,0.02042,18.1522,0.0191615,16.9739,0.0157648,12.6809,0.0205159,20.5709,0.0208766,18.048,0.0181777,12.8788,0.023026,18.2028,0.0283879,17.7008,0.0245097,16.2622,0.0373839,22.9928,0.0221794,19.4903,0.0086993,18.9103,0.0212221,23.8437,0.029992,25.6906,0.00968444,19.456,0.0359478,22.1489,0.0274722,20.5932,0.0125501
2019-10-01 11:05:00,17.5967,0.91514,19.4427,0.759261,17.8563,0.954605,18.6732,0.801919,18.5334,1.06317,21.0737,0.883699,18.2675,1.10046,19.5974,0.97214,16.8095,0.022478,18.7658,0.0282505,18.122,0.0277765,18.3794,0.0217465,18.8683,0.0236607,18.5145,0.0185811,17.6993,0.0203834,18.1429,0.0187694,16.8608,0.0150035,12.4258,0.0207283,20.5118,0.0205144,18.013,0.0170219,12.5096,0.0228118,18.1959,0.0279264,17.6645,0.0239251,16.0603,0.0373357,22.7201,0.0225683,19.0422,0.00913448,18.7274,0.0216626,23.5741,0.0300171,25.3336,0.00946921,19.4567,0.0358168,22.042,0.0272478,20.9156,0.0113981
2019-10-01 11:06:00,17.5798,0.909446,19.4067,0.753352,17.8361,0.950544,18.5713,0.796963,18.4942,1.04122,20.9002,0.864326,18.2648,1.10486,19.4009,0.97386,16.8686,0.0224561,18.7671,0.0282354,18.1188,0.0278173,18.3834,0.021781,18.8595,0.0235287,18.3681,0.0169456,17.686,0.0203576,18.1394,0.0185966,16.7429,0.014313,12.4057,0.0206422,20.5233,0.0193615,18.2051,0.0165699,12.5283,0.0227573,18.1741,0.0283356,17.7078,0.0243238,15.8811,0.0376223,22.4028,0.0227577,18.506,0.00938086,18.6174,0.0218609,23.3634,0.0300674,24.9604,0.00980863,19.5521,0.0358342,21.9623,0.0265258,20.6761,0.0124605
2019-10-01 11:07:00,17.6311,0.946019,19.2997,0.794619,17.8284,0.944159,18.4944,0.794861,18.5246,1.05927,20.6811,0.880497,18.2577,1.09624,19.2377,0.969324,16.6738,0.0225444,18.7558,0.0280291,18.0296,0.0277127,18.3744,0.0217127,18.8727,0.023769,18.2926,0.0181294,17.7519,0.02044,18.1808,0.0201748,16.8768,0.0182823,12.1075,0.0205832,20.4005,0.0205545,17.9402,0.0181951,12.4244,0.0226542,18.1753,0.027943,17.6581,0.0239792,15.6894,0.037327,22.179,0.0221417,18.5948,0.00894836,18.5575,0.0216804,23.1572,0.0302114,24.7051,0.00889994,19.5555,0.0362548,21.9067,0.0255464,20.633,0.0120084
2019-10-01 11:08:00,17.6493,0.949867,19.2113,0.797865,17.8577,0.97669,18.314,0.821332,18.5025,1.0608,20.4595,0.882385,18.2655,1.09453,19.0807,0.965652,16.5962,0.02259,18.749,0.0279134,18.0092,0.0276539,18.4084,0.0218466,18.8697,0.0235129,18.1925,0.0181901,17.7548,0.0205834,18.1797,0.0205126,16.8897,0.0191712,12.0196,0.0206308,20.3251,0.0203086,17.979,0.0180278,12.7824,0.0231249,18.1741,0.0285782,17.5224,0.0245889,15.4831,0.0375134,21.9632,0.0225661,18.2357,0.00914924,18.4847,0.0213237,22.9793,0.0301961,24.3612,0.00983407,19.6657,0.0357418,21.9467,0.0269866,20.6746,0.0124853
2019-10-01 11:09:00,17.5973,0.93276,19.1736,0.77821,17.8164,0.94856,18.2897,0.797281,18.51,1.06549,20.3711,0.88563,18.229,1.06002,19.0364,0.935226,16.2746,0.0227087,18.7388,0.0275225,18.0311,0.0272126,18.3956,0.02177,18.8717,0.0236125,17.9994,0.0178401,17.718,0.0202645,18.1789,0.0198412,16.6646,0.0168326,11.7649,0.0209317,20.2763,0.0192381,18.1401,0.0174728,12.3088,0.0226627,18.1413,0.0279465,17.5192,0.023835,15.3639,0.0373962,21.9087,0.0219445,17.7652,0.00933916,18.2776,0.0222114,22.7446,0.0306317,24.1317,0.0087739,19.6275,0.0355636,21.7417,0.027249,20.9008,0.0107413
2019-10-01 11:10:00,17.6063,0.944996,19.0941,0.790929,17.7892,0.91815,18.2959,0.769187,18.516,1.05977,20.2187,0.879351,18.2116,1.06014,18.9177,0.936386,16.2905,0.0226684,18.7199,0.0276318,17.9572,0.0272695,18.3779,0.021761,18.8738,0.0235991,17.9643,0.0179651,17.7379,0.0202504,18.1969,0.020533,16.6424,0.0182292,11.6801,0.0206928,20.1693,0.0195001,17.8484,0.0175727,11.6103,0.0217383,18.1651,0.0274516,17.6109,0.0231059,15.1769,0.0375894,21.6455,0.0225272,17.7796,0.00907531,18.2532,0.0217532,22.5836,0.0307316,23.8962,0.00908842,19.5649,0.0356866,21.8793,0.0272108,20.8163,0.0108716
2019-10-01 11:11:00,17.598,0.938913,19.0617,0.783675,17.7953,0.936503,18.1668,0.785713,18.5138,1.06375,20.0883,0.884025,18.1049,1.05191,18.8421,0.928183,16.102,0.0226961,18.6126,0.0273052,17.9042,0.0270269,18.3856,0.0217834,18.8691,0.0239032,17.8937,0.0182421,17.7169,0.0202614,18.1879,0.0202649,16.6255,0.0177903,11.6549,0.0207584,20.1361,0.0194372,18.0235,0.0170042,12.0409,0.022327,18.1111,0.0279595,17.5131,0.0236268,14.8888,0.0376157,21.5084,0.0220929,17.3085,0.00902649,18.1863,0.0218998,22.4873,0.0299495,23.6559,0.0096039,19.5016,0.0356053,21.8887,0.0276117,20.7189,0.0119487
2019-10-01 11:12:00,17.594,0.938953,19.0587,0.785407,17.7925,0.940546,18.1133,0.79069,18.505,1.06563,19.9713,0.885746,18.0935,1.05371,18.7361,0.930788,16.1078,0.0226995,18.6066,0.0274785,17.8485,0.0271021,18.3775,0.021742,18.8681,0.0236931,17.822,0.0182387,17.7241,0.0201929,18.189,0.0203725,16.6071,0.0178348,11.4206,0.0206023,20.053,0.020257,17.7278,0.0180789,12.1161,0.0224017,18.1098,0.0277188,17.4418,0.0235319,14.6748,0.03753,21.2417,0.0223762,17.6734,0.00923632,18.1256,0.0218552,22.3648,0.0300308,23.5049,0.0092657,19.4588,0.0358882,21.9608,0.0272507,20.8361,0.0112455
2019-10-01 11:13:00,17.562,0.917487,19.0367,0.760898,17.7783,0.932136,18.0711,0.781987,18.5078,1.0699,19.8004,0.887175,18.0952,1.06233,18.6262,0.936974,16.26,0.0226338,18.6035,0.0277442,17.8481,0.0274162,18.3783,0.0216711,18.8857,0.0240402,17.8527,0.0194473,17.6738,0.020305,18.1565,0.0197711,16.5415,0.0167447,11.336,0.0206997,20.0125,0.020492,17.8224,0.0176252,12.0478,0.0223032,18.1216,0.0279361,17.4696,0.0236775,14.5422,0.0375449,20.9952,0.0227042,17.37,0.00903608,18.1087,0.0217307,22.2842,0.0302415,23.3402,0.00971696,19.4929,0.035905,22.0976,0.0268229,20.6562,0.0125563
2019-10-01 11:14:00,17.5668,0.921358,19.0785,0.767005,17.728,0.905785,18.0576,0.762154,18.5174,1.08248,19.7221,0.898596,18.0888,1.06027,18.5548,0.935064,16.1938,0.0226772,18.5972,0.0277335,17.8146,0.027374,18.3757,0.0216209,18.9052,0.0246116,17.8881,0.0209011,17.6706,0.0203434,18.1597,0.0197879,16.5569,0.0164376,11.2126,0.0205408,19.933,0.0209089,17.7813,0.0180018,11.6564,0.0217069,18.0921,0.0278228,17.4886,0.0234425,14.4314,0.0373642,20.9165,0.0228176,17.4234,0.00897764,18.1302,0.0215367,22.2115,0.0300323,23.2108,0.0100057,19.3828,0.0361744,22.1093,0.0269047,20.7589,0.0123974
2019-10-01 11:15:00,17.5505,0.913591,18.9914,0.757856,17.6899,0.883343,18.1043,0.741565,18.4963,1.07637,19.6462,0.891582,18.096,1.07279,18.453,0.944838,16.3034,0.0226417,18.5966,0.0278462,17.7905,0.0275206,18.3607,0.0216368,18.9015,0.024795,17.8567,0.0206492,17.6593,0.0203808,18.1409,0.0192861,16.4362,0.0157375,11.1256,0.0205807,19.8874,0.0204888,17.6954,0.0176324,11.4163,0.0212434,18.0852,0.0277734,17.5027,0.023115,14.3464,0.0375928,20.9096,0.0227062,17.3322,0.00934598,18.0843,0.021227,22.1387,0.0301983,23.0524,0.00974524,19.4051,0.035986,22.197,0.0266532,20.7908,0.011726
2019-10-01 11:16:00,17.5569,0.921332,18.9798,0.766386,17.7897,0.946505,17.8629,0.794473,18.3752,1.06168,19.6235,0.881308,18.0869,1.06433,18.3617,0.939368,16.2141,0.0226757,18.5802,0.0277599,17.7786,0.0274982,18.2809,0.0218162,18.7574,0.0237872,17.6256,0.0181945,17.6617,0.0203006,18.1632,0.019713,16.4107,0.0167558,11.0811,0.0206483,19.9278,0.0199234,17.7879,0.017347,12.1463,0.0225191,18.1241,0.0284367,17.3726,0.0240093,14.2124,0.037553,20.8408,0.0230486,16.8064,0.00929642,17.9872,0.0217826,22.0356,0.0304879,22.9101,0.0094658,19.3797,0.0357261,22.1903,0.0270939,20.8177,0.0112436
2019-10-01 11:17:00,17.5114,0.886918,18.8884,0.727237,17.6864,0.87764,18.0039,0.734076,18.3639,1.06657,19.5344,0.882769,18.0724,1.06297,18.3589,0.93615,16.2976,0.0226321,18.5805,0.0278602,17.7561,0.0275112,18.2426,0.0216366,18.7812,0.0244701,17.6568,0.0196561,17.5826,0.0202226,18.1111,0.0182536,16.1697,0.0126503,11.0024,0.0204912,19.894,0.0198118,17.7013,0.0173538,11.1834,0.0209503,18.113,0.0280395,17.4698,0.023031,14.0884,0.0376116,20.776,0.0231147,16.8371,0.00946309,17.9681,0.0215114,22.0094,0.0305209,22.789,0.00944934,19.3737,0.0359397,22.22,0.0267392,20.8477,0.010776
2019-10-01 11:18:00,17.5279,0.900045,18.8603,0.741702,17.6223,0.912094,17.9032,0.766738,18.4084,1.08842,19.4628,0.904447,18.0811,1.07243,18.2637,0.94493,16.3814,0.022606,18.5904,0.0280036,17.7724,0.027621,18.2884,0.0216951,18.7884,0.0244915,17.6313,0.0207563,17.6232,0.0203091,18.1194,0.0185101,16.2119,0.0134614,10.9472,0.020752,19.8838,0.0201008,17.7421,0.0174257,11.4961,0.0216395,17.9651,0.0275052,17.3467,0.0230957,13.9884,0.0375188,20.7378,0.0224466,16.7445,0.00923368,17.9912,0.0215527,22.0176,0.0300232,22.701,0.00973314,19.4119,0.0357551,22.0304,0.0275851,20.6398,0.0110696
2019-10-01 11:19:00,17.4228,0.89629,18.8643,0.737352,17.5674,0.869503,18.1562,0.728423,18.3734,1.07055,19.4905,0.887346,18.0823,1.07683,18.2826,0.949122,16.4298,0.022596,18.5926,0.028116,17.7813,0.0276707,18.2352,0.0216219,18.7852,0.0246664,17.5865,0.0201404,17.5246,0.0202648,18.0093,0.0183722,16.1847,0.0130149,11.028,0.020493,20.4819,0.0201149,17.8862,0.0174982,11.0603,0.0207498,17.976,0.0275751,17.4487,0.022819,13.893,0.0375625,20.683,0.0226445,16.7014,0.00961966,17.8933,0.0216583,21.9865,0.0299297,22.5933,0.00996558,19.4279,0.0358553,22.051,0.0275413,20.6763,0.0117349
2019-10-01 11:20:00,17.4662,0.90436,19.4592,0.745095,17.6088,0.885848,18.5835,0.740903,18.3456,1.05854,19.7366,0.877315,18.0755,1.05674,18.4676,0.929622,16.1805,0.0226717,18.5757,0.0277279,17.7859,0.0273811,18.2158,0.0216155,18.773,0.0244608,17.5943,0.0191959,17.5266,0.0202544,18.029,0.0192864,16.538,0.0147129,11.3169,0.0207193,21.5347,0.019772,18.689,0.0173869,11.4402,0.0213467,18.0305,0.0282597,17.5073,0.0234251,13.8203,0.0377619,20.6057,0.0228716,16.6552,0.00968476,18.103,0.0219216,22.0013,0.0300204,22.5657,0.00968929,20.2893,0.0351394,22.6764,0.0275372,21.4935,0.0119891
2019-10-01 11:21:00,17.5023,0.913753,20.0567,0.75887,17.6289,0.875442,19.446,0.734043,18.2362,1.05414,20.0081,0.874571,17.9929,1.06245,18.7102,0.938449,16.0762,0.0227097,18.49,0.0277835,17.7533,0.0273813,18.1052,0.0215744,18.6533,0.0244599,17.5888,0.018569,17.5655,0.0202233,18.0374,0.019685,17.0329,0.0157568,11.6094,0.0206605,22.9906,0.0206316,19.4128,0.0173619,11.5783,0.0213562,18.0636,0.0277288,17.6923,0.023103,13.7429,0.037518,20.7049,0.021694,16.8531,0.00939829,18.3382,0.0220899,22.0238,0.0296379,22.5545,0.00942398,21.086,0.0350256,23.1213,0.0276456,22.4795,0.0114095
2019-10-01 11:22:00,17.5854,0.913606,21.5522,0.759787,17.7731,0.934548,20.4737,0.783952,18.2445,1.04774,20.6246,0.868742,18.0186,1.05233,19.2081,0.927961,15.948,0.0227387,18.4895,0.0275189,17.8846,0.0272,18.1638,0.0217665,18.6279,0.0239242,17.8096,0.0173681,17.5785,0.0201543,18.056,0.019853,17.6005,0.0161333,12.3848,0.020827,24.9478,0.0203101,21.5563,0.0170389,12.7539,0.0227859,18.1958,0.0284693,17.8932,0.0243148,13.7926,0.03772,20.5395,0.0227861,16.7485,0.00964413,19.0891,0.0222352,22.1456,0.0297673,22.5783,0.00951646,22.8881,0.0347598,25.1587,0.0277826,24.9765,0.0103823
2019-10-01 11:23:00,17.6604,0.903038,22.9078,0.748083,17.8742,0.983988,21.4763,0.830154,18.3573,1.10528,20.9977,0.924884,18.0656,1.07156,19.6559,0.946841,16.1635,0.0227208,18.52,0.027787,17.9769,0.0275237,18.2416,0.0219641,18.6322,0.0241817,17.9059,0.0194793,17.5708,0.0200203,18.0521,0.0192274,18.4484,0.0143691,13.1878,0.0207255,26.5883,0.0191196,23.431,0.0168609,13.3029,0.0234087,18.2802,0.0279462,17.707,0.0237157,13.8497,0.037675,20.6318,0.0227268,16.791,0.0103706,19.6513,0.0225279,22.266,0.0293521,22.6079,0.00959561,24.2661,0.0350018,26.9448,0.0280146,26.709,0.0101693
2019-10-01 11:24:00,17.874,0.934208,24.2912,0.782708,18.0462,0.985909,22.8493,0.834964,18.5938,1.16601,21.2707,0.977841,18.2098,1.09786,19.9027,0.973648,16.4675,0.0226319,18.6429,0.0280286,18.1576,0.0279221,18.4167,0.0216721,18.8213,0.0246736,18.1367,0.0229684,17.8041,0.0203626,18.1749,0.0200877,19.3782,0.0170986,13.6766,0.0214438,28.1337,0.0174295,26.1478,0.0149136,13.2098,0.0235358,18.5472,0.0268639,17.575,0.0226874,13.9184,0.0380051,20.358,0.0228121,16.8112,0.0102029,20.473,0.0223005,22.5245,0.0292932,22.7221,0.0093817,25.8684,0.0348955,29.1179,0.0287639,28.933,0.00955535
2019-10-01 11:25:00,17.9441,0.939644,25.5047,0.79295,18.232,1.00822,23.9466,0.858744,18.8743,1.19641,21.4989,1.00435,18.3538,1.13365,20.1516,1.00817,16.8935,0.0225447,18.7692,0.0285845,18.3162,0.0281806,18.6729,0.0215908,19.0709,0.0252326,18.5555,0.0246071,17.8448,0.0204568,18.182,0.0197585,20.2914,0.0162,14.1321,0.0216292,29.4443,0.0179223,27.6207,0.0149476,13.7694,0.0239418,18.7685,0.0264456,17.8,0.0223398,13.9852,0.0381395,20.2936,0.022535,17.0125,0.0106424,20.8924,0.0223534,22.5912,0.0300978,22.8537,0.00852353,27.0891,0.0345555,30.8542,0.0292575,30.8931,0.00865148
2019-10-01 11:26:00,18.2313,0.937221,26.6975,0.791244,18.3211,0.991682,25.5352,0.852648,19.1335,1.22862,21.4804,1.03069,18.6121,1.17896,20.3951,1.04988,17.3932,0.0224701,18.9931,0.0287928,18.5823,0.0282076,18.9762,0.0213039,19.3487,0.0247839,19.1151,0.0276456,18.0663,0.0211462,18.4046,0.0196679,20.9563,0.0158356,14.6055,0.0214539,30.5949,0.0178115,29.3047,0.0143505,14.0325,0.0236618,18.9343,0.0245692,18.6439,0.0208775,14.0786,0.0380594,20.2742,0.0225816,17.2092,0.0116563,21.4463,0.0225787,22.7747,0.0298741,22.9228,0.00845578,28.4129,0.0350361,32.4488,0.0290412,32.4835,0.00707878
2019-10-01 11:27:00,18.3195,0.945895,27.7698,0.803975,18.4552,1.0235,26.5039,0.88907,19.4523,1.24978,21.2778,1.04695,18.8616,1.21643,20.622,1.08585,17.8442,0.022393,19.2243,0.028831,18.7693,0.028628,19.2744,0.0209821,19.6017,0.0243274,19.4928,0.0283966,18.0933,0.0211136,18.3943,0.019764,21.8164,0.015587,15.0946,0.0213987,31.5375,0.018402,30.5805,0.0147507,14.9267,0.0237705,19.0541,0.0238835,19.2765,0.0199254,14.1342,0.038209,20.4952,0.0222337,17.1868,0.0120988,21.6885,0.0229322,22.9302,0.0292871,23.0207,0.0085388,29.5634,0.0346247,33.9084,0.0282798,33.7472,0.00911023
2019-10-01 11:28:00,18.6101,0.96156,28.6647,0.824988,18.7061,1.00929,27.391,0.878182,19.6783,1.25161,21.6962,1.05137,19.0969,1.23725,20.8592,1.10697,18.1649,0.022368,19.459,0.0288451,18.9967,0.0288836,19.5069,0.0210032,19.8302,0.0244041,19.7775,0.0285619,18.3756,0.0215027,18.5973,0.0209684,22.5426,0.0174276,15.602,0.0214461,32.4346,0.0194114,31.9305,0.0128459,14.9507,0.0237981,19.361,0.0238852,19.6223,0.019606,14.2391,0.0381198,20.3762,0.0222102,17.2802,0.0127407,22.3504,0.0230454,23.1209,0.0289891,23.1507,0.00832524,30.492,0.0356299,35.2114,0.028948,35.1196,0.00821928
2019-10-01 11:29:00,18.747,0.945719,29.4664,0.806786,18.7614,1.04548,27.9807,0.909063,19.7947,1.24895,21.9576,1.04757,19.2279,1.23751,21.2502,1.10753,18.2883,0.0223604,19.5915,0.0289489,19.2037,0.0283087,19.6042,0.0210196,19.9444,0.024387,19.8762,0.0284084,18.4276,0.021398,18.7326,0.0206947,23.1107,0.0170307,16.0531,0.0212803,33.3055,0.0185682,33.0149,0.0124633,15.5888,0.0237707,19.3415,0.0240069,19.8224,0.0206524,14.4442,0.0381035,20.2798,0.0226702,17.6219,0.0132289,22.8516,0.0228781,23.3899,0.0290852,23.3331,0.0081445,31.3918,0.0355794,36.3433,0.0288519,36.617,0.00636151
2019-10-01 11:30:00,18.7896,0.962323,30.1823,0.824564,18.9014,1.03745,28.7016,0.903604,19.7988,1.24914,22.3122,1.04905,19.2336,1.22147,21.5551,1.09353,18.1604,0.0224179,19.5982,0.0288793,19.2486,0.0285115,19.6182,0.0209858,19.9517,0.0243612,20.0384,0.0284694,18.5157,0.0216255,18.7299,0.02149,23.2912,0.0181531,16.4564,0.0214062,34.0389,0.0192067,33.9042,0.0115294,15.7157,0.0237351,19.5067,0.0238898,20.2083,0.020007,14.5235,0.0379938,20.3697,0.0223532,17.634,0.0134147,23.2531,0.0231996,23.5445,0.0296168,23.5292,0.00762464,32.0809,0.0361498,37.4118,0.0291002,37.6593,0.00581558
2019-10-01 11:31:00,18.8068,0.970258,30.8069,0.832556,18.9481,1.02168,29.3908,0.889806,19.8206,1.25757,22.4383,1.05505,19.2429,1.21736,21.8366,1.09087,18.1204,0.0224341,19.6066,0.0286914,19.2761,0.0286587,19.624,0.0210098,19.9525,0.024513,20.1322,0.028433,18.5223,0.0215881,18.7339,0.0219061,23.5716,0.0189345,16.781,0.02127,34.7503,0.0188638,34.9042,0.0115478,15.497,0.0237919,19.5879,0.0238003,20.4391,0.0191882,14.6784,0.0380499,20.2765,0.0225049,17.7902,0.0136789,23.5428,0.0230767,23.711,0.0293968,23.6282,0.0080261,32.8731,0.0361392,38.393,0.0289737,38.629,0.0058179
2019-10-01 11:32:00,18.8339,0.968665,31.3575,0.828889,18.988,1.05567,29.7707,0.919362,19.8073,1.25091,22.6489,1.04851,19.2538,1.20726,22.1605,1.08295,18.0613,0.022442,19.6154,0.0286636,19.3446,0.0284844,19.5994,0.0209707,19.9517,0.0244034,20.2046,0.0283224,18.5354,0.021387,18.7448,0.0219837,23.7679,0.0194092,16.907,0.0213738,35.3712,0.0194723,35.8902,0.0109021,16.0803,0.0236306,19.5677,0.023761,20.2247,0.0204338,14.7081,0.0380138,20.1711,0.0228079,18.0211,0.0137646,23.9442,0.0231673,23.8912,0.0294963,23.7859,0.00769611,33.5162,0.0357257,39.2107,0.028943,39.4654,0.00591344
2019-10-01 11:33:00,18.8314,0.98687,31.7587,0.847778,18.995,1.04363,30.2179,0.907817,19.7971,1.24259,23.0616,1.04354,19.1539,1.20727,22.4046,1.08314,17.9571,0.0224217,19.5156,0.0284906,19.2853,0.028634,19.5936,0.0210022,19.9497,0.0244357,20.2105,0.0282635,18.5293,0.0212509,18.7488,0.0226007,23.7996,0.0208086,17.2992,0.0212487,35.8734,0.0195523,36.7491,0.00954895,16.0545,0.0235679,19.5978,0.0237169,20.5319,0.019941,14.7251,0.0379257,20.2209,0.0224475,18.2098,0.0134939,24.1763,0.0234441,24.0219,0.0285568,23.8828,0.00788883,33.7603,0.0360946,39.89,0.0287661,40.0365,0.00551607
2019-10-01 11:34:00,18.772,0.990848,32.124,0.850818,18.9151,1.04709,30.6536,0.912089,19.7037,1.2526,23.0601,1.05128,19.0566,1.21756,22.474,1.09357,17.9196,0.022399,19.4082,0.0284841,19.1944,0.0285188,19.5091,0.0209948,19.8448,0.0244021,20.22,0.0284447,18.4593,0.0212206,18.6351,0.0230047,24.0248,0.0214001,17.5147,0.0213386,36.3944,0.0193206,37.4526,0.0102135,16.0986,0.0235264,19.5134,0.0237441,20.4669,0.0201026,14.7266,0.0379714,20.1782,0.0223287,18.3349,0.0135535,24.3371,0.02316,24.0278,0.0291893,23.9653,0.00758225,34.2958,0.0360285,40.5727,0.0284831,40.9169,0.00450418
2019-10-01 11:35:00,18.6509,0.999039,32.5181,0.857364,18.9223,1.0613,30.9152,0.92437,19.6795,1.24479,23.349,1.04556,18.9518,1.19684,22.7219,1.07456,17.6693,0.0224372,19.3066,0.0281396,19.155,0.0287604,19.4749,0.0209589,19.8372,0.0243101,20.1773,0.0285268,18.3331,0.0209581,18.5314,0.0229562,23.7361,0.0216606,17.6027,0.0213211,36.7726,0.0199944,37.8251,0.0107885,16.2788,0.0234675,19.5215,0.0236971,20.1819,0.0209193,14.7162,0.0381233,20.1737,0.0223018,18.4798,0.0135705,24.3555,0.0233484,24.0659,0.0290172,23.9755,0.00764706,34.5669,0.0358484,41.165,0.0284276,41.188,0.00565959
2019-10-01 11:36:00,18.6548,1.00757,32.7436,0.866031,18.8337,1.04554,31.2102,0.909053,19.5639,1.24454,23.5665,1.04597,18.9638,1.18312,23.0199,1.0649,17.5577,0.0224731,19.3209,0.0278972,19.2109,0.0287147,19.3639,0.0209943,19.7224,0.0244598,20.1105,0.0284651,18.3181,0.0209735,18.5394,0.0237221,23.754,0.0233072,18.1194,0.0211468,37.2433,0.0194811,38.4092,0.00960182,16.0783,0.0234762,19.4455,0.023554,20.2894,0.0202855,14.8798,0.0379228,20.0407,0.0223453,18.6577,0.0128984,24.4889,0.0235661,24.1389,0.0290897,24.0256,0.00715875,34.8176,0.0361749,41.6592,0.0286111,42.2766,0.00562764
2019-10-01 11:37:00,18.6633,1.01552,33.0136,0.873697,18.8485,1.0592,31.4788,0.922919,19.5927,1.25642,23.4307,1.05369,18.9722,1.17875,23.1756,1.05986,17.515,0.022489,19.3315,0.0278346,19.2709,0.0288421,19.3828,0.0210048,19.7228,0.0243592,20.1847,0.0286863,18.321,0.0210591,18.5474,0.0241253,23.5082,0.0241909,18.141,0.0213006,37.5708,0.0201295,38.8761,0.00995871,16.2786,0.0233715,19.4242,0.0236396,20.278,0.0207447,14.8627,0.0380452,20.1374,0.0223423,18.6895,0.01383,24.7151,0.0233961,24.1747,0.0293631,24.0548,0.00704441,35.1813,0.0361135,42.1709,0.0287431,42.6614,0.00509023
2019-10-01 11:38:00,18.6788,1.01732,33.2381,0.875815,18.8602,1.06134,31.7523,0.92434,19.5837,1.24806,23.623,1.04863,18.9798,1.195,23.1769,1.07593,17.6308,0.0224613,19.3359,0.0279928,19.2451,0.0287492,19.3733,0.021013,19.7215,0.0243865,20.1992,0.028458,18.2979,0.0214789,18.5403,0.0238088,23.9298,0.0235772,18.3147,0.0213467,37.8141,0.0203601,39.5305,0.00850094,16.3571,0.0232975,19.4279,0.023574,20.4315,0.0205544,14.9458,0.0379913,20.124,0.0225819,18.7313,0.0134608,24.7235,0.023691,24.2728,0.0289709,24.1102,0.00739752,35.5249,0.0364767,42.5413,0.0284487,42.9902,0.0054192
2019-10-01 11:39:00,18.6869,1.02107,33.5465,0.88142,18.8998,1.03948,31.9638,0.905296,19.6043,1.2588,23.688,1.05806,18.9887,1.19485,23.3129,1.078,17.6624,0.0224104,19.347,0.0278095,19.2678,0.0288218,19.3977,0.0210311,19.7244,0.0246089,20.1802,0.0282653,18.2968,0.0215099,18.5522,0.0240195,23.7439,0.0237342,18.7202,0.0210696,38.1721,0.0195031,39.5936,0.00932496,16.0691,0.0234658,19.4974,0.0235061,20.877,0.0195695,15.1062,0.0377256,20.0416,0.0224581,18.9779,0.0125955,24.5705,0.0237485,24.1912,0.0292459,24.1231,0.0069089,35.6949,0.0365716,42.8857,0.0279794,43.8253,0.00594474
2019-10-01 11:40:00,18.6919,0.995382,33.8975,0.854869,18.8946,1.05139,32.1039,0.914132,19.5787,1.25231,23.8883,1.05242,18.892,1.19312,23.5648,1.07332,17.5553,0.0224101,19.2416,0.0278299,19.2306,0.028709,19.3709,0.0210329,19.7225,0.0245273,20.1509,0.0285656,18.2614,0.0214458,18.5479,0.0232635,24.4653,0.022488,18.7134,0.0210761,38.431,0.0196255,39.9472,0.00955309,16.2437,0.023405,19.4883,0.0235155,20.474,0.020381,15.1373,0.0378855,20.109,0.0222972,19.0441,0.0130194,25.289,0.023577,24.2834,0.0290615,24.189,0.00706277,36.0589,0.0379867,43.2389,0.0284191,43.816,0.00629263
2019-10-01 11:41:00,18.5714,1.00602,33.9871,0.862215,18.9001,1.03754,32.3808,0.903089,19.5924,1.25259,24.0953,1.05452,18.8924,1.18301,23.6698,1.06442,17.4663,0.0224374,19.2369,0.0276685,19.2965,0.0289114,19.3804,0.0210308,19.7199,0.0245404,20.2287,0.0284525,18.1556,0.0213667,18.4334,0.0235624,24.1211,0.0239531,18.7937,0.0211082,38.5565,0.0201991,40.4152,0.00887997,16.1827,0.0233599,19.5461,0.0234109,20.6338,0.0196301,15.1515,0.0379896,20.2209,0.0227179,18.9339,0.0128457,25.1792,0.0236769,24.269,0.0287026,24.2463,0.00657173,36.1731,0.0383756,43.4926,0.0288319,43.6509,0.00713177
2019-10-01 11:42:00,18.7219,0.987742,34.3005,0.847037,18.927,1.04368,32.6317,0.91012,19.5937,1.26478,23.9012,1.06188,18.8977,1.18105,23.7949,1.06336,17.4808,0.0224475,19.2361,0.0278392,19.3042,0.0286896,19.3789,0.0210257,19.7224,0.0246892,20.2617,0.0285641,18.2704,0.0214998,18.5376,0.0231488,24.7158,0.0223456,18.7441,0.0211244,38.7132,0.0206903,40.7272,0.00797608,16.1768,0.0234107,19.5642,0.0232651,20.5475,0.0196104,15.1435,0.0381594,20.1222,0.0224423,19.0315,0.0128234,25.5199,0.0236285,24.3352,0.0290388,24.2875,0.00727484,36.7223,0.0396763,43.7703,0.0287734,43.762,0.0066468
2019-10-01 11:43:00,18.6151,1.00372,34.3647,0.862603,18.8382,1.03927,32.7318,0.905666,19.5845,1.25815,24.0827,1.05793,18.8972,1.20339,23.726,1.08286,17.6596,0.0223356,19.2371,0.0279309,19.2643,0.0289231,19.3656,0.0210411,19.7214,0.0246311,20.2848,0.028538,18.1983,0.0215605,18.4328,0.023626,24.4432,0.0234838,18.871,0.0210815,38.8989,0.0204045,40.8599,0.00862931,16.0786,0.0234331,19.4853,0.0232323,20.5331,0.0193284,15.1766,0.0379846,20.1655,0.0226283,19.1209,0.0126172,25.5004,0.0236334,24.336,0.0286652,24.3023,0.00700609,36.5984,0.0397785,43.9553,0.0283266,44.0714,0.00697003
2019-10-01 11:44:00,18.6066,1.00367,34.5752,0.863541,18.8624,1.04151,32.8172,0.90863,19.5993,1.27063,24.0512,1.06783,18.8983,1.18912,23.8871,1.07114,17.5373,0.0223894,19.2402,0.027679,19.3069,0.0289139,19.3824,0.0210402,19.7264,0.0246749,20.2911,0.028621,18.2079,0.0215346,18.4144,0.0236728,24.3812,0.0234042,18.9012,0.0209588,39.0096,0.0204154,41.1693,0.00853388,16.0972,0.0234708,19.4936,0.0231713,20.7208,0.019341,15.1625,0.0380219,20.2546,0.0226185,19.0527,0.0125011,25.4642,0.0238247,24.3409,0.0289923,24.3372,0.00669704,36.6869,0.0399886,44.1161,0.0281122,44.0408,0.0072466
2019-10-01 11:45:00,18.6099,1.00396,34.6456,0.862495,18.8589,1.04354,32.971,0.910212,19.588,1.26248,24.1622,1.06146,18.9081,1.17917,23.9708,1.06098,17.4593,0.0224142,19.2505,0.027529,19.3868,0.0288289,19.3665,0.0210426,19.7226,0.0246463,20.3083,0.0285707,18.1974,0.0214551,18.4081,0.0237259,24.3659,0.0236286,18.8198,0.0210457,39.1161,0.0207379,41.2849,0.00825564,16.1535,0.0234303,19.4907,0.0231421,20.5856,0.019457,15.1172,0.0381643,20.2283,0.0227695,19.0617,0.0125415,25.361,0.0237658,24.3476,0.0288314,24.3307,0.00665163,36.8274,0.0397344,44.2767,0.0285446,44.3311,0.0071851
2019-10-01 11:46:00,18.736,0.993987,34.757,0.853414,18.975,1.04357,33.0642,0.91031,19.7014,1.26659,24.1265,1.0644,19.0205,1.18525,24.0873,1.06708,17.6072,0.0224281,19.3576,0.0278056,19.4638,0.028837,19.4827,0.021038,19.8342,0.0246759,20.381,0.0286514,18.3279,0.0210384,18.501,0.023513,24.7763,0.0230611,18.9769,0.0211051,39.2778,0.0207181,41.5268,0.00808941,16.2233,0.0234559,19.5995,0.023188,20.6949,0.0194634,15.1178,0.0380131,20.2493,0.0226529,19.1329,0.0126826,25.4825,0.0239121,24.4203,0.0289924,24.3707,0.00679372,36.6711,0.0394737,44.3747,0.028624,44.3005,0.00711655
2019-10-01 11:47:00,18.601,1.02228,34.7106,0.880181,18.9729,1.03338,33.205,0.900671,19.6868,1.25627,24.3867,1.0573,19.0148,1.18934,24.0376,1.07122,17.6302,0.022397,19.3609,0.0275212,19.4686,0.0288662,19.4728,0.0210381,19.8347,0.0246182,20.3834,0.0285164,18.2587,0.0210579,18.4174,0.0239875,24.0983,0.0245822,19.1753,0.0208598,39.3908,0.0204801,41.6256,0.00807229,16.1244,0.0235032,19.639,0.0232129,20.5999,0.0194272,15.1985,0.0380074,20.3453,0.0225785,19.2157,0.0121527,25.6075,0.0238541,24.4176,0.0288844,24.3887,0.00673156,36.6587,0.0397064,44.4439,0.0285807,44.3558,0.00757514
2019-10-01 11:48:00,18.7372,1.00542,34.9138,0.865052,18.9773,1.05314,33.2014,0.919845,19.7116,1.27226,24.1582,1.0696,19.0244,1.21325,23.9553,1.09274,17.8224,0.0223273,19.3578,0.027918,19.4018,0.0288804,19.4923,0.0210647,19.8408,0.0247372,20.41,0.0285441,18.3466,0.0211216,18.5085,0.023691,24.6669,0.0235461,19.0882,0.0211309,39.542,0.0207411,41.8203,0.00799997,16.3611,0.0233879,19.5889,0.0233019,20.6383,0.0197713,15.1999,0.0379738,20.2977,0.0227955,19.2071,0.0124271,25.6921,0.0235979,24.4454,0.0285707,24.4173,0.00694984,36.6608,0.0395775,44.5985,0.0287825,44.7866,0.00707126
2019-10-01 11:49:00,18.6437,1.00184,35.1216,0.861463,18.9498,1.05526,33.3227,0.920131,19.6954,1.25407,24.3617,1.05559,19.0243,1.19929,24.0726,1.07923,17.7454,0.0223492,19.3696,0.0278693,19.4368,0.0288423,19.4826,0.0210166,19.8363,0.0244478,20.4056,0.0285244,18.227,0.0211931,18.3952,0.0234361,24.8676,0.0230563,19.1089,0.021043,39.6759,0.021048,42.125,0.00835708,16.4481,0.0233052,19.553,0.0234364,20.5121,0.0201715,15.138,0.0380116,20.2757,0.0229133,19.2531,0.0127769,25.6254,0.0237849,24.4439,0.0288899,24.4162,0.00691588,36.7578,0.0396128,44.6719,0.0290392,44.6592,0.00701272
2019-10-01 11:50:00,18.6292,1.01221,35.0101,0.87035,18.9479,1.04525,33.3394,0.910395,19.6809,1.25004,24.5019,1.05189,19.0309,1.18941,24.2044,1.07249,17.6342,0.0223963,19.3769,0.0276366,19.4899,0.0287677,19.4808,0.0210283,19.8313,0.0244869,20.4184,0.0285343,18.1978,0.0216678,18.4023,0.0236961,24.5541,0.0237073,19.2887,0.0210194,39.7781,0.0204956,42.1411,0.00780502,16.3612,0.0233412,19.5775,0.0234461,20.4576,0.0200506,15.1942,0.0380079,20.3079,0.0227851,19.2606,0.0121905,25.6703,0.0234972,24.4809,0.0290652,24.434,0.0068986,36.8321,0.0397469,44.7769,0.0288818,45.1815,0.00621303
2019-10-01 11:51:00,18.6383,1.00627,35.0227,0.864101,18.9499,1.04562,33.4559,0.912077,19.5957,1.25851,24.4191,1.0584,19.0404,1.17297,24.3467,1.0578,17.5409,0.0224353,19.3899,0.0275036,19.6033,0.0286882,19.3863,0.0210246,19.7263,0.024556,20.3785,0.0285968,18.1782,0.0215793,18.3997,0.0234829,24.6835,0.0231694,19.3338,0.0211367,39.8695,0.0208514,42.2828,0.00731927,16.4093,0.0232751,19.5666,0.0234203,20.6482,0.0196301,15.2369,0.0379782,20.3177,0.022324,19.3444,0.0122704,25.7413,0.02376,24.4839,0.0289898,24.444,0.00717475,36.7638,0.0402762,44.758,0.0287346,45.0753,0.00689868
2019-10-01 11:52:00,18.7257,1.01038,35.1576,0.870028,18.9653,1.0454,33.4434,0.911528,19.5798,1.25832,24.4621,1.05827,18.9395,1.16923,24.3797,1.05378,17.413,0.0224151,19.2888,0.0273552,19.5673,0.0285194,19.3711,0.0210205,19.7213,0.0245379,20.3552,0.0286386,18.3033,0.0215902,18.51,0.0236445,24.6485,0.0234504,19.3656,0.0210766,39.8413,0.0207809,42.3213,0.00697383,16.3425,0.0233665,19.605,0.0233557,20.4623,0.0198947,15.2172,0.0379148,20.3064,0.0226898,19.3375,0.012548,25.6369,0.0238911,24.4608,0.0289808,24.4466,0.00680307,36.7675,0.0399427,44.8053,0.0289065,45.0556,0.00676192
2019-10-01 11:53:00,18.7294,1.02227,35.1271,0.881225,18.9543,1.04693,33.4823,0.912383,19.5272,1.23494,24.8206,1.04195,18.9298,1.20778,24.1548,1.08933,17.6776,0.0223168,19.2667,0.0276454,19.3894,0.0288374,19.3279,0.021149,19.71,0.0246618,20.2232,0.0279228,18.3307,0.0215665,18.5227,0.0238362,24.5905,0.0241265,19.3258,0.0210005,39.8321,0.0210025,42.3176,0.006407,16.3826,0.0233677,19.5949,0.0234635,20.2885,0.0206974,15.2586,0.0380008,20.3703,0.0228796,19.2901,0.0126518,25.4234,0.0239719,24.3978,0.0289975,24.4191,0.00633744,36.7837,0.0396707,44.9248,0.0289017,44.9348,0.00692442
2019-10-01 11:54:00,18.7434,1.01415,35.2367,0.872291,18.9522,1.05934,33.4638,0.923103,19.5789,1.25175,24.5104,1.05361,19.0403,1.18722,24.3125,1.06947,17.6626,0.0223492,19.3844,0.0274734,19.5437,0.0287626,19.364,0.0210871,19.7221,0.0245411,20.3159,0.0284539,18.3104,0.0215297,18.5156,0.0236801,24.7611,0.0238315,19.2819,0.0211319,39.9035,0.0211573,42.4263,0.00640922,16.5525,0.0231988,19.5278,0.0234842,20.5372,0.0205594,15.3179,0.0380239,20.4035,0.0224856,19.4727,0.0123724,25.0982,0.0241112,24.3725,0.0287287,24.3519,0.00678257,36.8605,0.0398314,44.9251,0.0287708,45.0718,0.00701823
2019-10-01 11:55:00,18.7311,1.01631,34.9478,0.872366,18.9837,1.05955,33.5511,0.924284,19.5957,1.26245,24.3257,1.06086,19.0492,1.16687,24.5212,1.05305,17.4848,0.0224401,19.4036,0.0272486,19.6896,0.0284129,19.3871,0.0210416,19.7273,0.0246282,20.2991,0.0282087,18.2916,0.0214932,18.5256,0.0235415,24.8897,0.0236422,19.2288,0.0210737,39.8846,0.0210107,42.6676,0.00670117,16.5652,0.0231975,19.5426,0.0233861,20.9096,0.0202227,15.2714,0.0380305,20.411,0.0226776,19.5518,0.0122367,25.4756,0.0240227,24.4672,0.0290918,24.4067,0.00699153,36.9472,0.039843,44.9606,0.0285162,45.15,0.0066076
2019-10-01 11:56:00,18.7215,1.01387,35.2327,0.872727,18.9925,1.05341,33.6198,0.920238,19.7148,1.26617,24.3451,1.06391,19.0398,1.1972,24.3147,1.08037,17.723,0.0223506,19.3744,0.0276163,19.5426,0.0287756,19.4961,0.0210453,19.8375,0.0246208,20.5353,0.0285042,18.3274,0.0215437,18.517,0.0238482,24.4062,0.0243334,19.4241,0.0210797,39.8779,0.0210881,42.7219,0.00666827,16.4612,0.0232732,19.5547,0.0234854,20.9537,0.0196938,15.3103,0.0378665,20.4127,0.022843,19.5728,0.0120319,25.5379,0.023753,24.4706,0.0286449,24.4484,0.00730129,36.8735,0.0402174,44.9603,0.0280761,45.3009,0.00651911
2019-10-01 11:57:00,18.7135,1.04237,35.1539,0.898748,19.087,1.04362,33.6601,0.908276,19.6875,1.24606,24.5936,1.04948,19.0405,1.16285,24.4969,1.04998,17.441,0.0224284,19.3912,0.0267777,19.7314,0.0280857,19.4709,0.021072,19.8274,0.02458,20.4709,0.0284744,18.3285,0.0215886,18.5363,0.0241209,24.1654,0.0249105,19.3494,0.0211253,39.9499,0.021109,42.7569,0.00723683,16.4275,0.0233854,19.6974,0.0235264,20.6004,0.0200048,15.2564,0.0378725,20.4914,0.0232633,19.6695,0.0120916,25.1561,0.0240479,24.4081,0.0287912,24.4138,0.0069953,36.9511,0.0398105,44.9755,0.0283954,45.4043,0.00621787
2019-10-01 11:58:00,18.7337,1.01813,35.2466,0.874296,18.9906,1.0637,33.5471,0.927689,19.7054,1.26405,24.2714,1.06196,19.0524,1.17689,24.471,1.06304,17.5559,0.0224058,19.3885,0.0272135,19.664,0.028491,19.4879,0.0211097,19.8367,0.0247714,20.4448,0.0283625,18.3127,0.0214621,18.5284,0.0236562,24.7232,0.0238998,19.2841,0.0210761,39.9284,0.021117,42.7029,0.00598698,16.6154,0.0231872,19.5409,0.0234969,20.6066,0.0202425,15.1877,0.0381732,20.5199,0.0229267,19.6327,0.0124054,25.4683,0.0235619,24.4275,0.0286086,24.4299,0.00721133,37.1754,0.0398172,45.0595,0.0287227,45.526,0.00593546
2019-10-01 11:59:00,18.7262,1.03234,35.0621,0.888013,18.9826,1.05733,33.5433,0.921308,19.7193,1.26658,24.3591,1.06407,19.0484,1.17078,24.5531,1.05656,17.5257,0.0224084,19.3995,0.0271454,19.6964,0.0284983,19.5118,0.0210258,19.8409,0.0245466,20.5098,0.028583,18.3203,0.0214262,18.5292,0.0241692,24.2377,0.0249276,19.388,0.0212263,40.0502,0.0208511,42.6634,0.00747837,16.5306,0.0232513,19.5609,0.0235551,20.7232,0.02009,15.2082,0.0379629,20.5546,0.02261,19.7962,0.0124318,25.6575,0.0237558,24.5291,0.0286534,24.4491,0.00731888,36.7919,0.0400904,44.9409,0.0285451,45.6971,0.00500584
2019-10-01 12:00:00,18.738,1.02424,35.1844,0.880651,18.9854,1.05741,33.5434,0.920626,19.6983,1.25802,24.3909,1.05643,18.9386,1.17907,24.469,1.06447,17.4989,0.0223806,19.2927,0.0272749,19.556,0.0285937,19.4853,0.021048,19.837,0.0245299,20.5198,0.0286126,18.3526,0.0210217,18.5374,0.0240189,24.3,0.0245614,19.3618,0.0210841,40.0112,0.0209856,42.6463,0.00754787,16.5466,0.0232353,19.5568,0.0234308,20.6015,0.020211,15.2272,0.0381292,20.5398,0.0226603,19.7264,0.0120964,25.7077,0.0235872,24.5006,0.0291363,24.4074,0.0075217,36.8596,0.0395356,45.0099,0.0287953,45.8197,0.00522822
2019-10-01 12:01:00,18.7128,1.02436,35.1757,0.880771,18.9898,1.04553,33.7399,0.912291,19.5948,1.25825,24.4555,1.05807,18.9377,1.17907,24.494,1.06356,17.4669,0.0223901,19.2963,0.0271801,19.5651,0.0286024,19.3811,0.0210559,19.7261,0.0246154,20.4079,0.0285347,18.3439,0.0210565,18.5225,0.023873,24.5655,0.0243361,19.5212,0.0212593,40.0035,0.0211103,42.8599,0.00661652,16.4157,0.0233004,19.5933,0.0234813,20.7293,0.0194779,15.3147,0.0378162,20.4932,0.0227398,19.6734,0.0123681,25.4442,0.023841,24.5179,0.0283256,24.4334,0.00728038,36.7167,0.0396077,44.8824,0.028302,45.6411,0.00635726
2019-10-01 12:02:00,18.7537,1.00984,35.2878,0.868479,18.9936,1.04132,33.6522,0.906547,19.5863,1.25806,24.5706,1.05793,18.9404,1.20949,24.3432,1.09085,17.7318,0.0222819,19.2775,0.0277448,19.414,0.0287541,19.3705,0.0210469,19.7176,0.0245979,20.4749,0.0286601,18.3415,0.0210212,18.5223,0.0235106,24.9905,0.023348,19.2918,0.0212129,39.9851,0.0212283,42.7815,0.00754914,16.347,0.0233714,19.6395,0.0233836,20.4968,0.0196453,15.2853,0.0381287,20.622,0.0227585,19.6284,0.0127456,25.7112,0.0236638,24.5623,0.0287349,24.444,0.00741689,36.7612,0.0396965,44.9583,0.0287489,45.681,0.00525481
2019-10-01 12:03:00,18.7347,1.02029,35.3047,0.878535,19.0214,1.0398,33.7224,0.904707,19.7025,1.26648,24.3864,1.06266,19.0467,1.16513,24.5869,1.05047,17.4731,0.0224302,19.4029,0.0271746,19.7072,0.0284303,19.4799,0.021062,19.8314,0.024711,20.5699,0.0284506,18.3613,0.0210698,18.5354,0.0240842,24.3245,0.0245628,19.4292,0.0212195,40.0413,0.021086,42.7942,0.00773386,16.316,0.0233716,19.6281,0.023294,20.77,0.019239,15.3144,0.0380248,20.5793,0.0223029,19.7352,0.0119435,25.4859,0.023805,24.57,0.0288573,24.4528,0.0075781,36.9003,0.039395,44.9916,0.0290033,45.6316,0.00558389
2019-10-01 12:04:00,18.7383,0.999988,35.3524,0.857912,19.0109,1.03774,33.7488,0.904266,19.6991,1.26894,24.4947,1.06659,19.0551,1.19118,24.5677,1.07506,17.7195,0.0223277,19.3983,0.0275236,19.6191,0.0287483,19.4904,0.0210461,19.8386,0.0247861,20.4839,0.0283754,18.325,0.0209479,18.5142,0.0231722,25.2446,0.0224867,19.5533,0.0210949,39.9707,0.0210894,42.9846,0.00683615,16.282,0.0234077,19.6494,0.0233553,20.6835,0.0194875,15.3713,0.0378421,20.5898,0.0226083,19.759,0.0122761,25.2094,0.0240122,24.5358,0.0286788,24.4894,0.00703846,36.7316,0.0396183,44.9149,0.0285066,45.5455,0.00654228
2019-10-01 12:05:00,18.7437,1.01998,35.2814,0.878094,18.997,1.0475,33.6259,0.912055,19.6965,1.26042,24.5354,1.05988,19.0516,1.18109,24.5548,1.06647,17.6108,0.0223769,19.4059,0.0273031,19.6353,0.0286426,19.479,0.0210606,19.8355,0.0247076,20.5135,0.0287219,18.3532,0.0210288,18.5326,0.0238961,24.5019,0.0245393,19.3565,0.0212125,40.0511,0.0213052,42.7456,0.0070555,16.382,0.0233952,19.6384,0.0233864,20.3766,0.0201362,15.3494,0.0380645,20.5523,0.022651,19.7817,0.0124268,25.508,0.0238229,24.609,0.0288985,24.4745,0.00734229,36.9033,0.0394246,45.0008,0.028616,45.8849,0.00514321
2019-10-01 12:06:00,18.7256,1.00998,35.3994,0.868527,19.0115,1.04761,33.7029,0.91227,19.7114,1.2606,24.4963,1.06007,19.0546,1.18116,24.6089,1.06627,17.6239,0.0223602,19.4114,0.0273028,19.6487,0.028584,19.4908,0.0210534,19.8359,0.02467,20.4556,0.0283869,18.3321,0.0209983,18.5207,0.0232617,25.1114,0.0224326,19.516,0.0210216,39.9865,0.0209484,42.8599,0.00662638,16.4662,0.0232653,19.5968,0.0234072,20.8338,0.0197518,15.3692,0.0378857,20.544,0.0223519,19.9283,0.0119808,25.2862,0.0239764,24.5757,0.0287062,24.4951,0.00673725,36.8332,0.0393362,44.9639,0.0288622,45.3446,0.00722564
