time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,sensors_racks_04_to_06_in_b_T,sensors_racks_04_to_06_in_b_Q,sensors_racks_04_to_06_in_m_T,sensors_racks_04_to_06_in_m_Q,sensors_racks_04_to_06_in_t_T,sensors_racks_04_to_06_in_t_Q,sensors_racks_10_to_12_in_b_T,sensors_racks_10_to_12_in_b_Q,sensors_racks_10_to_12_in_m_T,sensors_racks_10_to_12_in_m_Q,sensors_racks_10_to_12_in_t_T,sensors_racks_10_to_12_in_t_Q,sensors_racks_01_to_03_in_b_T,sensors_racks_01_to_03_in_b_Q,sensors_racks_01_to_03_in_m_T,sensors_racks_01_to_03_in_m_Q,sensors_racks_01_to_03_in_t_T,sensors_racks_01_to_03_in_t_Q,sensors_racks_07_to_09_out_b_T,sensors_racks_07_to_09_out_b_Q,sensors_racks_07_to_09_out_m_T,sensors_racks_07_to_09_out_m_Q,sensors_racks_07_to_09_out_t_T,sensors_racks_07_to_09_out_t_Q,sensors_racks_07_to_09_in_b_T,sensors_racks_07_to_09_in_b_Q,sensors_racks_07_to_09_in_m_T,sensors_racks_07_to_09_in_m_Q,sensors_racks_07_to_09_in_t_T,sensors_racks_07_to_09_in_t_Q,sensors_racks_04_to_06_out_b_T,sensors_racks_04_to_06_out_b_Q,sensors_racks_04_to_06_out_m_T,sensors_racks_04_to_06_out_m_Q,sensors_racks_04_to_06_out_t_T,sensors_racks_04_to_06_out_t_Q,sensors_racks_10_to_12_out_b_T,sensors_racks_10_to_12_out_b_Q,sensors_racks_10_to_12_out_m_T,sensors_racks_10_to_12_out_m_Q,sensors_racks_10_to_12_out_t_T,sensors_racks_10_to_12_out_t_Q,sensors_racks_01_to_03_out_b_T,sensors_racks_01_to_03_out_b_Q,sensors_racks_01_to_03_out_m_T,sensors_racks_01_to_03_out_m_Q,sensors_racks_01_to_03_out_t_T,sensors_racks_01_to_03_out_t_Q
2019-10-01 12:07:00,18.7461,1.01819,35.4532,0.875199,19.085,1.07141,33.4973,0.933396,19.6687,1.24974,24.7694,1.05285,19.0563,1.18107,24.5439,1.06597,17.6446,0.0223408,19.4149,0.0272523,19.6556,0.0286156,19.4491,0.0210644,19.8316,0.0244669,20.4954,0.0286432,18.3425,0.020997,18.5267,0.0237059,24.8843,0.0238857,19.2989,0.0212601,39.9791,0.0214675,42.9084,0.0063638,16.6472,0.0233732,19.7146,0.0237848,20.1277,0.0215248,15.3416,0.038114,20.564,0.0227829,19.6365,0.0125598,25.3617,0.0240217,24.5295,0.0288453,24.5468,0.00666211,36.7899,0.0394249,44.9611,0.0287128,45.6233,0.00603759
2019-10-01 12:08:00,18.7492,1.0202,35.3754,0.876876,18.9869,1.04308,33.87,0.910072,19.7022,1.25841,24.4691,1.05733,19.0511,1.19341,24.4923,1.07729,17.6786,0.0223645,19.407,0.0275021,19.5898,0.0286271,19.4929,0.0210209,19.8407,0.0245318,20.4493,0.0285227,18.3648,0.0210716,18.5289,0.0237804,24.8141,0.0237808,19.4369,0.0211039,40.0063,0.0213966,42.964,0.00783954,16.4019,0.0233168,19.6049,0.0234154,20.6353,0.0199713,15.3063,0.0380446,20.6317,0.0226587,19.8029,0.0127815,25.6165,0.0235738,24.5055,0.0290133,24.4883,0.0073729,37.1119,0.0394989,45.0525,0.0290496,45.5906,0.00532121
2019-10-01 12:09:00,18.7392,1.03034,35.3004,0.888395,18.9929,1.05334,33.7591,0.918179,19.5568,1.24581,24.6807,1.04829,18.9326,1.18324,24.4108,1.06964,17.5119,0.0223775,19.2992,0.0272684,19.5072,0.0285906,19.3514,0.021037,19.723,0.0245661,20.4025,0.0285914,18.3824,0.0211036,18.5304,0.0239407,24.5792,0.0241455,19.5193,0.0210684,39.9633,0.0210246,42.8849,0.00645917,16.5226,0.0232561,19.5905,0.023461,20.5325,0.0200866,15.357,0.0380593,20.6263,0.022676,19.651,0.0124778,25.6087,0.0236772,24.4465,0.0286683,24.4487,0.00735525,36.9327,0.0394908,45.0171,0.0288026,45.5553,0.00592187
2019-10-01 12:10:00,18.7297,1.02394,35.4042,0.880895,19.0137,1.05538,33.7869,0.922722,19.6156,1.27679,24.2498,1.07157,18.9419,1.18076,24.5474,1.0653,17.4796,0.0223871,19.303,0.0272089,19.5463,0.0286172,19.4061,0.0210403,19.7289,0.0246681,20.3189,0.0281659,18.3595,0.0210962,18.5129,0.023973,24.6344,0.0244449,19.3905,0.02119,39.9938,0.021379,42.8589,0.00620265,16.5216,0.0232414,19.5774,0.0233767,20.963,0.0198882,15.3551,0.0379688,20.6636,0.022371,19.7848,0.0130404,25.4278,0.0239933,24.4389,0.0288708,24.4464,0.00708892,36.7711,0.0397921,44.9507,0.0287922,45.4748,0.00601072
2019-10-01 12:11:00,18.7492,1.01194,35.2704,0.871039,19.0033,1.06358,33.6831,0.926515,19.6891,1.25785,24.5515,1.05667,19.0499,1.18919,24.4895,1.07273,17.6914,0.022347,19.3968,0.0275429,19.5963,0.0286213,19.4694,0.0210708,19.8321,0.0246198,20.5895,0.0284917,18.3478,0.0210343,18.5229,0.023672,24.8769,0.0234319,19.5066,0.0211162,40.0131,0.0208254,42.9537,0.00796972,16.5994,0.0232237,19.5659,0.0233931,20.5785,0.0203043,15.4118,0.0380769,20.6342,0.0226742,19.759,0.0124587,25.4194,0.0238525,24.498,0.0289795,24.421,0.00760826,36.7916,0.0395327,44.8817,0.028671,45.7681,0.00487432
2019-10-01 12:12:00,18.757,1.02031,35.3559,0.877872,19.0988,1.05715,33.7331,0.921623,19.6991,1.25767,24.4542,1.05611,19.0487,1.19359,24.4999,1.07642,17.6866,0.0223686,19.4018,0.0276516,19.5568,0.0287313,19.487,0.021041,19.8367,0.0245239,20.5295,0.0286211,18.3765,0.0211255,18.5176,0.0241282,24.6135,0.0244541,19.4773,0.0212773,40.0797,0.0209197,42.8552,0.00789226,16.6435,0.0232297,19.6637,0.0234505,20.7425,0.0200219,15.356,0.037997,20.5907,0.0224193,19.8689,0.0126078,25.6387,0.0234887,24.5109,0.028833,24.4564,0.007466,36.9237,0.0393973,45.0142,0.0291669,45.5943,0.00485591
2019-10-01 12:13:00,18.8471,1.01866,35.4169,0.874282,19.076,1.06721,33.7531,0.930842,19.7939,1.24548,24.6764,1.04871,19.1579,1.17533,24.5684,1.06126,17.6677,0.0223947,19.5174,0.0272864,19.752,0.0285304,19.5857,0.0210577,19.9447,0.0243807,20.5212,0.0284384,18.4493,0.0209984,18.6383,0.0236295,24.9497,0.0236801,19.5847,0.0209816,39.9391,0.0211932,42.9393,0.00506829,16.7952,0.0231073,19.6277,0.0235768,20.7678,0.020788,15.3434,0.0378655,20.6945,0.0223582,19.7556,0.01276,25.2263,0.023953,24.3523,0.0284511,24.4212,0.00679208,36.8068,0.0393193,44.9811,0.0286429,45.2561,0.00606346
2019-10-01 12:14:00,18.8555,1.01032,35.5164,0.866833,19.0733,1.06731,33.7245,0.930269,19.7849,1.24355,24.6606,1.0461,19.1684,1.19359,24.5136,1.07589,17.7959,0.0223589,19.5198,0.0275395,19.6967,0.0287105,19.5852,0.0210344,19.9473,0.0243413,20.514,0.0284564,18.443,0.0210169,18.6254,0.0233673,25.388,0.0228942,19.4797,0.0211825,40.0239,0.0211773,42.9482,0.00610776,16.7772,0.0231136,19.623,0.0235199,20.5918,0.0205976,15.3989,0.0380603,20.6376,0.0224634,19.8586,0.0129317,25.1552,0.0238832,24.3879,0.0285606,24.4338,0.00690947,36.9496,0.0391915,44.974,0.028905,45.6759,0.0059793
2019-10-01 12:15:00,18.8566,1.02851,35.1669,0.883408,19.0965,1.0691,33.7141,0.933061,19.815,1.26391,24.4357,1.06163,19.1644,1.18303,24.5939,1.06784,17.7436,0.0223704,19.525,0.027365,19.7341,0.0284851,19.6076,0.0210367,19.9545,0.0244717,20.603,0.0285007,18.4607,0.0210289,18.6409,0.0238398,24.7962,0.0241622,19.5049,0.0211557,40.0416,0.0213328,43.0423,0.00602089,16.7788,0.0231153,19.6306,0.0234539,20.9737,0.0204719,15.377,0.0378984,20.6648,0.0225917,19.7602,0.0128343,25.5036,0.0242195,24.4793,0.0288556,24.4646,0.0073146,36.7406,0.0395385,44.8841,0.0287968,45.286,0.00582945
2019-10-01 12:16:00,18.8553,1.0184,35.5244,0.875374,19.084,1.06105,33.7511,0.924219,19.7928,1.24757,24.5574,1.04926,19.0513,1.19367,24.5031,1.07747,17.7042,0.0223437,19.4095,0.0274513,19.5997,0.0287011,19.5843,0.0210523,19.9479,0.0245141,20.5592,0.028379,18.4783,0.0210886,18.6358,0.0239447,24.7724,0.0242319,19.2997,0.021116,40.0352,0.0215227,42.9964,0.0066146,16.718,0.0231726,19.6458,0.0236375,20.4805,0.0205909,15.2804,0.0381819,20.6238,0.0224961,19.9236,0.0128982,25.8049,0.0233968,24.4811,0.0286126,24.4322,0.00745871,37.1372,0.0394568,45.1354,0.0288352,45.7433,0.00567904
2019-10-01 12:17:00,18.8689,1.01223,35.5331,0.869868,19.0996,1.05101,33.9159,0.916556,19.6957,1.25424,24.453,1.05315,19.0446,1.19578,24.4779,1.08007,17.7312,0.0223178,19.4017,0.0275896,19.5707,0.0287498,19.4928,0.0209941,19.8442,0.0244539,20.5301,0.0285192,18.5021,0.0211863,18.6352,0.023906,24.9505,0.0237937,19.199,0.0210398,39.9844,0.0219618,43.286,0.00689689,16.6343,0.0232019,19.6791,0.0234235,20.7711,0.0197864,15.2015,0.0381768,20.5736,0.0229027,19.9491,0.0126423,26.0204,0.0233422,24.5917,0.0283082,24.4653,0.00829432,37.269,0.0392508,45.1453,0.0292601,45.7452,0.00557899
2019-10-01 12:18:00,18.7347,1.04025,35.278,0.897295,19.1114,1.05324,33.9397,0.919262,19.7006,1.2561,24.378,1.05485,19.0352,1.18515,24.451,1.07132,17.5979,0.022395,19.4101,0.0272597,19.5658,0.0287269,19.49,0.0210227,19.8413,0.0245474,20.4562,0.0283178,18.4009,0.021178,18.5457,0.0242521,24.332,0.025034,19.3114,0.0210682,39.9784,0.0216693,43.1703,0.00634992,16.6639,0.0231698,19.6699,0.0233525,21.0382,0.0196112,15.2485,0.0381112,20.5591,0.022599,19.9504,0.0126026,25.7454,0.0235909,24.5366,0.0286958,24.4198,0.00754311,37.1981,0.039396,45.1139,0.0290885,45.5747,0.00633965
2019-10-01 12:19:00,18.8466,1.02235,35.3554,0.878772,19.093,1.06941,33.6155,0.932822,19.7238,1.266,24.4164,1.06487,19.0548,1.17298,24.6463,1.05849,17.5486,0.0223952,19.4118,0.0272115,19.6988,0.0284221,19.5062,0.0210651,19.8409,0.0245878,20.4758,0.0285169,18.4558,0.0210097,18.6381,0.0238815,24.757,0.0242303,19.6874,0.02106,40.0468,0.0206412,42.9853,0.00551697,16.7912,0.0231284,19.6309,0.0235928,20.9751,0.0205251,15.3891,0.0378437,20.6448,0.0224941,19.8398,0.012095,25.6423,0.0238755,24.5202,0.028562,24.4493,0.0068749,36.7042,0.0397139,44.9805,0.028616,45.2879,0.00693504
2019-10-01 12:20:00,18.8505,1.02191,35.4286,0.879735,19.1044,1.05104,33.8929,0.916933,19.6853,1.25786,24.5434,1.05844,19.0481,1.20341,24.3827,1.08531,17.7505,0.0223379,19.4001,0.0275632,19.5405,0.0288219,19.4798,0.0210484,19.8361,0.0246999,20.45,0.0284504,18.4686,0.0210187,18.6405,0.023566,25.1551,0.022985,19.4976,0.0211253,39.9962,0.0211726,43.1456,0.00681733,16.5645,0.0233144,19.7076,0.0234794,20.6931,0.0202418,15.3371,0.038029,20.6697,0.0223328,19.8341,0.0127178,25.515,0.0237104,24.5379,0.0288612,24.5141,0.0066131,36.8952,0.0395412,45.0354,0.0286652,45.5115,0.00645844
2019-10-01 12:21:00,18.8388,1.03267,35.4771,0.888151,19.0969,1.0691,33.7647,0.931548,19.686,1.25767,24.3674,1.05661,19.0421,1.16325,24.6119,1.04963,17.4405,0.0224431,19.4108,0.0270822,19.7,0.0284212,19.4665,0.0210404,19.8383,0.0245613,20.4924,0.0285865,18.4972,0.0211604,18.6531,0.0245086,24.2782,0.0253512,19.3878,0.0211128,40.1144,0.0206739,43.06,0.00834411,16.6947,0.0232451,19.6459,0.023475,20.4765,0.0208156,15.2616,0.0380134,20.5853,0.0227326,19.9201,0.0122589,25.9251,0.0233298,24.6514,0.0288217,24.4947,0.00754655,37.2311,0.0392565,45.1385,0.0292766,45.7122,0.00533945
2019-10-01 12:22:00,18.8427,1.01455,35.2582,0.869133,19.1005,1.07326,33.7794,0.936891,19.6875,1.25406,24.5431,1.0543,19.0507,1.18319,24.5887,1.06746,17.6218,0.0223831,19.4023,0.0274109,19.6407,0.028673,19.482,0.0210099,19.8391,0.0244309,20.4311,0.0283571,18.4366,0.020933,18.6316,0.0236078,25.1314,0.0238052,19.4907,0.0210831,39.9903,0.0206217,43.1111,0.0058718,16.8056,0.023132,19.6186,0.0234542,20.8227,0.020873,15.3518,0.0380071,20.7123,0.0224983,19.7632,0.0130233,25.5165,0.0241326,24.6134,0.0289166,24.4983,0.00715496,36.8613,0.0396481,44.9335,0.0288054,45.496,0.00623602
2019-10-01 12:23:00,18.7679,1.00233,35.7179,0.860218,19.0854,1.07307,33.7749,0.935685,19.6919,1.25363,24.5051,1.05439,19.0528,1.18349,24.5453,1.06585,17.6411,0.0223612,19.3981,0.0275773,19.6374,0.028693,19.4802,0.0210286,19.8378,0.0244169,20.4782,0.0285444,18.3426,0.0210328,18.512,0.0234271,25.158,0.0229798,19.3136,0.0212511,40.044,0.0208744,43.0708,0.0068914,16.8082,0.0231222,19.6211,0.0235644,20.5618,0.0209042,15.2592,0.038005,20.6489,0.0223294,19.8798,0.0129357,25.6777,0.0235684,24.5594,0.0284445,24.4496,0.00696857,37.0476,0.0390714,45.0662,0.0290629,45.5686,0.00543148
2019-10-01 12:24:00,18.7378,1.02277,35.3518,0.878257,19.1023,1.06738,33.8249,0.930351,19.6893,1.25398,24.4956,1.05244,19.0555,1.1612,24.6921,1.0479,17.4581,0.0224259,19.4165,0.0270657,19.7817,0.0284239,19.4818,0.0210178,19.8395,0.0244899,20.5241,0.0284398,18.3435,0.0210202,18.5389,0.0239132,24.6022,0.0241555,19.3598,0.0211007,40.0062,0.0211571,43.0977,0.00760958,16.7651,0.0231467,19.6336,0.023452,20.9262,0.0205703,15.241,0.0381052,20.6711,0.0228902,19.8189,0.012513,25.9952,0.0237555,24.6207,0.0290467,24.4826,0.00755326,37.0014,0.0394364,45.0049,0.028532,45.9196,0.00575866
2019-10-01 12:25:00,18.733,1.02472,35.399,0.881916,18.9813,1.06719,33.6756,0.929858,19.5913,1.25388,24.4994,1.05343,18.9543,1.16731,24.7213,1.05376,17.4101,0.0223974,19.3162,0.0270352,19.6943,0.0283898,19.3779,0.0210268,19.7267,0.0244163,20.4086,0.0284419,18.3375,0.0210071,18.5296,0.0240271,24.4076,0.0245935,19.455,0.0211393,40.0698,0.0209132,43.0275,0.00711764,16.683,0.0231194,19.511,0.0235298,20.5955,0.0205224,15.1972,0.0379531,20.5861,0.0223791,19.8644,0.0126427,25.8465,0.0237776,24.5699,0.0289351,24.4322,0.00747505,37.0125,0.0396193,45.0449,0.0285308,45.6229,0.00617549
2019-10-01 12:26:00,18.7367,1.02448,35.4518,0.880487,18.9979,1.05512,33.8478,0.919657,19.5789,1.2562,24.4854,1.0551,18.9408,1.18537,24.5103,1.07075,17.5453,0.0223409,19.2991,0.0272274,19.5499,0.0286458,19.3749,0.0210136,19.7239,0.0245399,20.412,0.0284903,18.3584,0.0210802,18.5298,0.0240215,24.4613,0.0246333,19.2723,0.0210763,39.9763,0.0212554,43.2023,0.00658416,16.5214,0.0232577,19.5657,0.0235042,20.6357,0.0201276,15.0868,0.0381418,20.4899,0.0228387,19.7871,0.0122989,25.9719,0.0233713,24.5517,0.0285648,24.4165,0.00760338,37.1793,0.0395993,45.1663,0.0283253,45.7579,0.00578392
2019-10-01 12:27:00,18.6528,1.00667,35.5179,0.863999,19.0036,1.05131,33.8832,0.914865,19.5765,1.24598,24.5797,1.04746,18.9385,1.17774,24.6518,1.06289,17.5095,0.0223536,19.2929,0.0274134,19.5569,0.0287003,19.3589,0.0210334,19.7234,0.0244434,20.4059,0.0283631,18.245,0.021067,18.4049,0.0238651,24.7211,0.0240328,19.2134,0.0211205,40.0531,0.0213083,43.1396,0.00705922,16.5581,0.0231798,19.5422,0.0234762,20.7218,0.0198477,15.0519,0.0381014,20.3792,0.0225837,20.0204,0.0126314,25.98,0.023426,24.5944,0.0283176,24.4106,0.00772935,37.154,0.0393837,45.1587,0.0287987,45.942,0.00525198
2019-10-01 12:28:00,18.7173,1.0325,35.2528,0.88761,19.0365,1.04946,33.8034,0.916182,19.6127,1.27492,24.3861,1.07028,18.9449,1.1648,24.6362,1.0539,17.3744,0.0224137,19.3124,0.0268406,19.6768,0.028251,19.4001,0.0210438,19.7309,0.0247419,20.4094,0.0280372,18.3526,0.0210124,18.5374,0.0239488,24.4993,0.0245675,19.4296,0.0210616,39.963,0.0209972,43.1519,0.00651262,16.4289,0.0233355,19.6104,0.0234561,21.0621,0.0195028,15.2191,0.0379831,20.4084,0.0224352,19.846,0.0122616,26.0046,0.024082,24.5917,0.0291302,24.4956,0.00712556,36.8662,0.0397842,44.9354,0.0284964,45.6375,0.00612144
2019-10-01 12:29:00,18.7561,1.01478,35.6154,0.870628,19.0057,1.06781,33.7754,0.930313,19.6966,1.25597,24.5032,1.05562,18.9609,1.14917,24.7541,1.03613,17.2772,0.0224262,19.323,0.0267995,19.8371,0.0281023,19.4732,0.021063,19.8309,0.0245091,20.47,0.0284677,18.32,0.0210141,18.5333,0.0238112,24.9417,0.0234737,19.1941,0.0212542,39.9673,0.0214762,43.2404,0.00568303,16.6289,0.0231968,19.5298,0.0235437,20.6454,0.0205993,15.1863,0.0380422,20.4083,0.0228902,19.7481,0.012528,25.8077,0.0238404,24.5055,0.0289777,24.4434,0.00743237,37.0146,0.0393901,45.0375,0.0288664,45.6219,0.00556948
2019-10-01 12:30:00,18.8373,1.01067,35.6649,0.869097,19.0982,1.05928,33.8908,0.923997,19.7002,1.25657,24.4367,1.05464,19.0572,1.15523,24.673,1.04332,17.4041,0.0224417,19.4167,0.0269851,19.8389,0.0283634,19.4944,0.0209947,19.8401,0.0244661,20.5007,0.0284124,18.4622,0.0210448,18.6307,0.0238089,24.4858,0.0238778,19.2271,0.0210676,39.967,0.0213203,43.1033,0.00767685,16.7083,0.023168,19.6595,0.023458,20.7307,0.0202239,15.084,0.0381815,20.4091,0.0225975,19.8937,0.012519,25.8754,0.0235174,24.5827,0.0287214,24.4604,0.00760067,37.1574,0.0395515,45.1226,0.0290082,45.4961,0.00661904
2019-10-01 12:31:00,18.751,1.02887,35.4648,0.883909,19.1142,1.06965,32.9143,0.923681,19.6093,1.20449,25.6757,1.02042,19.0523,1.19998,24.4395,1.08137,17.7407,0.0223193,19.403,0.0275225,19.5837,0.0287492,19.3557,0.0214523,19.7894,0.024913,20.2876,0.0251503,18.3541,0.0210277,18.5239,0.0239326,24.8451,0.0244016,19.3578,0.0211249,40.0008,0.0211275,42.9908,0.00727847,16.5104,0.0237414,19.783,0.0256097,19.7989,0.0223571,15.1951,0.0379787,20.4806,0.0225579,19.8297,0.0127758,25.4152,0.0241271,24.4907,0.0286769,24.4526,0.00661378,36.8708,0.0392576,45.0219,0.0287189,45.4286,0.00663196
2019-10-01 12:32:00,18.734,1.04506,35.1101,0.897954,19.1045,1.01067,33.8542,0.87696,19.6979,1.25837,25.2024,1.0615,19.0446,1.1836,24.414,1.06833,17.5875,0.0223885,19.4073,0.0272373,19.6212,0.028591,19.4231,0.0213002,19.8289,0.0253027,20.5582,0.028615,18.3731,0.0210771,18.5434,0.024234,24.3233,0.0254642,19.3847,0.0210366,39.99,0.0207629,43.0413,0.00665379,15.8989,0.0239022,19.91,0.0242882,20.3154,0.0201275,15.2176,0.0380894,20.5265,0.0224522,19.7386,0.012654,25.6046,0.0241434,24.6093,0.0292131,24.497,0.00693132,36.9151,0.0396217,44.9137,0.0284418,45.5386,0.00602597
2019-10-01 12:33:00,18.718,1.04137,35.3948,0.89598,19.0366,1.06971,32.6457,0.919403,19.5871,1.18607,26.008,1.00548,18.9401,1.18201,24.4399,1.0659,17.4908,0.0223517,19.2999,0.0271114,19.5696,0.0285116,19.3238,0.0215484,19.7742,0.0246714,20.3332,0.0234115,18.3627,0.0210772,18.5332,0.0241987,24.2486,0.0250765,19.4386,0.021255,40.0554,0.0206989,42.9341,0.00719024,16.3332,0.0239426,19.7296,0.0263058,19.676,0.0234082,15.2463,0.0378588,20.4997,0.022596,19.8437,0.0126349,25.4951,0.0240532,24.5799,0.0289795,24.4981,0.00665707,36.7969,0.0395652,44.9351,0.0284749,45.3734,0.00697631
2019-10-01 12:34:00,18.7351,1.03285,35.4477,0.888171,19.067,1.09443,32.1537,0.939225,19.344,1.17578,26.147,0.998282,18.9427,1.18777,24.4746,1.07165,17.5448,0.0223351,19.3004,0.0272078,19.5344,0.0286271,19.1185,0.0218364,19.5234,0.0249969,20.1939,0.0218413,18.3584,0.0210349,18.5361,0.0239195,24.7942,0.0244399,19.3032,0.0211114,39.9856,0.0211859,43.0403,0.00692461,16.7535,0.0237004,19.5977,0.0274212,20.5742,0.0243049,15.2334,0.0381349,20.4778,0.022789,19.7887,0.0126884,25.5265,0.0240359,24.523,0.0287941,24.417,0.00652347,36.8997,0.0392234,45.0256,0.0280977,45.4688,0.00650542
2019-10-01 12:35:00,18.7705,1.00846,35.4598,0.865007,19.0489,1.08998,32.3869,0.938437,19.4192,1.22105,25.7535,1.03606,18.9514,1.19175,24.5679,1.07429,17.6231,0.0223079,19.2959,0.0274692,19.5289,0.0286211,19.1507,0.0215559,19.5653,0.0254449,20.2426,0.0253831,18.3224,0.0209922,18.5051,0.0235245,25.2446,0.0233529,19.5516,0.0213003,40.1374,0.0205317,42.9657,0.00736718,16.6906,0.0236881,19.605,0.0266318,20.0604,0.0231021,15.3235,0.0378329,20.4861,0.0224138,19.9954,0.0118009,25.6185,0.023888,24.5958,0.0286305,24.4114,0.00699509,36.7338,0.039861,44.9304,0.0279757,45.553,0.00666582
2019-10-01 12:36:00,18.7479,1.01442,35.6478,0.871526,19.0476,1.0861,32.3512,0.935996,19.4697,1.23554,25.5814,1.04733,18.9543,1.17332,24.6322,1.05918,17.4895,0.0223562,19.3066,0.0271438,19.6521,0.0284186,19.1622,0.0215652,19.5682,0.0255917,20.2867,0.0256458,18.3341,0.0210198,18.5311,0.0236614,25.0563,0.0234392,19.424,0.0210828,40.0314,0.0208128,42.9777,0.00688403,16.5891,0.0237863,19.6258,0.0265847,19.7636,0.0228765,15.2919,0.0380607,20.5997,0.0226559,19.9078,0.0123238,25.8355,0.0235123,24.5804,0.0284599,24.3662,0.00704625,36.8603,0.039681,45.0061,0.0281805,45.6379,0.00629631
2019-10-01 12:37:00,18.7538,1.02199,35.4548,0.880968,19.0649,1.08552,32.5944,0.93811,19.6134,1.25176,25.3056,1.05994,18.9458,1.19317,24.5133,1.07673,17.6105,0.022321,19.2979,0.0274331,19.5211,0.028676,19.2923,0.0214369,19.6999,0.025555,20.4477,0.0273992,18.3584,0.0210998,18.5211,0.0239037,24.8945,0.023843,19.1626,0.0212868,40.0666,0.0215205,43.0796,0.00730692,16.5592,0.0238004,19.6553,0.0260289,19.6945,0.0223088,15.2221,0.0380635,20.5576,0.0224053,19.94,0.0131509,25.8922,0.0237856,24.662,0.0287584,24.3697,0.00734092,36.9532,0.0395782,44.9705,0.028664,45.6233,0.00535709
2019-10-01 12:38:00,18.7788,1.01269,35.3631,0.868757,19.1599,1.08396,32.5817,0.934676,19.5896,1.22961,25.6288,1.04142,19.0581,1.17348,24.6061,1.05885,17.6131,0.02236,19.4089,0.0274278,19.6909,0.0284558,19.265,0.0214482,19.6847,0.0252886,20.505,0.0261059,18.3272,0.0210095,18.529,0.0236281,25.1114,0.0235453,19.3461,0.0210942,40.0625,0.0210577,42.993,0.0064861,16.6601,0.0237625,19.7387,0.0261939,19.7811,0.0225065,15.3058,0.0380937,20.616,0.0226261,19.8674,0.0122294,25.6834,0.0239082,24.6375,0.0291041,24.4111,0.00716458,36.9219,0.0396834,44.9007,0.0283469,45.7174,0.00575739
2019-10-01 12:39:00,18.8578,1.02251,35.3169,0.878488,19.1645,1.0694,32.7963,0.923693,19.7098,1.25197,25.4169,1.05943,19.0598,1.19142,24.5514,1.07476,17.718,0.02232,19.4088,0.0274413,19.6501,0.0287141,19.3951,0.0212881,19.8213,0.025325,20.5247,0.0282179,18.4369,0.0210351,18.6256,0.0237945,24.8652,0.0241901,19.4961,0.0211415,40.1119,0.0210361,43.0027,0.00688368,16.3941,0.0239598,19.8331,0.0256246,19.5756,0.0220402,15.3532,0.0378666,20.5993,0.0226539,19.999,0.0119912,25.6155,0.0240491,24.6234,0.0286494,24.4113,0.00698651,36.7409,0.039587,44.918,0.0282932,45.4698,0.0064958
2019-10-01 12:40:00,18.8605,1.01215,35.4773,0.869906,19.1143,1.05909,33.7503,0.923424,19.7147,1.27028,24.5914,1.06875,19.0581,1.18525,24.5867,1.06944,17.6516,0.0223641,19.4049,0.0274612,19.6549,0.0286421,19.489,0.0210887,19.8417,0.0246825,20.4351,0.0283942,18.4326,0.020999,18.6427,0.0235498,25.0936,0.0231432,19.4681,0.0211937,40.0427,0.021144,43.0853,0.00653252,16.5393,0.023471,19.7127,0.0238283,20.541,0.0209843,15.387,0.0379601,20.6894,0.0224887,19.8714,0.012822,25.4372,0.0239043,24.5968,0.0285049,24.4115,0.00652791,36.7966,0.0393832,44.9518,0.0284123,45.5197,0.00670092
2019-10-01 12:41:00,18.8634,1.02241,35.4018,0.880132,19.1134,1.0493,33.9838,0.914248,19.7031,1.26002,24.5991,1.05866,19.0531,1.17729,24.6008,1.06151,17.5774,0.0223944,19.4102,0.0274041,19.6603,0.0285967,19.4915,0.0210414,19.8352,0.0245298,20.5623,0.028533,18.467,0.021104,18.6469,0.023976,24.8611,0.0241291,19.3105,0.0212912,40.068,0.0213294,43.4142,0.00678111,16.5823,0.0232661,19.6934,0.0234524,20.8209,0.019935,15.3204,0.0380595,20.6436,0.0227582,19.7192,0.0130052,25.9177,0.0238876,24.6729,0.0294027,24.4436,0.00768372,37.0811,0.0396345,44.9526,0.0284442,45.716,0.00596432
2019-10-01 12:42:00,18.7454,1.03228,35.4084,0.889573,19.0874,1.06488,33.8208,0.929268,19.7118,1.26387,24.4445,1.06151,19.042,1.19323,24.429,1.07775,17.6925,0.0223522,19.3982,0.0274158,19.5942,0.0287674,19.4973,0.0210369,19.8391,0.0245226,20.5157,0.0285349,18.3754,0.0211304,18.5345,0.0241418,24.3182,0.0248543,19.457,0.0210171,40.0342,0.0210254,43.1628,0.00657931,16.7392,0.0231814,19.6529,0.0235674,20.5399,0.0206976,15.3377,0.0381832,20.6062,0.0222322,19.931,0.0126686,26.0555,0.0234352,24.6412,0.0286759,24.4421,0.00781007,37.0979,0.039669,45.0521,0.0283586,45.6548,0.00527453
2019-10-01 12:43:00,18.7703,1.01485,35.4622,0.87055,19.0003,1.06341,33.8735,0.926719,19.7098,1.25576,24.5345,1.05528,18.9422,1.17144,24.5883,1.05529,17.4705,0.0223739,19.2966,0.0273248,19.5988,0.0285898,19.4907,0.021064,19.8349,0.0244977,20.5465,0.0286316,18.3374,0.0210707,18.5249,0.0238082,24.7918,0.023968,19.4336,0.021219,40.0978,0.0211791,43.1466,0.00710686,16.6478,0.0231454,19.5395,0.0234995,20.8545,0.0202442,15.3605,0.0380142,20.5423,0.0226298,19.9066,0.0123588,25.8716,0.0238661,24.6405,0.028854,24.452,0.00743402,36.9261,0.0394204,44.9565,0.0285673,45.6237,0.00521034
2019-10-01 12:44:00,18.7615,1.0148,35.5392,0.87047,18.9785,1.06974,33.5993,0.928565,19.6278,1.23108,24.979,1.03805,19.0539,1.17361,24.6145,1.05878,17.5789,0.0223672,19.4077,0.0273127,19.6899,0.0285191,19.4309,0.0211787,19.8233,0.0245694,20.4219,0.0279502,18.3468,0.0210568,18.5243,0.0237241,25.0048,0.023874,19.4168,0.0211174,40.0417,0.0210941,43.1053,0.0059087,16.4866,0.0234818,19.5832,0.0243796,19.9531,0.0222029,15.4053,0.038167,20.5162,0.022433,19.8583,0.0124508,25.7354,0.0236665,24.6104,0.0289048,24.445,0.00730937,36.9986,0.039613,44.9725,0.0285133,45.764,0.0055158
2019-10-01 12:45:00,18.7511,1.03428,35.2851,0.892022,19.091,1.08533,33.277,0.940548,19.6556,1.24476,25.017,1.05102,19.0545,1.19123,24.4698,1.07564,17.6899,0.0223423,19.4178,0.0273596,19.6095,0.028569,19.4248,0.0211738,19.8267,0.0245423,20.5128,0.0285954,18.3618,0.0211166,18.5242,0.0241328,24.5893,0.0246334,19.5057,0.0211878,40.1315,0.0210251,43.0193,0.00642372,16.5536,0.0237301,19.7385,0.0248474,19.7148,0.0229575,15.4366,0.037916,20.4528,0.0224765,19.9202,0.0121557,25.854,0.0239334,24.6437,0.028941,24.4349,0.00715974,36.8389,0.0396483,44.908,0.0285668,45.5462,0.00616852
2019-10-01 12:46:00,18.8577,1.02633,35.5059,0.883053,19.1035,1.05903,33.8986,0.922992,19.6987,1.25582,24.5868,1.05621,19.051,1.19357,24.4337,1.0779,17.7064,0.0223198,19.4104,0.0273307,19.61,0.0286574,19.4752,0.0210698,19.8361,0.0244816,20.5101,0.0284241,18.48,0.0211235,18.6418,0.0242001,24.6869,0.0245714,19.2384,0.0212303,40.029,0.0218208,43.3501,0.00649247,16.5645,0.0234037,19.6835,0.0237127,20.5333,0.0211464,15.3638,0.0381627,20.4444,0.0229096,19.7615,0.0125713,26.0394,0.0232899,24.6903,0.0283051,24.4374,0.00765798,37.2567,0.0394057,45.0783,0.0288925,45.6643,0.00569881
2019-10-01 12:47:00,18.8531,1.0171,35.5397,0.873662,19.1072,1.04734,33.9747,0.91053,19.6622,1.23802,24.8378,1.04075,19.0463,1.16384,24.6357,1.05118,17.5057,0.0223797,19.4149,0.0271217,19.7353,0.0284881,19.4568,0.0209988,19.8326,0.0243698,20.5433,0.0282873,18.4812,0.0211379,18.6394,0.0242297,24.439,0.0247583,19.3019,0.0209864,40.0228,0.021488,43.2221,0.00642359,16.5877,0.0232592,19.6926,0.0235402,20.6384,0.0200393,15.2587,0.0381659,20.3968,0.0227661,20.0017,0.0123814,26.1552,0.0233883,24.7457,0.0283147,24.4427,0.00788664,37.277,0.0395143,45.1065,0.0290705,45.7172,0.00619164
2019-10-01 12:48:00,18.8472,1.02452,35.5028,0.88191,19.0948,1.07719,33.7036,0.936965,19.6547,1.24582,24.771,1.04826,19.0491,1.17338,24.5447,1.05916,17.5619,0.0223711,19.4159,0.0271889,19.7095,0.0286652,19.4306,0.021006,19.8329,0.0244268,20.5211,0.0287326,18.4757,0.0211252,18.6453,0.0241509,24.4869,0.0247413,19.1512,0.0211353,40.0246,0.0221319,43.2237,0.00741391,16.6193,0.0234809,19.7342,0.0241497,19.9999,0.0221573,15.2363,0.0382121,20.3412,0.0227805,19.9065,0.0128431,25.9871,0.0235669,24.7691,0.0285987,24.4434,0.00815434,37.386,0.0391217,45.1074,0.0291416,45.5895,0.00677955
2019-10-01 12:49:00,18.8656,1.01442,35.5603,0.871501,19.0826,1.07929,33.4731,0.936594,19.6572,1.24347,24.9918,1.04856,19.0482,1.19168,24.4233,1.07645,17.7133,0.0223215,19.4021,0.0275678,19.6114,0.0286026,19.4168,0.0210593,19.8287,0.0244945,20.5367,0.0286927,18.492,0.0211261,18.638,0.0238804,24.7045,0.0242485,19.2768,0.0210158,40.0332,0.0215451,43.1347,0.00689116,16.5026,0.0237434,19.7776,0.0247104,19.6539,0.0231748,15.2674,0.0381521,20.3858,0.0228507,19.9209,0.0124258,26.0196,0.0233823,24.7283,0.0285268,24.4004,0.00773716,37.2665,0.039303,45.1324,0.0284974,45.5831,0.00616738
2019-10-01 12:50:00,18.8607,1.02276,35.2874,0.877364,19.0965,1.07102,33.721,0.932032,19.6695,1.2517,24.7924,1.05377,19.0549,1.1753,24.566,1.06001,17.5704,0.0223995,19.4146,0.0273699,19.6808,0.028603,19.4418,0.0210693,19.8348,0.0244486,20.5238,0.028751,18.4462,0.021051,18.6358,0.0238269,24.9767,0.0240247,19.307,0.0213088,40.1037,0.021341,43.0604,0.00705458,16.5789,0.0235091,19.7368,0.0238891,20.185,0.0221108,15.3019,0.0380357,20.3683,0.0225049,19.9125,0.0130808,25.8613,0.0238293,24.7468,0.028512,24.3951,0.00747608,37.0232,0.03932,44.9632,0.0289557,45.6977,0.00587347
2019-10-01 12:51:00,18.7616,1.01049,35.5603,0.86797,19.0858,1.07123,33.5599,0.931764,19.5524,1.24534,24.9588,1.0501,19.0556,1.18352,24.5295,1.06791,17.6497,0.0223556,19.4073,0.0274956,19.652,0.0285814,19.3312,0.021132,19.7158,0.0244503,20.4129,0.0285257,18.3466,0.0210202,18.5245,0.0234655,25.0841,0.0231163,19.618,0.0208821,40.0481,0.0207936,42.9415,0.00733551,16.5529,0.023535,19.7465,0.0241146,20.0254,0.0224697,15.3756,0.0379952,20.4206,0.0223113,19.8894,0.0126465,25.5682,0.0238467,24.639,0.0287843,24.329,0.00713961,37.0153,0.0392193,44.9609,0.0287216,45.303,0.00658642
2019-10-01 12:52:00,18.7392,1.03238,35.39,0.888354,18.986,1.06899,33.8343,0.93455,19.6089,1.26809,24.4529,1.06538,19.0494,1.18305,24.4825,1.06626,17.6213,0.0223681,19.4103,0.0273188,19.6382,0.0286769,19.3841,0.0210322,19.7262,0.0244363,20.4102,0.0285718,18.3498,0.0210695,18.5257,0.0240771,24.5876,0.0247511,19.2559,0.0213947,40.0432,0.0216858,43.1943,0.00699611,16.6376,0.0231968,19.5538,0.0234101,20.6979,0.0207467,15.3281,0.037997,20.3879,0.023007,19.7353,0.0129688,25.8489,0.0237125,24.6938,0.0284126,24.3953,0.00731586,36.9583,0.0396274,44.935,0.0286161,45.647,0.00579554
2019-10-01 12:53:00,18.7417,1.02449,35.2461,0.879324,19.1108,1.06326,33.8873,0.928353,19.7184,1.26661,24.3754,1.06227,19.0458,1.17308,24.5853,1.05903,17.524,0.0224245,19.406,0.0272824,19.6829,0.0286101,19.5035,0.021015,19.8407,0.0246432,20.4888,0.0280776,18.3447,0.0210746,18.5276,0.023987,24.6135,0.0245058,19.4522,0.0210118,40.0678,0.0209043,43.2441,0.00742795,16.7031,0.023194,19.6488,0.0234802,21.0431,0.0203003,15.314,0.0380768,20.3873,0.0225831,19.8872,0.0125548,26.1284,0.0235009,24.7139,0.0287416,24.4004,0.00755244,37.0958,0.0394755,45.0008,0.0285745,45.5179,0.00547677
2019-10-01 12:54:00,18.8564,1.0123,35.4214,0.86986,19.101,1.06118,33.8295,0.925656,19.816,1.26193,24.5775,1.06036,19.0539,1.18516,24.5499,1.069,17.659,0.0223578,19.3995,0.0275734,19.6249,0.0286873,19.6006,0.0210404,19.948,0.024525,20.6435,0.0286739,18.4432,0.0210154,18.6308,0.0237883,24.8062,0.0241715,19.4531,0.0212126,40.0861,0.021057,43.1283,0.00637873,16.6745,0.0232284,19.6693,0.0236002,20.6465,0.0205433,15.3495,0.0380027,20.4134,0.0224104,19.8811,0.0125611,25.9875,0.0238125,24.6468,0.0289108,24.4261,0.00731139,36.9562,0.0397464,44.9236,0.0283747,45.4243,0.00573319
2019-10-01 12:55:00,18.8438,1.0127,35.5494,0.867395,19.0825,1.05682,33.2764,0.919364,19.8064,1.24989,24.5747,1.05171,19.0538,1.17342,24.6964,1.05824,17.5712,0.0223716,19.4092,0.0271951,19.7178,0.0285642,19.5883,0.0210297,19.9482,0.0244324,20.5224,0.0285285,18.4257,0.0209891,18.6397,0.0234953,25.1086,0.0236369,19.2316,0.0209687,39.4463,0.0200204,42.7143,0.00797269,16.5676,0.0231071,19.6756,0.0235391,20.4334,0.0205354,15.4124,0.0380792,20.6044,0.0223425,19.8791,0.0129442,25.8562,0.0235132,24.538,0.0287322,24.3945,0.00739672,36.9434,0.0397985,45.001,0.0286123,45.3615,0.00558759
2019-10-01 12:56:00,18.7511,1.01831,34.0248,0.875201,19.0225,1.05446,32.5094,0.916267,19.7271,1.25557,24.1629,1.05519,19.0223,1.18161,24.1807,1.05913,17.5735,0.0224533,19.398,0.0274923,19.4278,0.0285703,19.4869,0.0211325,19.8331,0.0244873,20.4344,0.0284703,18.3879,0.0210767,18.6627,0.0235396,23.3464,0.0243775,18.9208,0.0205564,38.5159,0.0175687,41.6308,0.0124433,16.5344,0.022862,19.6084,0.0236129,20.3835,0.0207014,15.4807,0.0380388,20.8766,0.0224522,19.5113,0.0128386,25.5833,0.0232749,24.4687,0.0284678,24.2998,0.0086045,35.0103,0.0369181,43.5427,0.0286917,44.1357,0.00488327
2019-10-01 12:57:00,18.6799,1.02017,32.9396,0.878321,18.9407,1.07605,30.8739,0.930341,19.6943,1.25215,24.0007,1.05503,18.9927,1.18159,23.7047,1.05618,17.5018,0.0225506,19.3784,0.0276866,19.2507,0.0288025,19.4349,0.021244,19.8241,0.0245355,20.3168,0.0282706,18.3679,0.0208706,18.6869,0.0236207,22.4992,0.0247964,18.3185,0.0205769,37.0172,0.0178331,39.5397,0.0138597,16.401,0.0229633,19.5789,0.0241692,19.8654,0.0218097,15.3866,0.0380357,21.1972,0.0227308,19.0733,0.0126403,24.8669,0.0234744,24.2977,0.0291019,24.2341,0.00910125,33.7238,0.0354952,42.1173,0.0295419,42.3214,0.0054238
2019-10-01 12:58:00,18.4655,0.982524,31.1411,0.842901,18.7567,1.04722,29.0158,0.895065,19.6286,1.23128,23.9239,1.03873,18.8734,1.14199,23.4267,1.01825,17.0853,0.0227236,19.2789,0.0273232,19.1498,0.0278248,19.3838,0.0212966,19.8117,0.0247478,20.0766,0.0274635,18.1679,0.0196972,18.5587,0.022192,21.9661,0.0219332,17.7046,0.0206398,35.2092,0.0192629,36.6144,0.0167211,15.824,0.0230761,19.4387,0.0244006,19.5147,0.0215715,15.3105,0.0379691,21.2023,0.0226449,19.282,0.0137765,23.6183,0.0236395,24.072,0.0283981,24.0248,0.0108976,31.5957,0.0320444,39.3963,0.0282028,38.8849,0.00690666
2019-10-01 12:59:00,18.4467,0.970407,29.7982,0.832461,18.6643,1.02914,27.9695,0.878883,19.3745,1.22113,23.4456,1.02996,18.8414,1.15229,22.8295,1.02744,17.2029,0.0226218,19.2439,0.0274527,18.9427,0.0280312,19.1694,0.0214284,19.5821,0.0249589,19.7079,0.0269138,18.1354,0.0198863,18.5295,0.0218294,21.6922,0.0203844,17.1256,0.020795,33.7204,0.0201235,34.681,0.0154966,15.3877,0.0232145,19.3621,0.0246212,19.0852,0.021559,15.2274,0.037748,21.6517,0.0218589,18.6554,0.0120144,23.0947,0.0236732,23.8578,0.0291067,23.9408,0.010793,30.2875,0.0331066,37.5661,0.0277966,36.9152,0.00759364
2019-10-01 13:00:00,18.2639,0.944449,29.0257,0.808043,18.5116,1.01934,26.8425,0.867482,19.2219,1.20152,23.3324,1.0143,18.6208,1.14848,22.3834,1.02235,17.012,0.0226152,19.0155,0.0275798,18.7913,0.0281538,19.0419,0.0214173,19.4588,0.0247892,19.2733,0.0255886,17.9617,0.0199061,18.4154,0.0206513,21.5194,0.0183071,16.5598,0.0207172,32.3202,0.0195216,33.0681,0.0160456,15.1057,0.0232835,19.23,0.0248671,18.7219,0.0218793,15.1578,0.0378464,21.4288,0.0219232,18.6644,0.0123176,22.0606,0.0240894,23.6129,0.0289802,23.8205,0.0103582,29.2417,0.0330934,35.9046,0.0275965,35.4958,0.00732941
2019-10-01 13:01:00,18.1116,0.927131,27.968,0.788462,18.3855,1.00913,25.9615,0.857368,19.0798,1.18712,22.8608,0.999953,18.581,1.14308,22.0348,1.01706,16.9973,0.0225741,18.9821,0.0276724,18.7046,0.028253,18.8975,0.021627,19.3178,0.0254026,19.1116,0.0242701,17.8422,0.019925,18.2941,0.0206608,21.1133,0.0183029,15.9919,0.0206559,31.1148,0.0198424,31.6283,0.0164706,14.7591,0.0233891,19.0404,0.0256509,18.5621,0.0217438,14.9531,0.037743,21.6164,0.0215853,18.2209,0.0113945,21.9874,0.0238048,23.4713,0.030189,23.7765,0.0100293,28.4066,0.0339896,34.5073,0.0265857,33.5769,0.00809834
2019-10-01 13:02:00,17.9704,0.915676,27.1071,0.775005,18.2152,1.0013,25.2027,0.849615,18.9344,1.1772,22.6649,0.993177,18.4608,1.12678,21.6615,1.00039,16.786,0.0226441,18.8698,0.0278041,18.6339,0.0280731,18.7919,0.0215845,19.2057,0.0248885,18.826,0.0236734,17.7025,0.0198196,18.19,0.0198654,20.9464,0.0169461,15.5722,0.0207851,29.9982,0.0195072,30.3635,0.01593,14.4951,0.0233893,18.8925,0.0255444,18.2608,0.0221227,14.8309,0.0377504,21.3258,0.0218781,18.1503,0.0115259,21.4555,0.0236909,23.329,0.0295977,23.6146,0.010108,27.4367,0.0336436,33.0558,0.0262777,32.8076,0.00703202
2019-10-01 13:03:00,17.9689,0.949873,26.2073,0.806202,18.1316,1.01144,24.3872,0.85817,18.8192,1.16455,22.2448,0.979012,18.4234,1.11894,21.2177,0.995036,16.6948,0.0226498,18.8416,0.0277803,18.5366,0.0280301,18.6321,0.0217091,19.0611,0.0250539,18.5925,0.0219487,17.7587,0.0200515,18.2127,0.0214041,20.1361,0.0202589,15.0065,0.0209733,28.9634,0.0193587,28.9738,0.0173192,14.4203,0.0235115,18.7303,0.0263714,18.2132,0.0221538,14.7546,0.0379006,21.544,0.0209006,17.9482,0.0110865,21.2914,0.0231614,23.2212,0.0302968,23.6014,0.00967262,26.7245,0.0328839,32.1042,0.0283964,31.674,0.00764844
2019-10-01 13:04:00,17.8124,0.936092,25.4853,0.79317,18.0942,0.995698,23.6517,0.84339,18.7118,1.14099,22.1572,0.961332,18.3057,1.11286,20.9462,0.988846,16.5796,0.0226366,18.7345,0.0275856,18.3949,0.0277549,18.506,0.0218599,18.905,0.0247965,18.4433,0.0199924,17.6192,0.0201346,18.0702,0.0205277,20.0168,0.0181593,14.7886,0.0207848,28.0422,0.0199056,28.0878,0.0157803,14.0323,0.0234598,18.6522,0.0267128,17.7735,0.0221754,14.6397,0.0375633,21.29,0.021681,17.8704,0.0109082,20.7183,0.0236429,23.0957,0.0293504,23.4332,0.0101261,25.7308,0.0341362,30.8367,0.0273575,30.1228,0.00974868
2019-10-01 13:05:00,17.7659,0.921084,24.8456,0.775516,18.0852,0.98986,23.1343,0.837363,18.659,1.1129,21.9333,0.934694,18.2745,1.09329,20.7532,0.968878,16.4329,0.0226636,18.7102,0.0273715,18.4191,0.0274795,18.4646,0.0218646,18.876,0.0242742,18.2997,0.0190329,17.5899,0.0200521,18.0671,0.0201831,19.7884,0.0177744,14.4116,0.0208498,27.1806,0.0195673,26.9671,0.0160217,13.9317,0.0234379,18.6178,0.0269006,17.8441,0.0226603,14.5448,0.0376909,21.1633,0.0214092,17.978,0.010531,20.4991,0.0232753,23.0239,0.0291725,23.3693,0.00979368,25.0018,0.0338025,29.9089,0.0274555,29.1746,0.00991207
2019-10-01 13:06:00,17.765,0.95699,24.2265,0.811275,17.9398,0.961356,22.6636,0.811263,18.5321,1.10692,21.6151,0.927515,18.1518,1.07904,20.4427,0.955996,16.1212,0.0227483,18.5923,0.0271097,18.3186,0.0270986,18.3693,0.0219141,18.7546,0.0239934,18.2702,0.0186161,17.6519,0.020053,18.0919,0.0213899,19.1986,0.0206086,14.1118,0.0205403,26.4351,0.0196433,26.174,0.0165321,13.2885,0.023127,18.4739,0.0268054,17.7052,0.0221708,14.3547,0.0377227,21.0734,0.0218505,17.6173,0.0104406,20.2705,0.0230425,22.7947,0.0293463,23.2124,0.00964874,24.4495,0.0339064,29.1648,0.0275941,28.385,0.00963684
2019-10-01 13:07:00,17.6265,0.930218,23.614,0.77975,17.9493,0.979896,22.1755,0.82618,18.3644,1.06882,21.4017,0.891886,18.1143,1.04155,20.2868,0.922693,15.7212,0.0228721,18.5596,0.0265302,18.4164,0.0262025,18.2318,0.0219979,18.6032,0.0234412,18.1778,0.0166269,17.4802,0.0198577,17.9718,0.0210387,18.9556,0.0190974,13.677,0.0209431,25.7459,0.0192069,25.2943,0.0174379,13.6247,0.0233454,18.4473,0.0274386,18.0151,0.0231964,14.3308,0.0380014,21.1687,0.0207652,17.2999,0.0108198,20.0211,0.0229848,22.6538,0.0294911,23.1614,0.00921449,24.0195,0.0337786,28.2718,0.025583,27.6383,0.00998539
2019-10-01 13:08:00,17.7089,0.958482,23.1317,0.80796,17.9395,1.00456,21.5072,0.845476,18.3384,1.05857,21.1669,0.883512,17.9753,0.997039,20.1696,0.881342,14.9652,0.0230375,18.4258,0.0254409,18.567,0.0247731,18.2359,0.022117,18.5844,0.0232031,18.0427,0.015288,17.6284,0.0199199,18.116,0.0218289,18.7371,0.0216073,13.4578,0.0205507,25.1379,0.0197461,24.4065,0.0170555,14.0833,0.0234718,18.3744,0.0282308,18.0374,0.0245284,14.1944,0.0376117,21.0132,0.021609,17.2015,0.00996239,19.8394,0.0226213,22.4839,0.0299146,22.9999,0.00937646,23.4062,0.0344286,27.8224,0.0265438,26.7387,0.00950683
2019-10-01 13:09:00,17.6795,0.940928,22.7045,0.787858,17.9359,1.04778,20.9302,0.880777,18.2703,1.02647,21.0134,0.854899,17.9535,0.984905,19.9969,0.866609,14.8544,0.0230457,18.4072,0.02547,18.5651,0.0244703,18.2,0.0221305,18.5735,0.0225744,17.8827,0.0120412,17.6115,0.0198809,18.0979,0.0212753,18.5363,0.0191223,13.2308,0.0207061,24.5998,0.0195399,23.7769,0.0165631,14.9349,0.0233759,18.3051,0.0290502,18.1496,0.026292,14.0734,0.03771,20.8176,0.0218695,17.3182,0.00990809,19.3592,0.0229351,22.3686,0.0294535,22.8661,0.00967592,22.9883,0.0336811,27.2333,0.0275036,26.4757,0.0100218
2019-10-01 13:10:00,17.6844,0.974734,22.1989,0.823845,17.9931,1.01285,20.7188,0.850969,18.2187,1.01684,20.8295,0.844193,17.9432,0.989096,19.7857,0.873398,14.8075,0.0230565,18.3916,0.025027,18.4578,0.0243465,18.1915,0.0220328,18.5768,0.0224239,17.7764,0.0103853,17.6377,0.0198535,18.1384,0.0221599,18.2718,0.0220331,12.949,0.020832,24.1203,0.0200282,23.0445,0.0167564,14.5915,0.0233651,18.3893,0.0289134,18.1598,0.0257841,13.9453,0.0376389,20.9359,0.0212619,16.9882,0.00998543,19.0692,0.0228757,22.2182,0.0299492,22.7512,0.00918739,22.4132,0.0338955,26.752,0.0275411,25.5126,0.0100777
2019-10-01 13:11:00,17.6561,0.958778,21.795,0.805663,17.8868,1.03728,20.3469,0.873854,18.1479,1.03039,20.4933,0.856301,17.922,0.987091,19.615,0.86943,14.7935,0.0230644,18.3802,0.0253443,18.3793,0.0245186,18.1177,0.0221293,18.4581,0.0228718,17.7845,0.0131668,17.6307,0.0200173,18.1063,0.0219559,18.1853,0.0215572,12.8124,0.0207534,23.6842,0.0201819,22.5256,0.0169273,14.7532,0.0233924,18.2527,0.0288739,17.9546,0.0259661,13.7911,0.0377272,20.7012,0.0213568,17.0603,0.00979793,19.0382,0.022666,22.1827,0.0295842,22.6784,0.0091916,22.0828,0.0341333,26.2166,0.0266137,24.8779,0.0110252
2019-10-01 13:12:00,17.6687,0.996313,21.3755,0.846306,17.9758,1.0211,20.038,0.855987,18.1241,1.01882,20.4734,0.847016,17.912,0.991074,19.3556,0.875049,14.6617,0.0230896,18.3602,0.0249943,18.236,0.0245489,18.0781,0.0221128,18.46,0.0224499,17.6185,0.0115356,17.6826,0.0200455,18.1517,0.022627,18.0493,0.0237091,12.6224,0.0205655,23.3148,0.0187342,21.9929,0.0185955,14.4308,0.0234918,18.3361,0.0290747,18.0224,0.0259264,13.6697,0.0379512,20.8573,0.0204434,16.6251,0.0103176,18.7217,0.022492,22.053,0.0295812,22.5661,0.00907632,21.7739,0.0339289,25.7788,0.0261291,24.0409,0.0123146
2019-10-01 13:13:00,17.7474,0.986633,21.1363,0.835883,17.9622,1.025,19.7806,0.861373,18.2115,1.0225,20.2405,0.85022,18.0017,0.985007,19.2473,0.869623,14.7788,0.0230871,18.4668,0.0253353,18.266,0.0246639,18.2041,0.0221079,18.5705,0.0226797,17.645,0.0122125,17.7773,0.0200482,18.2552,0.0225699,17.9538,0.0233849,12.4865,0.0205759,22.9895,0.0196076,21.6112,0.0178683,14.5381,0.0234495,18.3158,0.0291145,17.9781,0.0259595,13.569,0.0377831,20.5729,0.0216692,16.9247,0.00994288,18.686,0.0225313,22.007,0.0296719,22.4491,0.0094299,21.3717,0.0340063,25.4376,0.0257226,23.8153,0.011807
2019-10-01 13:14:00,17.7225,0.968665,20.9157,0.81896,18.0134,0.984202,19.7307,0.824043,18.1567,1.00938,20.1558,0.835971,18.0033,0.999669,19.1021,0.880552,14.9809,0.0230494,18.4654,0.0254829,18.1848,0.0249006,18.1737,0.0219073,18.5885,0.02276,17.5513,0.012,17.7518,0.0201025,18.2293,0.0221747,17.7711,0.0221883,12.2961,0.0206254,22.7138,0.0197887,21.1575,0.0174843,14.1196,0.0233013,18.4076,0.0289642,18.0402,0.0254917,13.5098,0.0378502,20.5641,0.0213934,16.6107,0.0100851,18.5476,0.0225358,21.9387,0.0298645,22.3598,0.00939277,21.1009,0.0342334,25.118,0.0260956,23.5656,0.0111601
2019-10-01 13:15:00,17.8208,0.980695,20.6398,0.828764,18.0435,1.04538,19.3451,0.880353,18.1694,1.0126,19.9775,0.839898,17.9847,0.984928,19.0425,0.869354,14.7308,0.0231224,18.4577,0.0256857,18.1354,0.0248465,18.1771,0.0220625,18.5716,0.0227078,17.5103,0.0118758,17.8945,0.020135,18.3571,0.0224607,17.7452,0.0227851,12.1842,0.0205026,22.4404,0.0206861,20.5351,0.0173354,15.0953,0.0233329,18.3677,0.0292711,17.9867,0.0267066,13.4645,0.0375606,20.3701,0.0220716,16.9429,0.00947022,18.5198,0.021888,21.8708,0.0295181,22.2797,0.00971079,20.8363,0.0340556,24.8321,0.0278244,23.3753,0.0110171
2019-10-01 13:16:00,17.8069,0.9825,20.3807,0.83153,18.0039,1.00633,19.2354,0.845208,18.1794,1.02301,19.8996,0.847751,17.9878,0.991226,18.9086,0.87552,14.8434,0.023081,18.4583,0.0255608,18.1145,0.0249378,18.1784,0.0219746,18.5965,0.0229343,17.466,0.0133332,17.888,0.0201392,18.3615,0.0224222,17.7261,0.0229952,12.0111,0.0207794,22.2346,0.0201689,20.4307,0.016929,14.3096,0.0233997,18.3544,0.0291372,17.8571,0.0259351,13.4074,0.0375945,20.41,0.0217655,16.6807,0.00947069,18.2872,0.0226258,21.7486,0.0299411,22.1993,0.00914194,20.6311,0.034105,24.4899,0.0277804,22.9013,0.0112251
2019-10-01 13:17:00,17.7955,0.973448,20.2056,0.820086,17.9378,0.947322,19.2331,0.792122,18.2133,0.999655,19.8772,0.825086,18.0731,0.989882,18.8069,0.870851,14.9813,0.0230433,18.5536,0.0256031,18.1578,0.024871,18.2196,0.0216905,18.7076,0.0229933,17.2294,0.010805,17.8581,0.0200194,18.3625,0.0222573,17.6072,0.0224778,11.8511,0.0207153,22.0116,0.0201251,20.0994,0.0172543,13.5961,0.0230297,18.362,0.0290323,17.9062,0.0252979,13.3237,0.0375426,20.392,0.021998,16.7209,0.00928738,18.1962,0.0223231,21.6778,0.0297193,22.0783,0.00920772,20.3626,0.0341807,24.2604,0.0268506,22.7952,0.01037
2019-10-01 13:18:00,17.783,0.960748,19.9983,0.807908,18.0079,1.023,18.8887,0.859827,18.2805,1.01889,19.7802,0.847229,18.0753,1.00919,18.672,0.890846,15.3427,0.0229913,18.5628,0.0262902,18.0456,0.0256232,18.2656,0.0220258,18.6878,0.0227734,17.3066,0.0119333,17.8397,0.0200454,18.3468,0.0220772,17.4289,0.0217207,11.8118,0.0207043,21.8511,0.0199548,19.8821,0.0177165,14.4229,0.0234712,18.3326,0.0292235,17.8356,0.026164,13.234,0.0377631,20.2755,0.0214559,16.5404,0.0094,18.2596,0.0222092,21.6449,0.0302448,22.0534,0.00908809,20.2952,0.0345152,23.8794,0.0242936,22.2305,0.0115205
2019-10-01 13:19:00,17.8041,0.985871,19.9163,0.837463,17.9823,0.989988,18.7781,0.830959,18.3294,1.05286,19.5626,0.877309,18.0915,1.01494,18.5965,0.897566,15.2731,0.0230299,18.5667,0.0260283,17.9915,0.0254958,18.316,0.0220711,18.7164,0.0232438,17.45,0.0172784,17.8984,0.0202506,18.3562,0.0222129,17.4368,0.0228456,11.7615,0.0204264,21.6906,0.0195712,19.604,0.0180679,13.4938,0.02333,18.3225,0.0287284,17.6577,0.0249531,13.1083,0.0378653,20.3905,0.021501,16.5843,0.00997506,17.9213,0.0224956,21.5672,0.0293214,21.9367,0.0100323,20.1212,0.0339959,23.679,0.0276094,22.0451,0.0121003
2019-10-01 13:20:00,17.7435,0.944702,19.7702,0.792631,17.9673,0.989908,18.6814,0.832752,18.3283,1.05111,19.5448,0.875609,18.0851,1.02331,18.5526,0.902909,15.5942,0.0229121,18.5831,0.0266648,17.9524,0.026194,18.2963,0.0219273,18.7194,0.0232985,17.3645,0.0161446,17.8168,0.0201086,18.3108,0.0212941,17.2017,0.0197307,11.7072,0.0205988,21.5723,0.0201158,19.4487,0.0166811,13.5243,0.0233251,18.2908,0.0286978,17.5441,0.0249795,13.0676,0.0376062,20.2499,0.0218507,16.4708,0.00937406,17.9905,0.0224843,21.5667,0.0297412,21.9277,0.00976042,19.9328,0.0343855,23.3292,0.0261312,21.7854,0.0123096
2019-10-01 13:21:00,17.7466,0.948152,19.6158,0.79496,17.9818,0.994121,18.5771,0.837403,18.4037,1.07081,19.4738,0.892655,18.092,1.03928,18.3985,0.919959,15.7427,0.0228849,18.5802,0.0269385,17.8782,0.0264302,18.3184,0.022105,18.7179,0.0233387,17.2761,0.0166824,17.8222,0.0201452,18.3201,0.0211943,17.1249,0.0200456,11.4828,0.0208027,21.4194,0.0196825,19.1544,0.0180406,13.2023,0.0233232,18.2917,0.0281519,17.3725,0.0243565,13.1237,0.03777,20.3517,0.0208101,16.3226,0.0101203,17.9652,0.0221,21.4812,0.0302743,21.888,0.00940835,19.7993,0.0343778,23.1244,0.026627,21.8306,0.00978138
2019-10-01 13:22:00,17.7244,0.940656,19.5293,0.788052,17.9367,0.971231,18.4991,0.81595,18.3118,1.04711,19.4482,0.868972,18.0933,1.05169,18.3636,0.928426,15.998,0.0227694,18.5965,0.0274027,17.8228,0.0270856,18.2959,0.0219152,18.7348,0.0234536,17.3571,0.0168055,17.8193,0.0202206,18.3072,0.0209244,16.9728,0.0193361,11.5464,0.0205531,21.2615,0.0204114,19.0848,0.0170688,13.2758,0.0231585,18.275,0.0287064,17.542,0.0248463,13.0571,0.0375678,20.2118,0.0221862,16.4418,0.00920856,17.8888,0.0221701,21.4631,0.0295539,21.8522,0.00979796,19.7016,0.0339469,22.9055,0.0277059,21.6951,0.0113289
2019-10-01 13:23:00,17.7152,0.938573,19.4513,0.786136,17.9616,0.99608,18.372,0.837165,18.3064,1.04705,19.3703,0.87085,18.0729,1.03932,18.3314,0.918109,15.8291,0.0228452,18.5757,0.02721,17.8085,0.0267426,18.2999,0.0219699,18.7197,0.023276,17.3328,0.0161663,17.8016,0.0200875,18.3124,0.0209834,16.8864,0.0191832,11.4396,0.0206265,21.1343,0.0201221,18.729,0.018036,13.597,0.0233973,18.2837,0.0287823,17.5445,0.0251994,13.0536,0.0377304,20.2748,0.0217689,16.4519,0.00960866,17.769,0.0221541,21.4432,0.0297352,21.8393,0.00944653,19.6513,0.0339926,22.7442,0.0274807,21.4795,0.0112852
2019-10-01 13:24:00,17.7217,0.942448,19.301,0.788532,17.932,0.959334,18.3867,0.805521,18.3502,1.05717,19.3811,0.879639,18.083,1.04593,18.2221,0.924574,15.8136,0.0228607,18.5606,0.0270371,17.8017,0.0267039,18.3006,0.0219519,18.728,0.023293,17.2363,0.0166227,17.7874,0.0201283,18.3102,0.0213673,16.9176,0.0201123,11.3153,0.0208299,21.0521,0.0188594,18.8231,0.0184112,12.4968,0.0227675,18.2733,0.0280142,17.4093,0.0238437,13.1189,0.037838,20.4518,0.0200402,15.9061,0.0107514,17.7847,0.0221736,21.3992,0.0304582,21.8034,0.00892618,19.6245,0.0343731,22.5199,0.0253946,20.878,0.0120028
2019-10-01 13:25:00,17.6854,0.918922,19.2673,0.762585,17.9198,0.955186,18.3259,0.803908,18.3571,1.05999,19.3178,0.882098,18.0777,1.04949,18.1942,0.927032,16.0247,0.0227679,18.5776,0.0274466,17.8015,0.0269531,18.2668,0.0218619,18.7344,0.0234013,17.1901,0.0168179,17.7485,0.0200485,18.2693,0.0198892,16.7654,0.0159148,11.3088,0.0207327,20.924,0.0198766,18.5589,0.0178377,12.7673,0.0229417,18.2713,0.0280924,17.3944,0.0239068,13.152,0.0376332,20.3292,0.0214622,16.3989,0.0100439,17.5069,0.0227229,21.3694,0.0306177,21.7733,0.00897662,19.4424,0.0341954,22.3621,0.0265358,21.3433,0.00991874
2019-10-01 13:26:00,17.5698,0.911146,19.2237,0.754274,17.92,0.957118,18.1986,0.801665,18.3241,1.06356,19.2651,0.883633,18.0749,1.05582,18.1519,0.931222,16.1211,0.022727,18.5751,0.0276598,17.7732,0.0273319,18.3096,0.0218908,18.7537,0.0234367,17.2996,0.0183027,17.6338,0.020033,18.1649,0.0196326,16.5386,0.0155634,11.3244,0.0204766,20.8532,0.0192902,18.5389,0.0176137,12.5232,0.0227429,18.2783,0.0284137,17.4576,0.0241429,13.1773,0.0376942,20.2162,0.0222115,16.109,0.00988283,17.656,0.0220472,21.4418,0.0299031,21.737,0.0098508,19.4149,0.0340089,22.4527,0.0265082,21.0807,0.0119504
2019-10-01 13:27:00,17.5404,0.896147,19.1898,0.738852,17.7906,0.949006,18.174,0.795854,18.306,1.05382,19.1822,0.873719,18.0597,1.04608,18.1821,0.921017,16.0392,0.0227522,18.5629,0.0276057,17.7557,0.0271176,18.2831,0.0217878,18.747,0.0236814,17.3775,0.0181549,17.59,0.0201492,18.1247,0.0190945,16.3243,0.0141506,11.2567,0.02058,20.7297,0.0201701,18.3422,0.0172999,12.7133,0.0228637,18.1656,0.0286198,17.4375,0.0245909,13.1612,0.0377066,19.9416,0.0225043,16.4437,0.00942339,17.6441,0.0220599,21.4672,0.0300721,21.7674,0.00979612,19.2736,0.0342315,22.3619,0.0277698,21.1366,0.0108025
2019-10-01 13:28:00,17.5456,0.907638,19.0776,0.750644,17.7975,0.961199,18.0512,0.807679,18.225,1.06353,19.1681,0.883581,18.0638,1.04978,18.1395,0.925738,16.0959,0.0227331,18.5731,0.0275736,17.7628,0.0271479,18.187,0.0218549,18.6359,0.0235626,17.2302,0.0180466,17.6291,0.0200243,18.1443,0.0193222,16.3841,0.0143092,11.2328,0.0204792,20.6604,0.0193082,18.361,0.0172633,12.8344,0.0229935,18.1265,0.0283317,17.3197,0.0243145,13.1605,0.0377458,20.0761,0.0220115,16.3786,0.00974148,17.5332,0.0221947,21.438,0.0298175,21.7321,0.00957367,19.1943,0.0338229,22.3605,0.0279848,20.9951,0.0113812
