time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,sensors_racks_04_to_06_in_b_T,sensors_racks_04_to_06_in_b_Q,sensors_racks_04_to_06_in_m_T,sensors_racks_04_to_06_in_m_Q,sensors_racks_04_to_06_in_t_T,sensors_racks_04_to_06_in_t_Q,sensors_racks_10_to_12_in_b_T,sensors_racks_10_to_12_in_b_Q,sensors_racks_10_to_12_in_m_T,sensors_racks_10_to_12_in_m_Q,sensors_racks_10_to_12_in_t_T,sensors_racks_10_to_12_in_t_Q,sensors_racks_01_to_03_in_b_T,sensors_racks_01_to_03_in_b_Q,sensors_racks_01_to_03_in_m_T,sensors_racks_01_to_03_in_m_Q,sensors_racks_01_to_03_in_t_T,sensors_racks_01_to_03_in_t_Q,sensors_racks_07_to_09_out_b_T,sensors_racks_07_to_09_out_b_Q,sensors_racks_07_to_09_out_m_T,sensors_racks_07_to_09_out_m_Q,sensors_racks_07_to_09_out_t_T,sensors_racks_07_to_09_out_t_Q,sensors_racks_07_to_09_in_b_T,sensors_racks_07_to_09_in_b_Q,sensors_racks_07_to_09_in_m_T,sensors_racks_07_to_09_in_m_Q,sensors_racks_07_to_09_in_t_T,sensors_racks_07_to_09_in_t_Q,sensors_racks_04_to_06_out_b_T,sensors_racks_04_to_06_out_b_Q,sensors_racks_04_to_06_out_m_T,sensors_racks_04_to_06_out_m_Q,sensors_racks_04_to_06_out_t_T,sensors_racks_04_to_06_out_t_Q,sensors_racks_10_to_12_out_b_T,sensors_racks_10_to_12_out_b_Q,sensors_racks_10_to_12_out_m_T,sensors_racks_10_to_12_out_m_Q,sensors_racks_10_to_12_out_t_T,sensors_racks_10_to_12_out_t_Q,sensors_racks_01_to_03_out_b_T,sensors_racks_01_to_03_out_b_Q,sensors_racks_01_to_03_out_m_T,sensors_racks_01_to_03_out_m_Q,sensors_racks_01_to_03_out_t_T,sensors_racks_01_to_03_out_t_Q
2019-10-01 13:29:00,17.5237,0.886585,18.9384,0.726109,17.7821,0.950974,18.0455,0.797571,18.1958,1.04598,19.183,0.86673,18.056,1.05245,18.1541,0.926842,16.1863,0.0226603,18.5707,0.027629,17.7369,0.0272862,18.1368,0.0217403,18.6287,0.0234483,17.1362,0.0162553,17.5819,0.0200695,18.1192,0.0184652,16.2287,0.012874,11.1572,0.0208377,20.6109,0.0201117,18.2939,0.0175666,12.8513,0.0229737,18.1477,0.0286294,17.3741,0.0247287,13.2372,0.0376555,20.0524,0.0219665,16.1966,0.00921979,17.5806,0.0219018,21.4406,0.02985,21.6983,0.00967231,19.1129,0.0338297,22.3735,0.0277445,20.8785,0.0117514
2019-10-01 13:30:00,17.5336,0.904041,19.0037,0.748067,17.7594,0.940918,18.0275,0.790159,18.1822,1.04386,19.1574,0.86572,17.948,1.0439,18.1472,0.921435,15.9263,0.0227325,18.456,0.0274497,17.6529,0.0269305,18.1518,0.0217663,18.6266,0.0235953,17.1638,0.0165656,17.6202,0.0200788,18.1337,0.0192255,16.3142,0.0143482,11.1113,0.0205783,20.5189,0.0203759,18.0969,0.0178881,12.7461,0.0228106,18.1221,0.02852,17.394,0.024642,13.2531,0.037436,20.0106,0.0222633,16.5757,0.0092364,17.5458,0.0220508,21.4216,0.0296138,21.624,0.00949485,18.9733,0.0341529,22.2378,0.0269666,20.9835,0.010971
2019-10-01 13:31:00,17.574,0.927095,18.94,0.773236,17.7744,0.944926,17.9798,0.792824,18.1865,1.04343,19.1722,0.866661,17.9532,1.0439,18.1666,0.920937,15.871,0.0227547,18.4513,0.0273366,17.6487,0.0270135,18.1738,0.0219236,18.6177,0.0232437,17.0499,0.0155045,17.6668,0.0201445,18.174,0.0203793,16.5329,0.0175013,11.1554,0.0207077,20.5112,0.0193242,18.1776,0.0172697,12.4736,0.0227566,18.1185,0.0282641,17.3297,0.0241182,13.2276,0.0376426,20.1847,0.021929,16.1778,0.00939306,17.5173,0.022321,21.4128,0.0301612,21.5678,0.00934487,19.0742,0.0339763,22.2395,0.0258496,20.7472,0.0114375
2019-10-01 13:32:00,17.5028,0.900682,19.931,0.741357,17.7708,0.936638,18.1299,0.786792,18.2281,1.05188,19.3009,0.871965,17.9759,1.03018,19.0658,0.907246,15.7721,0.0227911,18.4604,0.0273156,17.823,0.0265869,18.1632,0.0218002,18.6231,0.0235781,17.2882,0.0168352,17.519,0.0200162,18.0368,0.0193002,16.7658,0.0136961,11.5128,0.0209929,20.4569,0.0206483,17.9177,0.016704,12.4489,0.0226509,18.1295,0.0281826,17.3683,0.0240565,14.1958,0.0371961,21.3846,0.0218075,17.7047,0.00903162,18.052,0.0221178,21.5,0.0300546,21.645,0.00944173,20.0997,0.0340966,23.7085,0.0278399,22.6221,0.0105793
2019-10-01 13:33:00,17.5647,0.917421,21.0733,0.761717,17.7996,0.951052,18.3338,0.796216,18.2033,1.03983,19.6643,0.861776,18.0322,1.03399,20.175,0.910445,15.8066,0.0227603,18.5003,0.0268836,18.094,0.0265272,18.1654,0.021836,18.6227,0.0235866,17.4852,0.0166125,17.5753,0.0201011,18.0587,0.0199993,17.2446,0.0163811,12.4239,0.0206806,20.6512,0.0188032,18.0548,0.01726,12.8271,0.0229641,18.1745,0.0287107,17.511,0.0247853,15.5951,0.0378061,23.0775,0.022414,18.6745,0.00966835,18.8278,0.0216461,21.6578,0.0299311,21.6427,0.0101296,21.5125,0.0339938,25.3811,0.0264413,24.1584,0.0110176
2019-10-01 13:34:00,17.7911,0.950776,22.7095,0.799786,17.8891,1.0203,18.4693,0.859223,18.2884,1.05809,20.1002,0.883984,18.1168,1.01948,21.7909,0.900723,15.5739,0.0228548,18.5618,0.0264385,18.6556,0.0259033,18.2013,0.0220846,18.5929,0.0232182,17.5451,0.0155569,17.7892,0.0203116,18.2089,0.0210749,18.3666,0.0185479,12.9621,0.021439,20.7804,0.019319,18.1465,0.0168092,13.8564,0.0235702,18.1874,0.0287997,17.4345,0.0255793,17.4068,0.037144,25.3111,0.0210272,20.6977,0.00894812,19.5142,0.0229895,21.8253,0.0295343,21.7812,0.00953466,23.4749,0.0345155,27.4728,0.0263215,26.5408,0.0106366
2019-10-01 13:35:00,17.8692,0.987729,24.0873,0.840966,17.9516,1.05683,18.6708,0.891492,18.3871,1.06117,20.5608,0.891691,18.2011,1.02515,23.2104,0.907991,15.5416,0.0228782,18.6273,0.0259573,19.1732,0.0254154,18.1985,0.0221368,18.5827,0.0230238,17.5642,0.0135703,17.8519,0.0203918,18.2309,0.0222136,19.0982,0.0218234,13.8525,0.0213738,20.9373,0.017997,18.2225,0.0168626,14.353,0.0237238,18.2335,0.0288706,17.4831,0.0261714,18.9187,0.0371842,27.1852,0.0206367,22.2064,0.00984666,20.2878,0.0232632,22.0354,0.0298012,21.9446,0.00902817,24.962,0.0353604,29.5097,0.0277489,28.0218,0.0113222
2019-10-01 13:36:00,17.994,1.05884,25.2286,0.911096,18.0246,1.10269,18.7475,0.930907,18.5315,1.06178,20.9283,0.895169,18.3818,1.03001,24.42,0.915849,15.4228,0.0231504,18.8056,0.0256026,19.3523,0.0248782,18.3213,0.0223088,18.6809,0.0233224,17.7437,0.0130853,17.9909,0.0207161,18.2527,0.0233399,19.428,0.0248091,14.327,0.0218601,21.0556,0.0176537,18.405,0.0173076,15.3115,0.0235169,18.2909,0.0290389,17.8155,0.027317,20.1928,0.0374099,28.8535,0.0206835,23.4,0.0100668,20.8822,0.0232189,22.1917,0.0287352,22.0071,0.00946506,26.2428,0.0352402,31.1805,0.0278035,29.9999,0.011022
2019-10-01 13:37:00,18.2892,1.10202,25.8987,0.951259,18.2672,1.12916,18.9149,0.952794,18.6337,1.04313,21.2845,0.880735,18.5545,1.00847,25.8031,0.897436,15.1198,0.0232913,19.011,0.0246341,19.7508,0.0238628,18.4011,0.0222746,18.7822,0.0229133,18.0175,0.0112577,18.257,0.0209317,18.5107,0.0243553,19.6524,0.0273152,14.6246,0.0220442,20.8691,0.0180877,18.3475,0.0177133,15.9752,0.0233491,18.5164,0.029314,18.1579,0.0277601,21.0017,0.037162,30.4266,0.0199736,24.6815,0.0101938,21.6376,0.0227696,22.4283,0.0284363,22.1744,0.00899088,27.5,0.0352559,32.7966,0.0286179,31.3619,0.010696
2019-10-01 13:38:00,18.5583,1.10837,27.171,0.959106,18.5156,1.15072,19.3157,0.979392,18.7789,1.05826,21.4238,0.893343,18.8308,1.02717,26.5258,0.91193,15.3258,0.0236968,19.2848,0.0253722,19.9249,0.0240992,18.565,0.022509,18.8969,0.0234951,18.4437,0.0129285,18.4736,0.0215798,18.7194,0.0243761,20.1543,0.0263515,14.0864,0.0223332,20.1838,0.0198283,17.9941,0.014444,16.625,0.0230526,18.7888,0.0288533,18.3448,0.0277733,21.5788,0.0365965,31.4742,0.0221169,26.0945,0.00874632,22.0881,0.0228449,22.5687,0.0284947,22.3899,0.00932282,28.7569,0.0359324,34.1564,0.0287691,33.642,0.0100371
2019-10-01 13:39:00,18.6858,1.10202,28.0375,0.950671,18.6234,1.14396,19.4378,0.972767,18.9352,1.0843,21.7625,0.917311,18.9872,1.05118,27.3495,0.939015,15.9999,0.0237134,19.4235,0.0257375,20.1581,0.0249415,18.6896,0.0223346,19.0455,0.0239903,18.6801,0.0142047,18.5795,0.021559,18.8241,0.0241343,20.6552,0.0255365,14.6467,0.0229343,20.6164,0.0186087,18.5375,0.0174086,16.633,0.0231261,18.8924,0.0290342,18.5146,0.0278601,22.6717,0.0369027,32.6832,0.0213971,27.6623,0.0089811,22.1262,0.0235266,22.7027,0.028153,22.4102,0.00914442,29.3628,0.0356177,35.2526,0.027992,35.2864,0.00847994
2019-10-01 13:40:00,18.8014,1.09449,28.9981,0.948512,18.7473,1.14518,19.8315,0.975238,19.1615,1.09575,21.8027,0.928665,19.1279,1.07211,28.1086,0.956383,16.2136,0.0238409,19.5361,0.0263364,20.4108,0.0254172,18.9013,0.0222181,19.2903,0.0241382,18.8102,0.0146148,18.723,0.0214426,18.9224,0.0243685,21.01,0.0257845,14.6046,0.0224911,20.2066,0.0198211,18.0542,0.0155416,16.7485,0.0231084,19.0245,0.0287377,18.5979,0.0279698,22.8446,0.0354136,33.4817,0.021247,28.4379,0.00933792,22.9141,0.0230948,22.9068,0.0282254,22.813,0.00804086,30.647,0.0370734,36.5448,0.0288772,36.0372,0.00919089
2019-10-01 13:41:00,18.9302,1.09018,29.7957,0.943885,18.89,1.13057,19.9844,0.964656,19.3397,1.13455,21.8116,0.960154,19.275,1.09452,28.5552,0.976879,16.6819,0.0237266,19.6593,0.0269697,20.5937,0.0260843,19.0995,0.0223553,19.4274,0.0252101,19.2805,0.0184936,18.8309,0.0214898,19.0245,0.0245165,21.1295,0.0259675,15.0574,0.0224389,20.4728,0.0192012,18.0573,0.016603,16.6218,0.0233289,19.2313,0.0284294,18.6748,0.0274131,24.0248,0.0364482,34.464,0.0215656,28.5941,0.0102626,23.5821,0.0229551,23.0785,0.0286272,22.8259,0.00913674,31.5445,0.0368982,37.6158,0.0287892,36.8965,0.00910184
2019-10-01 13:42:00,18.9889,1.0719,30.5935,0.92841,18.8685,1.11965,20.4039,0.959116,19.3496,1.15232,22.0949,0.975839,19.2972,1.13321,28.8924,1.00963,17.0958,0.0236122,19.6501,0.0277826,20.5443,0.0274078,19.0883,0.0221124,19.4743,0.0253025,19.302,0.0202972,18.8326,0.0217458,18.9915,0.0242202,21.808,0.0239804,14.7229,0.0223376,20.3267,0.0201329,17.9722,0.0153225,16.4665,0.0233119,19.1942,0.0280679,18.6243,0.0268312,24.2178,0.0352729,35.2487,0.0219926,30.1762,0.00910526,23.8944,0.0228132,23.2621,0.0281349,23.1118,0.00820018,32.295,0.0374702,38.5135,0.030874,38.3296,0.00796338
2019-10-01 13:43:00,19.0176,1.06782,31.3272,0.924297,18.8345,1.08269,20.6206,0.928083,19.4541,1.16278,22.2256,0.982018,19.4313,1.14359,29.419,1.01694,17.4504,0.0234549,19.776,0.0276029,20.7125,0.0273988,19.1789,0.0217596,19.6285,0.0251436,19.3729,0.0212439,18.8416,0.0217745,18.9842,0.0239896,22.2928,0.0231212,14.8974,0.0228233,20.543,0.0214186,17.9101,0.017039,15.8587,0.0235052,19.1681,0.0272905,18.4335,0.0253166,24.8722,0.0350958,35.9594,0.0219155,30.9239,0.00896772,24.0032,0.0231975,23.2741,0.0290856,23.1671,0.00847963,32.7293,0.0370644,39.2695,0.0301968,38.9025,0.00865863
2019-10-01 13:44:00,18.9943,1.07401,31.7075,0.930242,18.7582,1.11509,20.6782,0.956738,19.4881,1.17898,22.3314,0.995777,19.4673,1.11493,30.2432,0.993114,17.2303,0.0234866,19.8474,0.0268344,21.0907,0.0267338,19.1983,0.0218341,19.6259,0.0257678,19.6932,0.0235354,18.8422,0.021729,19.0018,0.024122,22.2242,0.0244215,15.8354,0.022266,20.9811,0.0201339,18.0614,0.0179957,16.1924,0.0234522,19.0683,0.027463,18.5525,0.0263495,25.9266,0.0358315,36.674,0.0213995,31.5126,0.0102667,24.2332,0.0232405,23.3596,0.0287806,23.2191,0.00849877,33.2866,0.037033,40.0981,0.0307015,40.104,0.00762977
2019-10-01 13:45:00,18.9257,1.07367,32.3836,0.931246,18.7768,1.14158,20.7863,0.980755,19.372,1.16858,22.3743,0.987649,19.3822,1.11858,30.501,0.996958,17.0585,0.023635,19.7483,0.0273301,20.9919,0.0267767,19.0706,0.0218197,19.5148,0.0254963,19.5805,0.0219578,18.7358,0.0217334,18.8896,0.0235199,22.7936,0.022753,14.7809,0.0228297,20.5063,0.0216333,17.5805,0.0145885,16.7121,0.0231268,19.0984,0.0278168,18.6176,0.0275341,25.4697,0.0342498,37.0788,0.0213745,32.2689,0.00943196,24.212,0.0232514,23.4166,0.0279908,23.4265,0.00832261,33.4732,0.0369016,40.6493,0.0295488,40.916,0.00827571
2019-10-01 13:46:00,18.8324,1.06632,32.6902,0.924079,18.6812,1.09299,21.1931,0.938672,19.3741,1.16649,22.6099,0.984622,19.2777,1.14585,30.5492,1.02349,17.236,0.0234817,19.6132,0.0283833,20.8127,0.0277377,19.1029,0.0219891,19.49,0.0253076,19.7187,0.0218232,18.6414,0.0219317,18.765,0.0241435,22.5062,0.0241334,14.782,0.0229585,20.0225,0.0202151,18.5338,0.0109909,16.2083,0.0232391,19.1063,0.0266641,18.3544,0.0251263,25.163,0.0343221,37.4922,0.0215489,32.9296,0.00792745,24.8257,0.0237893,23.584,0.0279278,23.7016,0.00817158,34.148,0.0376484,41.2659,0.0316087,41.317,0.006576
2019-10-01 13:47:00,18.8415,1.04966,33.2745,0.9088,18.5472,1.06638,21.5027,0.917321,19.2764,1.18536,22.5788,0.999886,19.2756,1.15762,31.086,1.03378,17.3822,0.0234195,19.5974,0.0283205,20.6434,0.0280056,18.9883,0.0216165,19.4279,0.0252048,19.6472,0.0232128,18.6004,0.0218507,18.7461,0.0230472,23.3611,0.0207195,14.5184,0.0234046,20.0202,0.0215645,18.1093,0.0122252,15.528,0.0234471,18.9607,0.026091,18.2433,0.023799,25.2302,0.0332148,37.997,0.021516,33.9076,0.00818131,24.7031,0.0239018,23.5721,0.0274809,23.6456,0.00789126,34.5066,0.0378852,41.6209,0.0306292,41.8268,0.0084055
2019-10-01 13:48:00,18.7372,1.05607,33.5986,0.914482,18.5492,1.08004,21.3543,0.929465,19.2906,1.19537,22.764,1.00954,19.3146,1.13798,31.4874,1.01445,17.3172,0.0233431,19.6399,0.027522,21.1517,0.0273878,18.9991,0.0215279,19.438,0.0253577,19.7722,0.0244428,18.5236,0.0223884,18.6438,0.0237827,23.1452,0.0237387,15.3368,0.0226647,21.0856,0.0208885,18.3021,0.0141561,15.5871,0.0235558,18.9603,0.0264664,18.1705,0.0240568,27.0425,0.0348034,38.4978,0.0210929,33.5566,0.00967914,25.179,0.0231452,23.6964,0.0268132,23.5717,0.00997142,34.9558,0.0379108,42.2324,0.030805,42.4056,0.00742341
2019-10-01 13:49:00,18.7617,1.06437,33.6636,0.920882,18.457,1.0946,21.6062,0.944,19.2943,1.19105,22.6226,1.00366,19.3424,1.12959,31.8648,1.00887,17.1817,0.0234738,19.6829,0.0276479,21.2252,0.0269686,18.9815,0.0216203,19.4236,0.0254654,19.7981,0.0242214,18.5128,0.0223874,18.6333,0.0236103,23.4177,0.0225302,14.3337,0.023476,19.9947,0.0227876,18.0359,0.0139724,15.9039,0.0232743,18.8356,0.0261105,18.2224,0.0243347,25.7463,0.033162,38.602,0.0223363,35.1242,0.00687985,24.9863,0.0231659,23.6857,0.0275383,23.8353,0.0079526,34.8978,0.0379512,42.5789,0.0305019,43.0979,0.00770903
2019-10-01 13:50:00,18.7833,1.07607,33.8598,0.933805,18.4371,1.07985,21.4024,0.929584,19.2898,1.19294,22.979,1.00671,19.3408,1.15164,31.9702,1.0288,17.5375,0.0231716,19.6596,0.0269618,21.2378,0.0270842,19.0014,0.0216522,19.4243,0.0253354,19.7916,0.0240513,18.5118,0.022343,18.6614,0.0239614,23.1692,0.0237219,16.1577,0.0225213,21.2747,0.018264,18.781,0.0171814,15.4373,0.0235434,18.8149,0.0263232,18.1302,0.0239154,28.1683,0.0356992,39.2429,0.021282,34.4368,0.00996795,25.0733,0.0237669,23.7221,0.0282678,23.7763,0.00808273,35.3113,0.03743,42.9136,0.0308923,43.5204,0.00732535
2019-10-01 13:51:00,18.788,1.06619,34.2713,0.924745,18.4565,1.08847,21.7014,0.936971,19.2755,1.18496,22.9995,1.00045,19.3246,1.1535,32.1082,1.0303,17.3732,0.0233864,19.6449,0.0279033,21.0399,0.0276804,18.9755,0.0216052,19.4249,0.025336,19.7521,0.0239829,18.5031,0.0222982,18.6511,0.0238241,23.43,0.0231577,14.36,0.0231514,20.398,0.0219421,17.9103,0.013891,15.7752,0.0233981,18.8726,0.0262887,18.2809,0.0245288,26.6562,0.0332433,39.3297,0.0217121,35.426,0.00827665,25.6687,0.0229075,23.8375,0.0272989,23.981,0.00899906,35.767,0.0382009,43.3699,0.0310457,43.6654,0.00762657
2019-10-01 13:52:00,18.7977,1.06846,34.5262,0.926096,18.4807,1.09855,21.5926,0.946334,19.2914,1.1869,22.8802,1.00232,19.3901,1.12133,32.5575,1.00021,17.2359,0.0233659,19.7117,0.0272577,21.5989,0.0265139,18.9833,0.0216556,19.4152,0.0254236,19.8363,0.0236714,18.501,0.0222135,18.6667,0.0232742,23.8264,0.0220821,14.6925,0.0231192,20.5198,0.0215212,17.9061,0.0146573,15.9326,0.0233607,18.8926,0.0263579,18.2294,0.0246804,27.0499,0.0335603,39.5372,0.02194,36.0485,0.00780006,25.1446,0.0230787,23.6958,0.0276812,23.9032,0.00817472,35.7135,0.037546,43.537,0.0302338,44.3116,0.00812891
2019-10-01 13:53:00,18.8003,1.06849,34.9144,0.925923,18.4769,1.08056,21.9845,0.932139,19.2979,1.1875,22.8096,0.998766,19.3942,1.11914,32.7917,1.00064,17.1195,0.0234853,19.7047,0.0274628,21.634,0.0265417,18.9936,0.0216135,19.4214,0.0251867,19.9022,0.0239504,18.5302,0.0222481,18.664,0.0234667,23.8386,0.0229304,14.0317,0.0234677,19.8501,0.023873,17.7252,0.0132408,15.8497,0.023255,18.9139,0.0256758,18.1036,0.0235547,26.3087,0.0327259,39.6811,0.0219344,36.3751,0.00729463,25.8344,0.0230499,23.9427,0.0275558,24.1867,0.00915077,36.1758,0.0383714,43.8237,0.0311222,44.1945,0.0079482
2019-10-01 13:54:00,18.7735,1.06871,34.8849,0.926175,18.4905,1.08065,21.9467,0.929775,19.2976,1.18733,23.042,1.00168,19.283,1.12154,32.9563,1.00182,17.0314,0.0234178,19.6251,0.0272935,21.5679,0.0266035,18.9899,0.0216532,19.4161,0.0254355,19.9001,0.0240485,18.5528,0.0215174,18.6477,0.023797,23.4204,0.023952,15.1905,0.0229507,20.3409,0.0211176,18.3665,0.0127347,15.8031,0.0233106,18.9234,0.0259286,18.2842,0.0238419,27.268,0.0336321,39.965,0.0218149,35.9509,0.00863019,25.6976,0.0232913,23.9614,0.0273676,24.1139,0.00816668,36.0715,0.0379724,43.9765,0.0307245,44.4271,0.00766459
2019-10-01 13:55:00,18.8305,1.07255,35.1407,0.932284,18.517,1.08282,22.3075,0.935537,19.2968,1.17501,22.8086,0.989147,19.3928,1.13112,32.6213,1.01452,17.1684,0.0235179,19.71,0.0283517,21.4458,0.0269754,18.98,0.0216731,19.3972,0.0249352,20.0304,0.0231179,18.5808,0.0216062,18.6283,0.0234762,23.8632,0.0219236,13.2093,0.0239142,19.0145,0.029618,17.6074,0.0113793,16.1258,0.0230997,19.0154,0.0252133,17.9656,0.023325,25.5963,0.0318279,39.7964,0.0222459,37.0667,0.00678049,25.959,0.0232471,24.0602,0.0273448,24.391,0.00871219,36.3612,0.03821,44.1336,0.0311751,44.6526,0.00766043
2019-10-01 13:56:00,18.8216,1.0729,35.2439,0.934092,18.5353,1.07838,22.4032,0.932878,19.2893,1.17057,22.9471,0.985097,19.3883,1.14381,32.6485,1.02719,17.2583,0.0234538,19.7045,0.0284251,21.3973,0.0272614,18.9857,0.0217322,19.3917,0.0249078,20.0702,0.0227103,18.5875,0.0216617,18.6229,0.0234455,23.7413,0.0229619,13.3238,0.0236437,19.0082,0.0284641,17.818,0.0111291,16.2356,0.0229691,19.0541,0.025062,18.0066,0.0229545,25.6226,0.0318037,39.9105,0.0220366,37.5254,0.00624402,25.9503,0.0231735,24.0155,0.0273941,24.4605,0.00796433,36.4393,0.0383492,44.2195,0.0318486,44.7723,0.00743173
2019-10-01 13:57:00,18.8246,1.07086,35.285,0.929035,18.5054,1.08639,22.1384,0.934251,19.2825,1.16842,23.223,0.985067,19.3997,1.15639,32.9215,1.03205,17.5189,0.0232404,19.7111,0.0278606,21.4351,0.0277042,18.9802,0.0216861,19.3914,0.0250274,19.9896,0.0223026,18.5721,0.021556,18.6239,0.0237693,23.6181,0.023228,14.715,0.0236149,19.9965,0.0231811,18.3001,0.0134702,15.9211,0.0232735,18.9501,0.0260704,18.2228,0.0240298,27.0341,0.0328569,40.3226,0.0220769,37.2729,0.00712813,25.8411,0.0234785,24.0927,0.0269814,24.2772,0.00818335,36.2915,0.0379501,44.1765,0.0314101,44.7687,0.0078891
2019-10-01 13:58:00,18.8355,1.05861,35.3842,0.919822,18.4993,1.0778,22.3811,0.931567,19.3186,1.18894,23.041,1.0013,19.4143,1.17066,32.8231,1.04442,17.6043,0.0232467,19.6911,0.0283611,21.4074,0.0280431,19.0129,0.0214898,19.4245,0.0251379,20.0451,0.0240933,18.5781,0.0216633,18.6062,0.0233076,24.0382,0.0224148,14.1277,0.0231444,19.8074,0.0235578,17.8076,0.0130511,15.9134,0.0232226,18.9893,0.0255233,17.9866,0.0233173,27.0336,0.0326851,40.3562,0.021687,37.647,0.007029,26.0102,0.0230125,24.1861,0.0268319,24.3159,0.0085398,36.611,0.0381906,44.4063,0.0317378,44.8916,0.00744643
2019-10-01 13:59:00,18.8471,1.05584,35.7377,0.914876,18.4687,1.08799,21.6733,0.933771,19.2939,1.19096,23.5869,1.00844,19.3738,1.17219,33.47,1.04717,17.7574,0.0230357,19.648,0.0271359,21.4178,0.0276976,19.0016,0.0214544,19.4403,0.0254766,20.013,0.0243212,18.5742,0.0215585,18.6171,0.0234941,24.5197,0.0223996,17.3355,0.0230023,21.6882,0.0196612,19.7094,0.0167785,15.5632,0.0235637,18.8365,0.0269036,18.4622,0.0247178,29.78,0.0356656,41.2168,0.0216187,35.9841,0.0111176,25.1063,0.0239134,23.9584,0.0270007,23.8259,0.00888054,36.2897,0.0369172,44.2572,0.0311219,45.7583,0.00694535
2019-10-01 14:00:00,18.8573,1.04033,35.8855,0.898104,18.5545,1.06556,22.1081,0.918835,19.2982,1.1829,23.4102,0.998843,19.4993,1.18119,33.1509,1.05285,17.8639,0.0230957,19.776,0.0278192,21.3855,0.0281061,18.9874,0.021448,19.4267,0.0251752,19.9775,0.0239067,18.5857,0.0216176,18.5912,0.0225832,25.0867,0.0203552,16.0252,0.0227703,21.0001,0.0193056,18.6992,0.0156911,15.5355,0.0234514,18.9836,0.0258679,18.1694,0.0232225,28.9273,0.0343848,40.9541,0.0209909,36.9225,0.00923262,25.2075,0.0241132,24.0955,0.0263247,24.0263,0.00937658,36.3338,0.03846,44.3297,0.0309048,45.6252,0.0074384
2019-10-01 14:01:00,18.9041,1.04661,35.9937,0.904719,18.4897,1.0738,22.5437,0.92811,19.307,1.19275,22.9561,1.00643,19.5022,1.19287,32.806,1.06226,17.8698,0.023178,19.7795,0.0286071,21.2115,0.0285466,19.0116,0.0214775,19.4239,0.0251648,20.0568,0.0246304,18.5967,0.0216178,18.595,0.0225591,25.2257,0.0196909,13.9566,0.0241317,19.8185,0.0257093,18.0511,0.0121349,15.8,0.023266,18.9553,0.0253549,18.0427,0.023199,26.614,0.0320039,40.7399,0.0229699,38.5125,0.005169,25.6705,0.0230923,24.0716,0.0266711,24.2457,0.00818643,36.7476,0.0385813,44.4698,0.0303887,46.1542,0.00713056
2019-10-01 14:02:00,18.8468,1.05238,35.7728,0.914231,18.5058,1.09189,22.1678,0.939498,19.3005,1.18215,23.3661,0.997967,19.5272,1.17693,33.3039,1.05039,17.8429,0.0230934,19.7997,0.0280617,21.5331,0.0281281,19.0169,0.0215765,19.4075,0.0249965,20.1384,0.0232681,18.6083,0.0215715,18.606,0.0234946,24.1909,0.0226834,15.6452,0.0227852,20.566,0.0177683,18.9444,0.0126179,15.9921,0.0232303,18.9565,0.0262356,18.157,0.0244119,28.2679,0.0340083,41.0562,0.0214777,37.5459,0.00780605,25.9409,0.0237244,24.2701,0.0264786,24.3117,0.00854725,37.1161,0.0393038,44.5547,0.0313587,45.7489,0.00736279
2019-10-01 14:03:00,18.8734,1.05022,36.1177,0.911909,18.492,1.11171,22.2111,0.959273,19.2785,1.16947,23.4938,0.988045,19.4889,1.1909,33.2221,1.06307,17.8948,0.0231093,19.7676,0.028108,21.2505,0.0284028,18.9805,0.0216126,19.4072,0.0252263,19.9958,0.0226805,18.5937,0.0216554,18.6128,0.0231687,24.8214,0.0213205,15.3449,0.0232802,20.7997,0.0214552,18.4404,0.0126531,16.2024,0.0231701,18.8688,0.0266916,18.4287,0.0252715,28.3548,0.0332369,41.1486,0.0216965,37.3617,0.00833503,25.8976,0.0230721,24.2118,0.0266397,24.1516,0.00914493,37.1119,0.0393704,44.5698,0.0311327,45.698,0.0078577
2019-10-01 14:04:00,18.8738,1.06109,35.7903,0.920719,18.4824,1.07162,22.3676,0.923812,19.2879,1.16617,23.3835,0.981787,19.5324,1.17327,33.5307,1.04707,17.7891,0.0231485,19.7999,0.0281367,21.61,0.0279777,18.989,0.0215921,19.3969,0.0250097,20.1387,0.0227544,18.619,0.021706,18.6109,0.0235101,24.2762,0.0225803,14.823,0.0229138,20.3868,0.0219461,18.1347,0.0145082,15.8034,0.0232489,18.946,0.0258659,18.09,0.0234509,28.0423,0.0330594,41.0506,0.0215517,38.1881,0.0073305,26.056,0.0233735,24.2812,0.0268745,24.4519,0.00857521,37.1022,0.0396622,44.6471,0.0309822,45.5827,0.00803069
2019-10-01 14:05:00,18.8539,1.0499,36.0851,0.907837,18.4692,1.07181,22.0161,0.918049,19.2746,1.18677,23.8803,1.00489,19.4691,1.18276,33.6822,1.05755,17.8981,0.0230439,19.7356,0.0277267,21.3244,0.0282272,18.9986,0.0214447,19.4431,0.0252527,19.9868,0.0242561,18.6105,0.0216269,18.6085,0.0233869,24.8909,0.0218198,17.4983,0.0231813,21.9646,0.0183161,20.0073,0.0145755,15.2979,0.0236576,18.8835,0.0262282,18.424,0.0237346,30.8571,0.0362575,41.7239,0.0217266,35.7317,0.0119201,25.7117,0.0241721,24.2387,0.0267661,24.0362,0.00897842,36.9707,0.0390226,44.4935,0.0305767,45.9845,0.00717864
2019-10-01 14:06:00,18.8603,1.03854,36.2614,0.900388,18.5114,1.06805,22.5182,0.921425,19.2931,1.18072,23.3399,0.994503,19.5008,1.18727,33.2982,1.05938,17.8527,0.0231347,19.7683,0.0285668,21.2675,0.0284845,18.9923,0.0215559,19.4127,0.0252004,20.0989,0.023697,18.6086,0.0217036,18.5947,0.023023,24.6638,0.0212905,14.7058,0.0234066,20.0374,0.0245162,18.5546,0.0131935,15.7126,0.0233219,19.0069,0.0253906,18.1527,0.0228627,27.7241,0.0327849,41.0914,0.0215699,38.0906,0.00716577,26.1035,0.0234678,24.3933,0.0272183,24.4612,0.00874909,37.0505,0.0396977,44.554,0.031512,45.9895,0.0071353
2019-10-01 14:07:00,18.8685,1.04643,36.1073,0.905308,18.4858,1.09798,21.7588,0.939436,19.3896,1.16807,23.9088,0.991424,19.6145,1.18746,33.6327,1.05796,18.082,0.0230335,19.8937,0.0275631,21.4692,0.0281183,19.0865,0.0215633,19.5211,0.0251993,20.1482,0.0222696,18.6155,0.0217455,18.6005,0.0232666,24.8267,0.0219718,17.6559,0.0230756,21.7326,0.0185161,19.6529,0.0166796,15.7037,0.0235101,18.8411,0.0270943,18.4817,0.0250531,30.5532,0.0358518,41.6958,0.022045,36.4732,0.0111502,25.4075,0.0237905,24.1754,0.0268935,24.0507,0.00887582,36.7294,0.0382369,44.5966,0.0313322,46.4119,0.00683973
2019-10-01 14:08:00,18.8831,1.05518,36.1509,0.91276,18.6028,1.05797,22.9157,0.915014,19.4008,1.17868,23.4678,0.992704,19.6142,1.17496,33.1777,1.04795,17.7961,0.0232475,19.9223,0.0282303,21.5088,0.0281114,19.1193,0.0215829,19.5288,0.0249678,20.118,0.0233446,18.5892,0.0218172,18.5908,0.0230298,25.1211,0.0208937,14.5111,0.0238774,19.9024,0.0259025,18.9549,0.0102456,15.9407,0.0231283,19.0737,0.0251104,18.3756,0.0226776,26.7835,0.0322529,41.081,0.0225025,39.1474,0.0047362,26.1158,0.0235911,24.3039,0.0270974,24.5655,0.00803184,37.1245,0.0398541,44.6023,0.0320608,46.214,0.00749992
2019-10-01 14:09:00,18.961,1.0609,36.1128,0.920232,18.6341,1.0861,22.5929,0.937588,19.4139,1.17871,23.3338,0.992965,19.655,1.16478,33.3895,1.03945,17.7876,0.023241,19.9463,0.028309,21.7643,0.0278107,19.1088,0.0214908,19.5299,0.0250688,20.2145,0.0237111,18.6929,0.0219595,18.7174,0.0233947,24.2258,0.0223365,13.718,0.0235293,20.0012,0.0254535,17.7267,0.0138234,16.1083,0.0231951,19.1252,0.0256241,18.1814,0.0236014,27.3458,0.0320107,40.9918,0.0220835,38.4937,0.00668343,26.1558,0.0235824,24.3903,0.0273092,24.6366,0.00892687,37.0315,0.0398272,44.7362,0.0317868,46.3201,0.00719134
2019-10-01 14:10:00,18.8476,1.06103,36.1119,0.92206,18.6773,1.08659,22.7905,0.939293,19.3092,1.17865,23.3759,0.992635,19.5413,1.14606,33.5053,1.02907,17.4289,0.0233951,19.842,0.0284673,21.7498,0.027325,19.0207,0.0216699,19.3975,0.0251235,20.148,0.0232686,18.5799,0.0223373,18.6205,0.0232909,24.164,0.0228441,13.3411,0.0242626,19.2784,0.0307254,18.1793,0.0103449,16.4503,0.0229702,19.2071,0.0251431,18.29,0.0230492,25.7705,0.0311968,40.838,0.0227832,39.0673,0.0057099,26.2777,0.0240709,24.2778,0.0274796,24.7691,0.00818141,37.3497,0.0411935,44.6655,0.0322914,46.1837,0.00644425
2019-10-01 14:11:00,18.8733,1.07436,36.0306,0.937802,18.5856,1.10656,22.6114,0.955157,19.3016,1.16783,23.3812,0.984274,19.5198,1.18814,33.0251,1.0672,17.7869,0.0232057,19.798,0.0288177,21.4118,0.0284777,18.9977,0.0216691,19.388,0.0249193,20.176,0.0220562,18.5813,0.0224197,18.6166,0.0235043,24.1655,0.0227572,13.3333,0.0239733,19.3493,0.0301007,17.9667,0.0107854,16.5619,0.0228845,19.1001,0.0257193,18.3059,0.0242051,26.2136,0.0311646,40.877,0.0225474,39.0083,0.00569976,26.1609,0.0238417,24.2919,0.0271777,24.7453,0.00859835,37.5165,0.0414126,44.7368,0.0322123,46.1672,0.00684782
2019-10-01 14:12:00,18.8861,1.04483,36.3507,0.90828,18.5535,1.08821,22.8085,0.939803,19.3094,1.17645,23.3071,0.990025,19.5294,1.18287,33.0504,1.05918,17.7816,0.0231885,19.806,0.0287689,21.4954,0.0284483,19.0097,0.0215668,19.4081,0.0250314,20.1861,0.0230739,18.605,0.0223574,18.5967,0.022509,24.9412,0.0207514,13.604,0.0240518,19.5052,0.0286444,18.1395,0.0107179,16.3208,0.0229776,19.0583,0.0254125,18.1823,0.0234113,26.1802,0.0314385,40.8944,0.0225415,39.1354,0.005216,25.8099,0.0238955,24.1856,0.0268405,24.7401,0.00851853,37.5827,0.0415501,44.7601,0.0315096,46.236,0.00679567
2019-10-01 14:13:00,18.9156,1.03252,36.4589,0.894207,18.5635,1.10854,22.6319,0.956034,19.3071,1.17625,23.4008,0.991474,19.5278,1.20101,32.8766,1.07202,17.9477,0.0231096,19.7817,0.0290154,21.3545,0.0288198,18.9976,0.0215334,19.4093,0.0248646,20.105,0.022809,18.5955,0.0223466,18.592,0.0219548,25.6393,0.019067,13.6343,0.0238264,19.6318,0.0277553,18.0893,0.0110455,16.4527,0.022986,19.0446,0.0259462,18.327,0.0244377,26.5775,0.0317956,40.9375,0.0227564,39.2165,0.00499648,25.739,0.0242436,24.2428,0.0276199,24.736,0.00897229,37.3907,0.0416788,44.6858,0.031084,46.334,0.00745635
2019-10-01 14:14:00,18.8711,1.03679,36.222,0.896854,18.4978,1.07985,22.3544,0.930003,19.3263,1.18885,23.3776,1.00487,19.555,1.17934,33.7164,1.05045,17.907,0.0230417,19.7993,0.0280278,21.715,0.0282032,19.0134,0.0215073,19.4146,0.0253034,20.2511,0.024588,18.6055,0.0222516,18.5944,0.0228659,25.1309,0.021305,15.3417,0.0229971,20.7235,0.0219053,18.3522,0.0156331,15.6611,0.023399,18.9542,0.0258787,18.1056,0.0236431,28.6305,0.0336208,41.315,0.0214446,38.2828,0.00800549,25.6513,0.0236175,24.2906,0.0274317,24.2893,0.00839259,37.5899,0.0406704,44.7382,0.0309715,46.1726,0.00772464
2019-10-01 14:15:00,18.8941,1.06241,36.2301,0.924014,18.5288,1.08599,22.7861,0.940469,19.328,1.19242,23.2651,1.00182,19.6355,1.18461,33.2267,1.05963,17.9164,0.0231548,19.8983,0.028532,21.6272,0.0284167,19.017,0.0215732,19.4115,0.025296,20.1664,0.0248834,18.6032,0.0223132,18.6079,0.0231128,25.0527,0.0210722,13.9142,0.0234671,19.8143,0.0262581,18.1016,0.0130024,16.2393,0.023001,19.0064,0.0249752,18.235,0.0231146,27.2412,0.0319483,41.0552,0.0223166,39.0514,0.00568259,25.8569,0.0238988,24.2939,0.0276113,24.565,0.00870665,37.3401,0.0416909,44.6248,0.0311353,46.0777,0.00844814
2019-10-01 14:16:00,18.9779,1.05899,36.145,0.918609,18.6029,1.08541,22.5944,0.938824,19.4297,1.18441,23.3873,0.998103,19.6582,1.17929,33.5922,1.0523,17.9342,0.0231452,19.9363,0.028139,21.753,0.0281181,19.1069,0.0213999,19.5403,0.0249333,20.2989,0.0243582,18.6998,0.0222438,18.7111,0.0234203,24.4951,0.0221242,14.4372,0.023198,20.4098,0.022803,18.0973,0.014887,15.9872,0.0232303,19.0448,0.0256307,18.1504,0.0235817,28.0691,0.0326433,41.1566,0.0214538,38.5276,0.00747399,25.781,0.0237653,24.383,0.0266597,24.491,0.00873747,37.2209,0.0413134,44.6932,0.030939,46.4865,0.00719707
2019-10-01 14:17:00,19.0223,1.04303,36.4031,0.902383,18.606,1.07954,22.5756,0.931662,19.3967,1.17213,23.5866,0.987948,19.646,1.20577,33.3219,1.07425,18.1059,0.0230926,19.9159,0.0284772,21.4595,0.0285949,19.0939,0.0214726,19.5376,0.0249694,20.0966,0.0230902,18.6957,0.0221599,18.7101,0.0227786,25.3734,0.0204874,14.6623,0.0234534,20.2599,0.0230947,18.4088,0.012987,15.9439,0.0232699,19.063,0.0258268,18.271,0.0235754,27.853,0.0323911,41.2513,0.0218737,38.5925,0.00701493,25.7001,0.0238446,24.3071,0.0271275,24.3846,0.00886342,37.2066,0.0412365,44.6688,0.0311299,46.2361,0.00820167
2019-10-01 14:18:00,18.984,1.03899,36.4819,0.902295,18.6681,1.08627,22.8662,0.938629,19.4256,1.17832,23.3565,0.99181,19.6428,1.179,33.3362,1.05672,17.8271,0.023229,19.9129,0.0289243,21.5914,0.0284355,19.1207,0.021605,19.5128,0.0250526,20.272,0.0236342,18.7423,0.0218177,18.709,0.0227763,25.1661,0.0213571,13.4802,0.0241721,19.2383,0.0297128,18.0634,0.0101162,16.4546,0.0229208,19.1734,0.0250138,18.2888,0.023069,26.1325,0.0312281,40.9599,0.0226592,39.2439,0.00553133,25.9952,0.0239697,24.3087,0.027624,24.6973,0.00826758,36.9578,0.0414699,44.7028,0.031932,46.3113,0.00674431
2019-10-01 14:19:00,18.9994,1.05454,36.397,0.916539,18.672,1.10825,22.7538,0.95769,19.4303,1.17808,23.4171,0.992279,19.6501,1.18694,33.1489,1.06083,17.9276,0.0231737,19.917,0.0287423,21.6253,0.0285328,19.1157,0.0215102,19.5272,0.0249585,20.2899,0.0231864,18.7438,0.0219594,18.7033,0.0231187,24.9811,0.0212486,13.8314,0.0236893,19.5959,0.0268884,18.0367,0.0110606,16.5245,0.0229832,19.1418,0.0258016,18.39,0.0243102,26.8171,0.0319081,41.0173,0.0226203,39.2326,0.00527604,26.0728,0.0239686,24.4103,0.0274964,24.7075,0.00874375,37.0528,0.0412687,44.6808,0.031713,46.3928,0.00718586
2019-10-01 14:20:00,18.88,1.06053,36.408,0.922757,18.6772,1.10839,22.7609,0.958097,19.4187,1.18031,23.404,0.99338,19.6475,1.18456,33.1896,1.06083,17.894,0.0231813,19.9138,0.0287694,21.6568,0.0285065,19.1117,0.0215488,19.5259,0.0249502,20.2742,0.0237778,18.6146,0.0219558,18.6094,0.0234024,24.3536,0.0225765,13.7087,0.0235721,19.3843,0.0290907,17.9645,0.0104853,16.6274,0.0228798,19.1563,0.0253766,18.3968,0.0241482,26.6846,0.0315546,41.0183,0.0223126,39.0762,0.00576012,26.3517,0.0236065,24.5079,0.0270876,24.8082,0.0084733,37.1093,0.0414419,44.7746,0.0318705,46.1867,0.00761401
2019-10-01 14:21:00,18.9129,1.0629,36.4731,0.923613,18.5047,1.07757,22.6708,0.930621,19.3153,1.18043,23.3982,0.993329,19.5571,1.18328,33.1476,1.05419,17.8759,0.0230993,19.8337,0.0280678,21.6718,0.0281687,19.0107,0.021459,19.4235,0.0248269,20.2176,0.023719,18.6207,0.0219835,18.5997,0.0231352,24.9991,0.0209568,14.4939,0.0231614,20.5373,0.0227669,17.9659,0.0142856,15.8892,0.0232215,18.9845,0.0256067,18.135,0.0232658,28.2303,0.0328096,41.1953,0.0222226,38.8531,0.00663892,25.8618,0.0234177,24.3315,0.0273877,24.4893,0.00863547,37.1895,0.0404868,44.7546,0.0312148,46.3067,0.00810075
2019-10-01 14:22:00,18.8726,1.0449,36.5639,0.903532,18.4735,1.06565,22.2034,0.91419,19.2773,1.1705,23.9568,0.991279,19.5363,1.1837,33.8888,1.05761,17.9637,0.0229878,19.794,0.0275864,21.6789,0.028095,18.9763,0.0214141,19.4332,0.0248969,20.2362,0.022983,18.6128,0.0216916,18.5881,0.0232336,25.1579,0.0216884,16.8543,0.0227614,21.5112,0.0186337,19.4695,0.015477,15.166,0.0237091,18.9119,0.0265635,18.2316,0.0236455,30.3051,0.0350893,41.7383,0.0215611,37.0961,0.0107314,26.01,0.0237116,24.3836,0.027387,24.2455,0.00827825,37.036,0.0403041,44.684,0.0311199,46.371,0.00758886
2019-10-01 14:23:00,18.9877,1.05244,36.353,0.911595,18.5858,1.07167,22.283,0.921413,19.4148,1.19074,23.8293,1.00432,19.6267,1.18503,33.723,1.05843,18.0005,0.0230538,19.8997,0.0274218,21.618,0.0279671,19.1005,0.0214625,19.5484,0.025213,20.2739,0.0248695,18.7119,0.0216436,18.7082,0.023086,25.327,0.0205446,17.0122,0.0229584,21.6165,0.0196615,19.5161,0.0171336,15.5423,0.023503,18.9977,0.0257621,18.4978,0.0233874,30.3422,0.035053,41.7546,0.0215303,37.2363,0.0114649,25.7091,0.0240801,24.327,0.0274578,24.1692,0.00757529,36.7016,0.0401093,44.5795,0.0300618,46.3352,0.00784191
2019-10-01 14:24:00,19.0062,1.06071,36.4153,0.920458,18.6347,1.08995,22.8456,0.943396,19.4382,1.19458,23.3905,1.00417,19.6601,1.17468,33.2974,1.04924,17.8542,0.0231761,19.9383,0.0283261,21.6986,0.0281493,19.1343,0.0214915,19.5384,0.0251586,20.2855,0.0250782,18.7206,0.0217709,18.7266,0.0227492,24.8887,0.0207196,14.4759,0.0233778,20.1386,0.0227526,18.5596,0.0128335,16.2817,0.0230572,19.0943,0.0252068,18.2875,0.0234246,27.4732,0.0325819,41.1752,0.0226064,39.0427,0.00570259,25.9816,0.0237437,24.3675,0.0273024,24.5949,0.00827083,37.2291,0.0411151,44.7486,0.0314711,45.8386,0.00852612
2019-10-01 14:25:00,18.9681,1.06316,36.3687,0.922137,18.6328,1.0742,22.7597,0.927256,19.4301,1.18703,23.5625,1.00015,19.6543,1.16256,33.818,1.0415,17.7386,0.0232507,19.9432,0.0281037,21.8214,0.0277826,19.1153,0.0214358,19.5404,0.0251402,20.2747,0.0244583,18.7354,0.0217172,18.7338,0.0234046,24.2055,0.0229567,14.3741,0.0238091,19.9881,0.0271186,18.1999,0.0118146,16.0111,0.023205,19.1163,0.0252339,18.2848,0.0229804,27.3326,0.0318174,41.2735,0.0222175,38.6995,0.00695905,26.2367,0.0240909,24.3786,0.0277854,24.6763,0.00871363,37.2162,0.0415344,44.8209,0.0317678,46.0788,0.00789478
2019-10-01 14:26:00,18.9789,1.07674,36.2621,0.938801,18.6731,1.07798,22.9767,0.934609,19.4591,1.19887,23.3191,1.00839,19.6492,1.17634,33.3217,1.05735,17.7921,0.0232325,19.9335,0.0286385,21.6932,0.0281812,19.1487,0.0214717,19.5381,0.0250721,20.3053,0.0248374,18.7271,0.0217793,18.7376,0.0237136,24.2067,0.0233617,13.6976,0.0236307,19.4838,0.0286755,17.958,0.0106269,16.3684,0.0229541,19.1979,0.0245241,18.2172,0.0224812,26.5483,0.0315504,41.0441,0.0222661,39.4753,0.00523388,26.014,0.0245377,24.3396,0.0274954,24.8741,0.00896817,37.081,0.0414856,44.7379,0.0316848,46.1959,0.0070931
2019-10-01 14:27:00,19.0026,1.06941,36.3825,0.929033,18.5284,1.06018,23.0937,0.918297,19.4464,1.19139,23.4138,1.00093,19.549,1.16259,33.4225,1.04202,17.6004,0.0232879,19.8366,0.0284689,21.7027,0.0277501,19.1244,0.0213647,19.5421,0.0249164,20.2814,0.0249601,18.7472,0.0218934,18.7243,0.0233052,24.673,0.0221043,13.6564,0.0238585,19.4896,0.0291493,17.9469,0.0109096,15.9489,0.0230667,19.0641,0.0242667,18.0314,0.0220496,26.5166,0.0313269,41.0761,0.0226561,39.0859,0.00563356,26.2171,0.0237869,24.3053,0.0274639,24.8453,0.00886127,37.2127,0.0414342,44.7238,0.0310261,45.9068,0.00793305
2019-10-01 14:28:00,18.8923,1.0508,36.4049,0.915817,18.5852,1.08406,22.9702,0.93766,19.3212,1.17605,23.5328,0.991516,19.5271,1.20329,33.0167,1.07978,17.8686,0.0231564,19.7832,0.0291906,21.331,0.0289763,19.0136,0.0216215,19.4006,0.025012,20.2628,0.0225341,18.6393,0.0218252,18.6085,0.0232493,24.6021,0.0224493,13.762,0.0239946,19.2317,0.0313421,18.3397,0.0089131,16.4138,0.0229013,19.1137,0.0250382,18.2701,0.0229287,25.8118,0.0312116,41.0169,0.0227262,39.6923,0.00487656,25.8635,0.0247936,24.1435,0.0282912,24.947,0.00968927,37.0447,0.0417204,44.7365,0.0321724,46.3259,0.0064214
2019-10-01 14:29:00,18.9052,1.05488,36.5167,0.916384,18.547,1.0757,22.8648,0.930016,19.3283,1.18468,23.4184,0.997252,19.5395,1.19746,32.9764,1.06997,17.908,0.0230931,19.7935,0.0287812,21.44,0.0287188,19.0117,0.0214052,19.428,0.0248148,20.2593,0.0238014,18.6321,0.021896,18.5932,0.0230689,24.9197,0.020941,13.8722,0.0237138,19.8559,0.0263243,18.0683,0.0117274,16.0863,0.0230945,19.0545,0.0251494,18.1162,0.0229163,27.0969,0.0318962,41.1503,0.0227101,39.1378,0.00553269,25.8287,0.0240805,24.1547,0.0274137,24.7604,0.00768306,37.0038,0.0411218,44.7263,0.0309813,46.2386,0.00781166
2019-10-01 14:30:00,18.8815,1.06715,36.2768,0.930323,18.4401,1.06218,23.2238,0.918075,19.3059,1.18498,23.5316,0.997162,19.5391,1.17681,33.2043,1.05393,17.6871,0.0232368,19.8207,0.0287329,21.5502,0.0282786,19.0186,0.0214646,19.4161,0.024834,20.2478,0.0244227,18.6323,0.021863,18.6082,0.023737,24.1624,0.0230894,13.7238,0.0240984,19.457,0.029278,18.4818,0.0086662,16.0345,0.0229637,19.0003,0.0244079,17.9754,0.0220287,25.887,0.0313326,41.0834,0.0230075,39.6648,0.00470426,25.974,0.024807,24.2169,0.0279127,24.9185,0.00845588,37.0249,0.0416378,44.7058,0.0321212,46.1087,0.00695874
2019-10-01 14:31:00,18.8841,1.0488,36.437,0.908689,18.4436,1.10019,22.7925,0.95109,19.3369,1.19882,23.3643,1.00936,19.5481,1.17876,33.4025,1.05516,17.7677,0.0231904,19.8121,0.028564,21.6407,0.0282262,19.0174,0.0214538,19.4295,0.0252888,20.1586,0.0251992,18.6093,0.0218421,18.6028,0.0226049,25.0245,0.0202146,13.9236,0.0236813,19.9024,0.026274,18.0402,0.0122664,16.1522,0.0230634,18.9069,0.0252544,18.0437,0.0234396,27.1531,0.0318854,41.1904,0.0224914,39.0009,0.00618252,25.898,0.0241778,24.257,0.0277893,24.8171,0.00784027,36.9638,0.041499,44.6985,0.0317741,45.9839,0.00802641
2019-10-01 14:32:00,18.8899,1.05908,36.4571,0.918131,18.5455,1.07824,22.9928,0.930632,19.3017,1.17865,23.4412,0.991883,19.5412,1.17891,33.2413,1.05646,17.7445,0.0232083,19.8108,0.0288452,21.5674,0.0283653,19.0022,0.0215235,19.4075,0.0249293,20.1102,0.0238846,18.6348,0.0220578,18.5948,0.0233165,24.7312,0.0220182,13.8168,0.0239092,19.6608,0.027815,18.2217,0.0103282,16.1884,0.0230107,19.0612,0.02488,18.0854,0.0226878,26.5614,0.0315247,41.1269,0.0227471,39.1414,0.00538415,26.356,0.0239759,24.3356,0.0271583,24.8608,0.00829984,37.0017,0.0416293,44.7388,0.0316697,46.1667,0.00787136
2019-10-01 14:33:00,18.8633,1.06163,36.4086,0.920541,18.5314,1.05075,23.3057,0.910315,19.4328,1.19774,23.3679,1.00576,19.5636,1.1282,33.8508,1.01357,17.2427,0.0234959,19.8708,0.0283448,21.9095,0.0267289,19.1484,0.0215372,19.5269,0.0252151,20.243,0.025607,18.6176,0.0218727,18.6045,0.0231254,24.535,0.0217699,13.5485,0.0240498,19.2207,0.0308534,18.476,0.00970455,15.982,0.0230104,19.0847,0.0239336,18.0329,0.0213784,25.9917,0.0311874,41.1048,0.0231081,39.4277,0.00513622,26.3809,0.02418,24.3664,0.0272851,24.9252,0.00751628,37.1468,0.041776,44.7282,0.0322531,45.9794,0.00761071
2019-10-01 14:34:00,18.9909,1.09322,36.0505,0.952631,18.5371,1.07582,22.9958,0.930991,19.4522,1.19885,23.257,1.00821,19.5568,1.17037,33.4327,1.04962,17.6627,0.0232428,19.8453,0.0282427,21.7845,0.0276773,19.1401,0.0214307,19.5439,0.0250562,20.3646,0.0254029,18.7512,0.0219343,18.7397,0.0241676,23.9694,0.0243784,14.0123,0.0233817,19.7508,0.0271863,18.0449,0.0117498,16.0942,0.0230402,19.0286,0.0245512,18.1527,0.0223868,26.9932,0.0316521,41.2111,0.0222589,38.9642,0.00607668,26.1662,0.0239443,24.3093,0.0272718,24.8153,0.00865901,37.3413,0.0414642,44.8392,0.0314253,45.9162,0.00766083
2019-10-01 14:35:00,18.9799,1.05748,36.4574,0.919301,18.5487,1.05592,23.1587,0.914454,19.4368,1.18908,23.3255,1.00033,19.5532,1.16088,33.4516,1.04244,17.5611,0.0232871,19.834,0.0284995,21.7604,0.0276416,19.137,0.0215188,19.5281,0.0250525,20.3387,0.0242175,18.7429,0.0218207,18.728,0.0232129,24.5997,0.0229387,13.8624,0.0236,19.4921,0.02867,18.3779,0.010173,16.1203,0.0229312,19.1099,0.0242304,18.0862,0.0219121,26.3293,0.0314764,41.1314,0.0223457,39.2164,0.00550512,26.2695,0.0239388,24.1916,0.0276783,24.8592,0.00879556,37.2322,0.0414905,44.7952,0.0320187,45.987,0.00716302
2019-10-01 14:36:00,18.8822,1.07563,36.3666,0.9348,18.5243,1.07378,22.8603,0.92876,19.3232,1.1887,23.3768,1.00086,19.5717,1.15083,33.8061,1.03032,17.5657,0.0232689,19.8692,0.0279842,21.9207,0.0272785,19.0224,0.0214361,19.421,0.0249234,20.2353,0.0245342,18.6355,0.0218205,18.6179,0.0236545,24.4439,0.0227306,13.9559,0.023812,20.0725,0.026098,18.2479,0.0114481,15.9552,0.0231489,19.0091,0.0251816,18.1366,0.0230363,26.9952,0.0315754,41.2576,0.0226846,39.3853,0.00497249,25.9149,0.024257,24.1115,0.0278817,24.8477,0.00829131,37.0582,0.0411109,44.7606,0.0310238,46.0361,0.00794747
2019-10-01 14:37:00,18.888,1.0774,36.2553,0.935993,18.5542,1.07419,23.1619,0.930173,19.3312,1.18876,23.3268,0.99882,19.4438,1.17069,33.2026,1.05054,17.5111,0.0233009,19.7217,0.0287378,21.5416,0.0279789,19.0219,0.0214779,19.4157,0.0249814,20.2508,0.0243635,18.6474,0.0219012,18.6158,0.023706,24.2707,0.0232598,13.6573,0.0239846,19.4114,0.0299334,18.263,0.0100064,16.2706,0.022903,19.0746,0.0244259,18.1069,0.0222337,26.2116,0.0313856,41.1205,0.0226891,39.432,0.00529591,26.1597,0.0241026,24.2117,0.0270657,24.8394,0.00843804,37.26,0.0414433,44.7885,0.0317633,46.0597,0.0074358
2019-10-01 14:38:00,18.9336,1.05747,36.4939,0.91645,18.535,1.07399,22.8283,0.927927,19.3277,1.17889,23.3757,0.990969,19.4505,1.17525,33.2378,1.04962,17.7002,0.0231217,19.7084,0.0284337,21.6126,0.0281306,18.9925,0.0213012,19.4215,0.024646,20.2739,0.0241656,18.6365,0.0218966,18.5958,0.0223851,25.6221,0.0186619,14.2245,0.0232489,20.116,0.0250924,18.2054,0.0125677,16.0156,0.0231225,19.034,0.0251303,17.9877,0.0227379,27.4696,0.0322436,41.2681,0.0222709,39.2632,0.00575611,25.476,0.0240778,24.0877,0.0271622,24.7662,0.00759208,37.3119,0.0405311,44.8199,0.0307485,45.734,0.00913736
2019-10-01 14:39:00,18.8674,1.0553,36.4573,0.910739,18.4807,1.08341,22.2783,0.934021,19.3063,1.18622,23.9438,1.00125,19.5442,1.17571,33.9913,1.04989,17.9008,0.0230066,19.8191,0.0272948,21.7754,0.0279114,18.9907,0.0214195,19.4351,0.0251215,20.1924,0.0246111,18.6313,0.021768,18.5982,0.0235083,24.7818,0.0228573,17.2975,0.0226348,21.7864,0.018326,19.6073,0.0150608,15.5078,0.0235709,18.9004,0.0262018,18.3322,0.0237509,30.4542,0.0350607,41.9195,0.0216599,37.9446,0.0106279,25.737,0.0242992,24.2334,0.0277727,24.3487,0.00862572,37.0697,0.0406153,44.6744,0.030725,46.2021,0.00832778
2019-10-01 14:40:00,18.8877,1.05724,36.4033,0.917598,18.5253,1.07396,23.0123,0.930433,19.4428,1.19681,23.2859,1.00593,19.6554,1.16905,33.588,1.04588,17.747,0.0232868,19.9317,0.0285775,21.6748,0.0279752,19.1363,0.021497,19.5342,0.0250881,20.2724,0.0248613,18.6422,0.0218039,18.6118,0.0230203,24.9048,0.021049,13.7845,0.0237884,19.8046,0.0273677,17.9863,0.0117501,16.0449,0.023067,19.0194,0.0247291,18.0633,0.0225865,27.0468,0.0317475,41.2635,0.0226,38.9926,0.0064335,26.0855,0.0237723,24.2723,0.0279947,24.7637,0.00787997,37.2614,0.0416691,44.7419,0.0310817,45.8567,0.00767343
2019-10-01 14:41:00,18.9698,1.05553,36.333,0.917905,18.6863,1.07196,23.1191,0.928374,19.4592,1.18877,23.3655,1.00034,19.6703,1.16102,33.6298,1.04425,17.6454,0.0233311,19.9433,0.0286432,21.8872,0.0277958,19.1362,0.0215133,19.5278,0.0250951,20.3763,0.0238303,18.7371,0.0217645,18.7205,0.0235012,24.3422,0.0234451,13.6816,0.0239374,19.3156,0.0309862,18.3088,0.00928725,16.406,0.0229029,19.2234,0.024638,18.2534,0.0222676,26.0509,0.0312433,41.1372,0.0224831,39.7012,0.00517549,26.0868,0.0243367,24.2527,0.0280063,24.9869,0.00902207,37.1017,0.0417446,44.7505,0.0321171,46.0886,0.00672631
2019-10-01 14:42:00,18.99,1.06477,36.4485,0.927236,18.6967,1.12265,22.8062,0.969834,19.4348,1.18826,23.4395,1.00125,19.6801,1.16026,33.4986,1.04059,17.6709,0.0233148,19.9645,0.0284279,21.9061,0.027675,19.1237,0.0215264,19.532,0.0249937,20.2836,0.0238838,18.7441,0.0218756,18.7262,0.0233942,24.5468,0.0225459,13.8523,0.024045,19.674,0.0273189,18.4326,0.00970349,16.7851,0.0228001,19.1643,0.0257854,18.5392,0.0246588,26.1837,0.031506,41.1799,0.0224303,39.7967,0.00462755,25.99,0.0243194,24.33,0.0271655,24.9372,0.00898161,37.0055,0.0415111,44.7109,0.0316974,45.9058,0.00754697
2019-10-01 14:43:00,18.9415,1.072,36.2765,0.929527,18.6544,1.09442,22.7751,0.945035,19.41,1.16854,23.618,0.983132,19.71,1.11872,34.1507,1.00408,17.3361,0.023434,20.0001,0.027759,22.4195,0.026284,19.0961,0.0214968,19.522,0.0249005,20.2729,0.0230166,18.7505,0.0217803,18.7314,0.0237986,24.0721,0.024471,14.0465,0.0235229,19.8913,0.027536,17.8718,0.0116261,16.3435,0.0230495,19.1423,0.0254739,18.2404,0.0234407,27.061,0.031755,41.2767,0.0220707,39.3062,0.00639985,26.3742,0.0240539,24.471,0.0277946,24.9614,0.0088292,37.1995,0.0418421,44.7646,0.0317285,45.7155,0.00774734
2019-10-01 14:44:00,18.9273,1.08585,36.1512,0.947097,18.6977,1.08645,23.0081,0.938733,19.4211,1.1722,23.5818,0.987644,19.5811,1.1242,33.9421,1.01324,17.1645,0.0235241,19.8973,0.0278404,22.1261,0.0260899,19.1193,0.0216597,19.5078,0.0249616,20.3082,0.0222692,18.7391,0.0217667,18.746,0.0243147,23.5054,0.0258185,13.7875,0.0240934,19.3577,0.0311123,18.4758,0.00866752,16.5288,0.0228994,19.2344,0.0251969,18.4117,0.0232313,25.7567,0.0312168,41.1191,0.0228358,39.9562,0.00482257,26.0189,0.0245532,24.262,0.0283603,25.0538,0.00892776,37.0525,0.0418105,44.7162,0.0319942,46.0849,0.00666003
2019-10-01 14:45:00,18.9701,1.06169,36.4354,0.923645,18.5564,1.05615,23.1487,0.912668,19.296,1.16871,23.6316,0.98353,19.4621,1.15707,33.4861,1.03916,17.4421,0.0233022,19.746,0.0284393,21.787,0.0275208,19.0046,0.0215085,19.4086,0.0247149,20.225,0.0226862,18.7356,0.0218294,18.7247,0.0232427,24.5941,0.0224941,13.8352,0.0240239,19.5178,0.0295905,18.4117,0.00963613,16.0884,0.0229915,19.1168,0.0245939,18.1162,0.0220998,26.0744,0.0314217,41.1189,0.022537,39.9034,0.00470478,26.0444,0.0244419,24.2883,0.0275908,25.0265,0.00897704,36.9636,0.0416737,44.7014,0.0319078,46.1588,0.00688011
2019-10-01 14:46:00,18.9895,1.05724,36.3174,0.920243,18.5784,1.08411,23.0701,0.938671,19.3324,1.18654,23.3727,0.997908,19.5491,1.17893,33.402,1.05841,17.7127,0.0232198,19.813,0.0287449,21.6228,0.0282714,19.0214,0.0215236,19.4109,0.025027,20.2296,0.0240332,18.7462,0.0218081,18.7267,0.0229826,24.8492,0.0219095,13.6989,0.0239341,19.4189,0.0301995,18.351,0.00970643,16.3991,0.0228577,19.0963,0.0247525,18.2234,0.0227196,26.2738,0.0311877,41.1598,0.0225394,39.7455,0.00506317,26.1166,0.0243344,24.2302,0.0280811,24.9892,0.0077215,37.0706,0.0417213,44.7489,0.0319016,46.1358,0.00670532
2019-10-01 14:47:00,18.8793,1.04097,36.5061,0.905609,18.563,1.06982,23.2132,0.928844,19.3694,1.21321,23.2151,1.02062,19.5447,1.18311,33.3541,1.06241,17.7415,0.0232126,19.8062,0.0289253,21.5699,0.028455,19.0582,0.0215143,19.4282,0.0253266,20.2671,0.0259529,18.6407,0.0217704,18.6029,0.0228961,24.9146,0.021814,13.7417,0.0239273,19.4534,0.0302574,18.319,0.00967609,16.2425,0.0229352,19.0926,0.0241713,18.1578,0.021893,26.1881,0.0312857,41.1452,0.0227156,39.7555,0.00521859,25.9339,0.0245426,24.2385,0.0281588,24.9802,0.00885086,36.9762,0.0417818,44.7078,0.0318255,46.1615,0.00669922
2019-10-01 14:48:00,18.906,1.03337,36.5325,0.893823,18.5356,1.07599,23.1821,0.931041,19.4493,1.19914,23.3486,1.00811,19.5461,1.19159,33.2479,1.06627,17.8486,0.0231533,19.8039,0.0289869,21.5016,0.0286082,19.1355,0.0213679,19.5468,0.0249649,20.2911,0.0253963,18.6433,0.0218599,18.5908,0.0223432,25.2683,0.0201593,13.9923,0.023916,19.7779,0.0273092,18.5178,0.0101671,16.1625,0.0229637,19.0313,0.0245885,18.1318,0.0225201,26.3368,0.031454,41.2167,0.0229086,39.4041,0.00545619,26.5029,0.0237151,24.3347,0.0270489,24.9652,0.0078524,37.2918,0.0416741,44.7492,0.031769,46.1856,0.00677528
2019-10-01 14:49:00,18.9901,1.05305,36.4434,0.915125,18.5911,1.10433,22.9335,0.955288,19.4428,1.19041,23.3817,1.00226,19.6617,1.16456,33.474,1.04676,17.6904,0.0232946,19.9386,0.0287538,21.7478,0.0279356,19.1332,0.021497,19.5318,0.0249635,20.269,0.0244652,18.7335,0.0218168,18.7102,0.0230555,24.7858,0.0220107,13.8696,0.0237293,19.6607,0.028806,18.4283,0.0110271,16.6157,0.0227714,19.0938,0.0250809,18.2984,0.0235083,26.6466,0.0315403,41.1854,0.0223877,39.2672,0.00553561,26.4275,0.0235769,24.2903,0.0268439,24.8656,0.00893782,37.2438,0.0414273,44.803,0.0313299,46.0926,0.00793052
2019-10-01 14:50:00,18.986,1.086,36.3793,0.942367,18.6266,1.0638,23.1257,0.920087,19.4303,1.1808,23.4441,0.993884,19.6823,1.13263,33.9756,1.01561,17.4422,0.0234286,20.0042,0.0279528,22.0407,0.0267045,19.1179,0.0214285,19.5352,0.0248793,20.3425,0.024017,18.7555,0.0218044,18.7493,0.0235242,24.4145,0.0226879,13.931,0.0241027,20.0011,0.0269452,18.3263,0.0104631,16.0742,0.0230478,19.1281,0.0249499,18.2021,0.0227029,26.5051,0.0313631,41.2662,0.0226718,39.6268,0.00532811,26.0503,0.023716,24.2579,0.0269296,24.8267,0.00820765,37.1917,0.0415208,44.761,0.0316362,45.7708,0.00796172
