time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,sensors_racks_04_to_06_in_b_T,sensors_racks_04_to_06_in_b_Q,sensors_racks_04_to_06_in_m_T,sensors_racks_04_to_06_in_m_Q,sensors_racks_04_to_06_in_t_T,sensors_racks_04_to_06_in_t_Q,sensors_racks_10_to_12_in_b_T,sensors_racks_10_to_12_in_b_Q,sensors_racks_10_to_12_in_m_T,sensors_racks_10_to_12_in_m_Q,sensors_racks_10_to_12_in_t_T,sensors_racks_10_to_12_in_t_Q,sensors_racks_01_to_03_in_b_T,sensors_racks_01_to_03_in_b_Q,sensors_racks_01_to_03_in_m_T,sensors_racks_01_to_03_in_m_Q,sensors_racks_01_to_03_in_t_T,sensors_racks_01_to_03_in_t_Q,sensors_racks_07_to_09_out_b_T,sensors_racks_07_to_09_out_b_Q,sensors_racks_07_to_09_out_m_T,sensors_racks_07_to_09_out_m_Q,sensors_racks_07_to_09_out_t_T,sensors_racks_07_to_09_out_t_Q,sensors_racks_07_to_09_in_b_T,sensors_racks_07_to_09_in_b_Q,sensors_racks_07_to_09_in_m_T,sensors_racks_07_to_09_in_m_Q,sensors_racks_07_to_09_in_t_T,sensors_racks_07_to_09_in_t_Q,sensors_racks_04_to_06_out_b_T,sensors_racks_04_to_06_out_b_Q,sensors_racks_04_to_06_out_m_T,sensors_racks_04_to_06_out_m_Q,sensors_racks_04_to_06_out_t_T,sensors_racks_04_to_06_out_t_Q,sensors_racks_10_to_12_out_b_T,sensors_racks_10_to_12_out_b_Q,sensors_racks_10_to_12_out_m_T,sensors_racks_10_to_12_out_m_Q,sensors_racks_10_to_12_out_t_T,sensors_racks_10_to_12_out_t_Q,sensors_racks_01_to_03_out_b_T,sensors_racks_01_to_03_out_b_Q,sensors_racks_01_to_03_out_m_T,sensors_racks_01_to_03_out_m_Q,sensors_racks_01_to_03_out_t_T,sensors_racks_01_to_03_out_t_Q
2019-10-01 14:51:00,19.016,1.07766,36.3422,0.933782,18.6236,1.08596,22.5955,0.937081,19.4259,1.17646,23.6514,0.990907,19.5813,1.14497,33.9562,1.02385,17.6403,0.0231553,19.8852,0.0272519,22.0295,0.0268811,19.096,0.0213632,19.5337,0.0248514,20.3055,0.0243108,18.7469,0.0218735,18.7301,0.0234037,24.9534,0.0215797,15.8704,0.0227902,21.2388,0.0207712,19.1769,0.0144108,16.032,0.0231855,19.0644,0.0256343,18.3582,0.0235027,29.3938,0.0338032,41.6145,0.0215574,38.551,0.00857378,25.4294,0.0242857,24.1116,0.0271418,24.59,0.00726795,36.8915,0.0399482,44.6832,0.030042,46.72,0.00770038
2019-10-01 14:52:00,19.0163,1.06933,36.4739,0.927452,18.5874,1.07515,22.477,0.927011,19.3859,1.16169,23.8585,0.979518,19.5492,1.17758,33.6617,1.05273,17.8207,0.0231054,19.8245,0.0276236,21.6742,0.0276974,19.0775,0.021457,19.5324,0.0247319,20.2191,0.0224102,18.7451,0.0218497,18.7173,0.0231378,25.1565,0.020484,15.8044,0.0231499,21.5394,0.0202802,18.6806,0.0138868,15.7988,0.0233585,19.0256,0.026186,18.3016,0.0237358,29.1403,0.0334025,41.6517,0.0219748,38.6867,0.00917274,25.6845,0.0242803,24.1791,0.0274133,24.5006,0.00793611,36.8691,0.0407099,44.6424,0.0307603,46.1453,0.00866131
2019-10-01 14:53:00,19.0211,1.05327,36.5063,0.913933,18.5725,1.09834,23.012,0.949547,19.3161,1.17815,23.4543,0.992065,19.5549,1.18908,33.262,1.06492,17.792,0.0232122,19.8127,0.0288505,21.5592,0.0285263,19.0045,0.0215153,19.4132,0.0248109,20.29,0.0233464,18.7386,0.0218708,18.7145,0.0227229,25.3074,0.0208582,13.8551,0.0239656,19.6655,0.0294414,18.3272,0.00914627,16.4424,0.0228832,19.0501,0.0252816,18.2604,0.0234449,26.2034,0.0313381,41.1994,0.022828,39.8427,0.00450559,26.3683,0.0240943,24.3734,0.0274161,24.872,0.00859795,37.1758,0.0417868,44.8023,0.0316535,45.7731,0.00833859
2019-10-01 14:54:00,18.8819,1.05557,36.3256,0.915712,18.5375,1.07994,22.9001,0.93255,19.314,1.17648,23.5801,0.990303,19.5644,1.17353,33.5397,1.05106,17.7218,0.0232088,19.8345,0.0285199,21.7131,0.0280898,18.995,0.0214326,19.4136,0.0248251,20.2744,0.0236885,18.6447,0.0219377,18.6055,0.0230813,24.6331,0.022095,14.2119,0.0234631,20.1312,0.0266226,17.969,0.0118719,16.0521,0.0231021,19.0347,0.0251083,18.113,0.0230502,27.0741,0.0316717,41.2862,0.0221719,39.1745,0.0062151,26.3382,0.0239523,24.3682,0.0275958,24.9019,0.00881469,37.2185,0.0413941,44.7544,0.0316254,46.09,0.0073123
2019-10-01 14:55:00,18.8416,1.08978,36.1387,0.948544,18.5827,1.09436,22.9657,0.947228,19.3399,1.18871,23.5274,1.00119,19.5766,1.11593,33.9912,1.0047,17.1079,0.0235378,19.9021,0.0277365,22.0487,0.0257857,19.0185,0.021441,19.4208,0.0249582,20.271,0.0240352,18.635,0.0218811,18.6382,0.0240306,23.7002,0.0250341,13.9045,0.023774,19.5344,0.0300054,18.3287,0.00928975,16.4429,0.0228998,19.09,0.025015,18.2344,0.0230053,26.0632,0.0312679,41.1422,0.0226565,39.8048,0.00478004,26.1125,0.0245986,24.173,0.0284633,25.0068,0.00910997,36.9679,0.0416492,44.7052,0.0321435,46.322,0.00629384
2019-10-01 14:56:00,18.9264,1.11841,35.8985,0.976104,18.5848,1.07597,22.9551,0.931225,19.3175,1.17026,23.6434,0.987868,19.4603,1.11399,34.0597,1.00348,16.9314,0.0235797,19.8114,0.0271826,21.6998,0.024927,18.9965,0.0215112,19.4037,0.0248555,20.2076,0.022251,18.7275,0.021952,18.7989,0.024705,23.0268,0.0270312,13.8789,0.0238803,19.4901,0.0307371,18.2231,0.00977039,16.2842,0.0229887,19.1463,0.0250186,18.2128,0.0226247,26.0727,0.0312239,41.1376,0.0226794,39.8091,0.00511067,26.1958,0.0244421,24.1742,0.0283188,24.9723,0.00976371,36.9587,0.0415818,44.7801,0.0323572,46.6403,0.00583652
2019-10-01 14:57:00,18.9602,1.06148,36.3328,0.923715,18.5896,1.09203,22.8224,0.944265,19.3171,1.17611,23.6099,0.992642,19.4593,1.15899,33.5276,1.041,17.4613,0.0232718,19.7317,0.0282939,21.7727,0.0274003,19.0032,0.0215484,19.407,0.0249373,20.1978,0.0226299,18.7121,0.0219605,18.7558,0.0233002,24.4313,0.0230757,14.1369,0.0235213,19.831,0.0276927,18.1737,0.0110914,16.3661,0.0230081,19.1296,0.0253936,18.2974,0.0235509,26.7862,0.0315752,41.1785,0.0221803,39.595,0.00530741,26.1959,0.0241518,24.1772,0.0277916,24.8952,0.00863809,36.9992,0.0413412,44.8193,0.0318589,46.55,0.00613899
2019-10-01 14:58:00,18.9925,1.04338,36.6388,0.903769,18.6925,1.10655,22.9266,0.955558,19.4073,1.16587,23.5977,0.983339,19.5573,1.1772,33.4811,1.05551,17.7058,0.023244,19.8238,0.0288485,21.6643,0.0282155,19.0966,0.0216318,19.5026,0.0248952,20.2231,0.0222691,18.7443,0.0219998,18.7498,0.0223704,25.3786,0.0204912,13.9029,0.0239396,19.5778,0.0305511,18.4055,0.00933786,16.5936,0.0229178,19.1857,0.025641,18.4772,0.0240164,25.9836,0.0311669,41.1734,0.0227472,39.9256,0.00478691,26.1032,0.0243483,24.2731,0.0275335,24.9823,0.00841839,37.0534,0.041677,44.8441,0.0312266,46.2749,0.00739858
2019-10-01 14:59:00,18.9973,1.05921,36.4228,0.921748,18.6661,1.08595,22.8687,0.9379,19.2856,1.15972,23.6098,0.97713,19.6451,1.20158,33.2228,1.07738,17.996,0.0231283,19.8975,0.0289742,21.5376,0.028855,18.9916,0.0215467,19.3972,0.0245695,20.2093,0.0220665,18.7376,0.0219687,18.7599,0.0229869,25.0151,0.0217739,14.0281,0.0237436,19.8551,0.0282476,18.1706,0.0112467,16.3804,0.0229797,19.1818,0.0254406,18.3032,0.0235915,26.731,0.0314012,41.2185,0.0222307,39.4726,0.00565124,26.2538,0.0242246,24.1974,0.0277142,24.9316,0.00857662,37.1074,0.0417171,44.8972,0.0311095,46.0943,0.00731687
2019-10-01 15:00:00,18.9888,1.05535,36.3596,0.920407,18.7022,1.09843,22.8958,0.948004,19.2803,1.15334,23.6532,0.973154,19.6557,1.1813,33.3802,1.06197,17.8121,0.0232316,19.9261,0.0289138,21.6551,0.0283595,18.9876,0.0217149,19.3732,0.0247242,20.2139,0.0210557,18.7431,0.0218106,18.7624,0.0231336,24.5856,0.0227705,13.9596,0.0237929,19.6297,0.0303196,18.3705,0.00939621,16.5803,0.0229396,19.2314,0.0256815,18.4694,0.0240508,26.2459,0.0312797,41.1704,0.0223939,39.8373,0.0050139,26.0613,0.0245029,24.0531,0.028029,24.8117,0.00931016,37.1216,0.0417912,44.9066,0.0312258,46.0572,0.0068807
2019-10-01 15:01:00,18.987,1.05327,36.3249,0.917242,18.7059,1.09246,22.9256,0.941984,19.281,1.14943,23.6887,0.969536,19.6518,1.18516,33.1603,1.06424,17.8427,0.023209,19.9237,0.0289412,21.6177,0.028475,18.9846,0.0216655,19.3742,0.0245282,20.2448,0.0204314,18.7361,0.0218128,18.7599,0.0228971,24.7497,0.0223462,13.9217,0.0239584,19.6534,0.0305753,18.3833,0.00916862,16.5504,0.0229246,19.2548,0.0254864,18.4185,0.0235522,26.1,0.0311324,41.0332,0.0223162,39.7842,0.00478064,25.9963,0.0244935,24.0088,0.0281992,24.8433,0.0092857,37.0325,0.0417091,44.8723,0.0311554,46.1422,0.00677744
2019-10-01 15:02:00,18.788,1.05344,34.8309,0.916031,18.5388,1.09781,22.1267,0.940068,19.2886,1.16947,23.4838,0.986396,19.4714,1.14908,32.6377,1.02831,17.7469,0.0226893,19.781,0.0272036,21.5959,0.0272237,19,0.0216832,19.3938,0.0250951,20.128,0.0216798,18.4962,0.0213945,18.6791,0.0231691,23.3371,0.0232124,16.5014,0.0224943,21.2232,0.0209993,19.0811,0.0131556,16.1043,0.0232285,18.986,0.026819,18.5929,0.0250695,28.8476,0.0341009,40.3107,0.0221323,36.6712,0.00941745,26.0474,0.0235798,23.99,0.0272856,24.3349,0.00863535,35.8431,0.0384078,43.6152,0.0281881,44.2062,0.00718842
2019-10-01 15:03:00,18.7187,1.08766,33.4742,0.94229,18.491,1.10048,21.712,0.942487,19.2784,1.17445,23.1047,0.989266,19.4292,1.09531,32.1043,0.976179,17.234,0.0226736,19.8305,0.025722,21.3323,0.0251813,18.9919,0.0215955,19.4048,0.0254149,19.9135,0.0229085,18.4751,0.020978,18.7361,0.0236807,22.4446,0.0253244,16.7984,0.0223275,21.5346,0.0194485,19.1967,0.0154699,15.9462,0.0233175,18.8825,0.0268332,18.5476,0.0251378,28.294,0.0344953,38.7366,0.022375,35.3633,0.0102149,25.7252,0.0235012,24.0117,0.0285388,24.2107,0.00914538,34.7321,0.0367576,42.0234,0.0274991,42.2514,0.00740382
2019-10-01 15:04:00,18.6161,1.00879,31.5183,0.871115,18.442,1.07584,21.4888,0.918614,19.262,1.18267,22.8272,0.994068,19.2416,1.09739,30.509,0.976685,17.3128,0.0223972,19.6224,0.0260011,20.9344,0.0258974,18.995,0.0216107,19.4121,0.0256336,19.7384,0.0230549,18.373,0.0199006,18.6814,0.022596,21.8862,0.0231509,17.1437,0.0224678,21.3591,0.0195914,19.5217,0.0162439,15.5527,0.023408,18.8237,0.0263853,18.4153,0.0242849,26.5505,0.034714,36.8777,0.0221179,33.358,0.00914585,24.4353,0.0234877,23.731,0.0276037,23.9525,0.0103716,32.3619,0.0331861,39.4245,0.0273321,39.0462,0.0088183
2019-10-01 15:05:00,18.6064,1.01635,30.2912,0.879199,18.4051,1.03522,21.122,0.879936,19.2226,1.17472,22.4321,0.989087,19.1425,1.14202,28.8215,1.01742,17.5865,0.0223339,19.5245,0.0270151,20.2295,0.0273924,18.9889,0.0215946,19.4066,0.0255765,19.4135,0.0228168,18.3576,0.0201664,18.6678,0.022969,21.4657,0.0228256,17.1678,0.0220599,21.6566,0.0194376,19.2967,0.0172084,14.5889,0.023617,18.8483,0.0261374,18.0815,0.0227369,25.9259,0.0359564,35.3032,0.0215017,30.9887,0.00940727,23.8749,0.0233702,23.5655,0.0272963,23.7881,0.0104788,31.318,0.0330171,37.5632,0.0271374,37.0684,0.00975158
2019-10-01 15:06:00,18.463,0.986657,29.2701,0.851956,18.2203,1.01655,20.8153,0.86557,19.0774,1.14967,22.2227,0.965745,19.0006,1.16354,27.7001,1.03374,17.6719,0.0222737,19.3862,0.0274819,19.7935,0.027937,18.8498,0.0216735,19.2678,0.0251241,19.0558,0.0208437,18.2222,0.0205618,18.5366,0.0219918,21.6427,0.0207174,16.2846,0.0219162,21.5266,0.0206017,19.1792,0.0164711,14.1877,0.0235695,18.5976,0.0261449,17.6558,0.0226903,24.7897,0.0354174,33.7928,0.020401,30.9617,0.008741,23.0422,0.0234279,23.3791,0.0279143,23.5277,0.0106664,30.0815,0.0336425,35.9245,0.0283846,35.8181,0.00883476
2019-10-01 15:07:00,18.3167,0.972775,28.2379,0.838025,18.097,1.01068,20.4865,0.856543,18.9503,1.12931,22.0362,0.950065,18.8338,1.18824,26.6511,1.05343,17.7258,0.0222475,19.2152,0.0280435,19.3872,0.028406,18.7285,0.0217854,19.1165,0.0249244,18.8822,0.019186,18.0913,0.0206586,18.4035,0.0217783,21.2755,0.0201596,16.1569,0.0221363,21.5521,0.0196023,19.1138,0.0159639,13.6473,0.0235484,18.4723,0.0266247,17.3734,0.0228573,23.8892,0.0359346,32.5364,0.0202453,29.3999,0.0089481,22.688,0.0232361,23.2548,0.0276732,23.4008,0.0111412,29.0633,0.0336231,34.5485,0.0279971,34.1236,0.0098508
2019-10-01 15:08:00,18.197,0.958445,27.3898,0.821787,18.0135,1.03936,20.1466,0.881389,18.7022,1.09251,21.8357,0.916683,18.805,1.21243,25.379,1.07358,17.8743,0.0222027,19.1764,0.0282451,19.1696,0.0286328,18.4986,0.021927,18.8384,0.0241088,18.7237,0.0162352,17.9476,0.0205144,18.2704,0.0207122,21.0518,0.0174487,15.4523,0.0216995,21.1985,0.0207804,18.7103,0.0160479,14.3583,0.0236814,18.37,0.0271584,17.4684,0.0243613,22.6485,0.0354817,31.264,0.0218535,27.822,0.00857757,21.8739,0.0237321,22.9994,0.0282923,23.324,0.00952192,28.058,0.0336515,33.2471,0.0283282,32.8437,0.00913103
2019-10-01 15:09:00,18.0367,0.966731,26.5218,0.828266,18.0205,1.06239,19.7565,0.89734,18.5508,1.06029,21.7863,0.892685,18.6453,1.18377,24.8757,1.05052,17.543,0.0222843,19.042,0.0281001,18.9293,0.0282016,18.3569,0.0220733,18.687,0.0233317,18.3848,0.0131658,17.8658,0.0205175,18.1624,0.021354,20.5462,0.019483,15.6709,0.0216659,21.5065,0.0189197,19.1087,0.0159628,14.5941,0.0237062,18.3396,0.0283173,17.7079,0.0256986,22.1678,0.037036,30.2899,0.0206869,26.5701,0.0090446,21.6436,0.0231706,22.804,0.027885,23.068,0.0107967,27.2275,0.0340064,32.0669,0.0273098,31.3646,0.0110335
2019-10-01 15:10:00,17.9097,0.957412,25.8744,0.817689,17.8657,1.00735,19.6355,0.846166,18.3379,1.03894,21.4597,0.871713,18.6038,1.18888,24.077,1.0551,17.563,0.0222545,19.0101,0.0281875,18.7654,0.0285632,18.2399,0.0219934,18.5795,0.0226754,18.2655,0.0129055,17.7377,0.0207927,18.0274,0.0211464,20.0739,0.0185864,15.7665,0.0211661,21.5179,0.0175548,19.0913,0.0177921,13.572,0.0235489,18.2289,0.0287134,17.7042,0.0248534,21.4591,0.0374947,29.3666,0.021469,25.2177,0.00897494,21.4683,0.0228164,22.6498,0.0281355,22.9073,0.011118,26.6046,0.0335289,31.0951,0.0278429,30.3385,0.0113302
2019-10-01 15:11:00,17.8884,0.971698,24.8842,0.834256,17.8527,1.01709,19.5173,0.858367,18.151,1.00272,21.3297,0.835313,18.4985,1.18101,23.4776,1.04609,17.4056,0.0222859,18.9061,0.0281403,18.6767,0.0284268,18.0839,0.0219309,18.4766,0.022444,18.0551,0.0104871,17.6993,0.0207102,18.0584,0.0214547,19.7307,0.0193344,14.3814,0.021817,21.1185,0.0205393,18.335,0.0166922,14.309,0.0234763,18.2123,0.0285862,17.7609,0.0258446,20.5591,0.0360465,28.3704,0.0211311,24.9988,0.00889159,20.7314,0.0233756,22.5084,0.0285253,22.8072,0.00994767,25.6674,0.0339429,29.8217,0.027238,29.7324,0.00936228
2019-10-01 15:12:00,17.8652,0.96175,24.2852,0.821839,17.7345,1.01152,19.3335,0.851816,18.1181,1.00119,21.1088,0.834495,18.4723,1.18117,22.7927,1.04617,17.3733,0.0223283,18.8797,0.0283696,18.5992,0.0283932,18.0513,0.0219039,18.457,0.0224533,17.8609,0.0109132,17.7208,0.0205486,18.0358,0.0210851,19.5516,0.0181528,13.9853,0.0219981,20.9357,0.0199482,18.5901,0.0154593,14.1347,0.0234609,18.0845,0.0283303,17.6682,0.0255099,19.8207,0.0359778,27.5866,0.0213628,23.8677,0.00893804,20.0493,0.023917,22.2589,0.0288534,22.5827,0.00907568,24.9107,0.0339152,28.8962,0.0275802,28.8529,0.00931988
2019-10-01 15:13:00,17.8433,0.95991,23.7479,0.817035,17.8152,1.01338,19.1551,0.853419,18.1146,1.00558,20.8414,0.836446,18.4525,1.17099,22.3354,1.03788,17.3005,0.022346,18.8691,0.0281325,18.481,0.0282824,18.0637,0.0218466,18.4673,0.0225824,17.8301,0.0110079,17.7145,0.0206721,18.0317,0.0207887,19.3662,0.0175822,14.2538,0.0215683,21.1095,0.0185067,18.8312,0.0162487,14.2927,0.023436,18.1656,0.0287452,17.6965,0.0259401,19.38,0.0372648,26.9314,0.0215022,23.0036,0.00949526,19.9921,0.0235243,22.1836,0.0286729,22.3701,0.00970885,24.6277,0.0336713,28.1355,0.0262533,27.8701,0.00979357
2019-10-01 15:14:00,17.9006,0.940313,23.2579,0.796642,17.8206,1.01744,19.0063,0.857267,18.1388,1.01703,20.6119,0.848523,18.436,1.19127,21.7772,1.0554,17.4202,0.0223193,18.8446,0.0285684,18.4445,0.0284217,18.086,0.0219881,18.4592,0.0225495,17.6697,0.0115028,17.7831,0.0206291,18.1518,0.0198614,19.0961,0.0171615,13.5922,0.0215031,20.7898,0.0206541,18.2261,0.0163114,14.1267,0.0235278,18.1741,0.0288461,17.6165,0.0258146,18.6223,0.0363245,26.2094,0.0211456,22.2932,0.00909425,19.9526,0.0232364,22.1168,0.0288021,22.3091,0.00959029,24,0.0343278,27.4731,0.02636,27.0637,0.00913761
2019-10-01 15:15:00,17.8655,0.934371,22.7939,0.789872,17.8324,1.03617,18.76,0.873356,18.2143,1.03675,20.4547,0.867948,18.5227,1.18495,21.3762,1.0499,17.4987,0.0223629,18.9402,0.0287424,18.4892,0.0281014,18.1215,0.0221926,18.4426,0.0227432,17.5555,0.0115798,17.778,0.0206597,18.1523,0.0194251,19.0265,0.0162492,13.5492,0.0214873,20.9228,0.0198925,18.5166,0.0163821,14.1625,0.0236715,18.1349,0.0286386,17.5352,0.0257364,18.2937,0.0370626,25.6441,0.0215226,21.4552,0.00933858,19.3478,0.023957,21.9494,0.0295921,22.1679,0.00891329,23.3607,0.0343929,26.903,0.0274112,26.5409,0.00863466
2019-10-01 15:16:00,17.8126,0.938047,22.3627,0.792388,17.9233,1.02179,18.6569,0.858329,18.2861,1.04144,20.3595,0.872449,18.5033,1.17491,21.0683,1.04052,17.4411,0.0223379,18.9382,0.0284411,18.4535,0.0282835,18.1969,0.0218987,18.5824,0.0226863,17.5615,0.0134668,17.7664,0.0205124,18.1509,0.0202856,18.4181,0.017569,13.6498,0.0210919,20.9614,0.0179604,18.6325,0.0182189,13.8112,0.0236217,18.2414,0.0288755,17.5374,0.0255003,17.9355,0.0376306,25.2462,0.0205152,20.7712,0.0099301,19.6037,0.0228412,21.9323,0.0287067,22.1557,0.00935305,23.1792,0.0339637,26.4007,0.0251576,25.1861,0.0120342
2019-10-01 15:17:00,17.8357,0.938667,21.9428,0.793422,17.8616,0.954101,18.7753,0.802764,18.3969,1.05622,20.2166,0.881009,18.492,1.18139,20.6477,1.04709,17.4243,0.0223688,18.9179,0.0285579,18.3602,0.0284029,18.3094,0.0218061,18.727,0.0233834,17.6539,0.0164649,17.7563,0.020638,18.1541,0.0197666,18.31,0.0170187,13.1526,0.0209905,20.7905,0.0191203,18.2436,0.0172718,12.6637,0.0228826,18.2366,0.0278095,17.5458,0.02383,17.547,0.0374219,24.7179,0.0207981,20.4925,0.00977411,19.487,0.0224525,21.8922,0.029239,22.1208,0.0097919,22.7271,0.034426,25.9012,0.0250317,24.7104,0.0111519
2019-10-01 15:18:00,17.8219,0.94455,21.7353,0.799025,17.8766,0.988596,18.5589,0.831146,18.3522,1.05197,19.993,0.877621,18.4739,1.167,20.4415,1.03413,17.3178,0.0224176,18.9131,0.0286118,18.3172,0.0282535,18.3249,0.0217971,18.7261,0.0232517,17.7209,0.0167509,17.7599,0.0207703,18.136,0.0205843,18.0911,0.0187404,13.1872,0.0208847,20.7857,0.0192441,18.2411,0.0176454,13.2239,0.0233416,18.2084,0.0287803,17.5313,0.0248933,17.1712,0.0375252,24.1582,0.0219692,20.018,0.0088996,19.3826,0.0223217,21.8457,0.028759,22.0546,0.0103393,22.4278,0.0337656,25.559,0.0285753,24.3685,0.0120415
2019-10-01 15:19:00,17.8862,0.942783,21.3628,0.797298,17.8523,0.982691,18.4836,0.825625,18.3267,1.04612,19.9848,0.872245,18.4625,1.15068,20.2564,1.01971,17.2007,0.0224399,18.9129,0.0283798,18.2861,0.0282474,18.3094,0.0217462,18.732,0.0233746,17.6289,0.0163943,17.8601,0.0206209,18.2622,0.0201533,17.9646,0.0180102,12.9636,0.0208144,20.7427,0.0184496,18.1917,0.0181828,13.2802,0.0232674,18.1947,0.0287622,17.4947,0.0250297,16.875,0.03775,23.8424,0.0213262,19.6884,0.00939495,19.1351,0.0224811,21.8283,0.0288135,22.0432,0.00970073,22.0759,0.033826,25.1175,0.0275333,23.9794,0.0114406
2019-10-01 15:20:00,17.8637,0.942829,21.0778,0.793843,17.8585,0.976953,18.4071,0.821156,18.3552,1.05045,19.8985,0.875933,18.4431,1.14254,20.0271,1.01237,17.1673,0.0224275,18.9057,0.0284768,18.3044,0.0281065,18.3139,0.0218566,18.7223,0.0232178,17.493,0.0156675,17.8561,0.020506,18.271,0.0204877,17.8985,0.0187548,12.682,0.021203,20.7007,0.0190515,18.2935,0.0174169,13.0078,0.0232262,18.2043,0.0286616,17.4523,0.0247154,16.5589,0.037402,23.4798,0.0215217,19.2043,0.00947743,19.0329,0.0227298,21.8096,0.0289947,22.0049,0.00976756,21.8087,0.0340915,24.7742,0.02655,23.7312,0.0109414
2019-10-01 15:21:00,17.8417,0.943517,20.8366,0.795195,17.8062,0.937807,18.4296,0.787977,18.3678,1.06277,19.761,0.884533,18.4299,1.13476,19.8374,1.00349,17.061,0.0224975,18.8952,0.0283786,18.2371,0.0278978,18.3277,0.0217369,18.745,0.023562,17.5761,0.0174918,17.8437,0.0205202,18.2812,0.0203594,17.6126,0.0184677,12.4472,0.020854,20.5951,0.019292,18.1286,0.0179512,12.2698,0.022497,18.1756,0.0279391,17.4479,0.0237007,16.2528,0.0375387,23.1466,0.0216468,19.3283,0.00914437,18.8771,0.0223521,21.7954,0.0289261,21.9858,0.00980946,21.6398,0.0340363,24.4976,0.0280348,23.4336,0.0107193
2019-10-01 15:22:00,17.6994,0.931514,20.5482,0.782541,17.7854,0.934303,18.3977,0.787384,18.4119,1.08144,19.7004,0.900927,18.3056,1.11629,19.7196,0.987595,16.8654,0.0225017,18.7854,0.0282353,18.151,0.027756,18.3131,0.0216694,18.7596,0.0240552,17.4965,0.0189457,17.7247,0.0204155,18.1691,0.019987,17.481,0.0173162,12.0511,0.0213395,20.4787,0.0201739,17.951,0.0166828,12.1697,0.0224336,18.0991,0.027132,17.4305,0.0231492,15.9819,0.0369451,22.891,0.021254,19.052,0.0091761,18.5147,0.0231584,21.7513,0.0291174,21.9729,0.00974339,21.3288,0.0343017,24.149,0.0272042,23.3121,0.0105469
2019-10-01 15:23:00,17.6464,0.910683,20.3631,0.757353,17.693,0.944598,18.2632,0.794303,18.3075,1.07928,19.509,0.897479,18.1753,1.10432,19.5801,0.976451,16.7043,0.0225013,18.6631,0.0282314,18.0429,0.0278651,18.2193,0.0217391,18.6358,0.0238745,17.4986,0.0191753,17.686,0.0202933,18.1499,0.0189275,17.2517,0.0153857,12.1224,0.0207776,20.4644,0.0193893,17.9533,0.0173564,12.2243,0.022558,18.015,0.0272845,17.2757,0.0231539,15.7741,0.0375662,22.6509,0.0214431,18.473,0.0096743,18.6444,0.0226797,21.6914,0.0294887,21.9536,0.00960668,21.1466,0.0342388,23.9895,0.0278436,22.6463,0.0106517
2019-10-01 15:24:00,17.5502,0.93219,20.2883,0.779944,17.6484,0.911946,18.2396,0.764007,18.2677,1.07211,19.5347,0.888634,18.1489,1.0701,19.4429,0.943801,16.266,0.0226743,18.635,0.0276869,18.0216,0.0274011,18.1844,0.021595,18.6629,0.0241712,17.468,0.0195734,17.5938,0.020293,18.0657,0.02036,17.121,0.0182565,12.0344,0.0208285,20.3982,0.0190431,18.0359,0.017888,11.739,0.0219264,18.0482,0.027812,17.3972,0.0233351,15.5055,0.0375393,22.2213,0.0226112,18.1767,0.00952471,18.6178,0.0222607,21.6469,0.0293228,21.9041,0.0101356,21.0005,0.0339837,23.8827,0.0265521,22.6608,0.011317
2019-10-01 15:25:00,17.5069,0.905363,20.0211,0.74872,17.6564,0.9222,18.1092,0.775827,18.2913,1.08423,19.3748,0.901708,18.139,1.07618,19.3202,0.950312,16.479,0.0225545,18.6334,0.0279398,17.9962,0.027669,18.1985,0.0216032,18.656,0.0240388,17.4272,0.0194665,17.5459,0.0201697,18.0344,0.0194341,17.124,0.0152907,11.8171,0.0208956,20.3265,0.0196136,17.8515,0.0175891,11.8769,0.0221457,18.0229,0.0276391,17.262,0.023244,15.3161,0.0374544,22.0694,0.0213924,18.0083,0.00923625,18.3844,0.0224385,21.5284,0.0290887,21.8839,0.00960036,20.756,0.0339098,23.7107,0.028299,22.3804,0.0108255
2019-10-01 15:26:00,17.4801,0.893884,19.8368,0.736202,17.6346,0.914274,18.125,0.768361,18.274,1.07656,19.4191,0.894607,18.1169,1.06607,19.2266,0.940183,16.3898,0.0225891,18.6236,0.0278538,17.9604,0.0275481,18.1768,0.0215605,18.6606,0.0243818,17.4515,0.0197663,17.5319,0.0200582,18.0213,0.0189069,16.815,0.0133719,11.6429,0.0209206,20.2595,0.020041,17.752,0.0177223,11.8165,0.0220241,18.001,0.0277385,17.3179,0.0234356,15.1397,0.0374335,21.7309,0.021922,18.0139,0.00884926,18.3129,0.0223537,21.5152,0.0287985,21.8584,0.00979225,20.5958,0.0343027,23.5531,0.0279589,22.2051,0.0111562
2019-10-01 15:27:00,17.4851,0.90368,19.7234,0.746959,17.6096,0.89793,18.066,0.75385,18.2774,1.07643,19.2629,0.89298,18.1122,1.06414,19.0641,0.938264,16.36,0.0225791,18.6218,0.0277009,17.9388,0.0273918,18.1899,0.0216477,18.6504,0.0242695,17.3582,0.0194268,17.5346,0.0201059,18.0237,0.0190997,16.8694,0.0142951,11.6499,0.0208673,20.2235,0.0192173,17.8772,0.0164186,11.5531,0.0216215,17.9797,0.0273918,17.3564,0.0228671,15.0449,0.037579,21.6771,0.0214761,17.5513,0.00917129,18.1336,0.0228814,21.4171,0.0295992,21.8089,0.00948659,20.4061,0.0340829,23.4624,0.0264066,22.0275,0.0106596
2019-10-01 15:28:00,17.5887,0.911289,19.6322,0.754989,17.6273,0.906544,17.9999,0.760453,18.4,1.0844,19.2385,0.900311,18.1019,1.05777,18.9567,0.934145,16.2177,0.0226562,18.6049,0.0275661,17.8965,0.0272789,18.3153,0.0216721,18.7674,0.0242291,17.4452,0.0198793,17.6456,0.0200471,18.1513,0.0196337,16.667,0.0158773,11.4723,0.0207687,20.1261,0.019372,17.5797,0.0181466,11.4261,0.0215128,17.9809,0.026904,17.3591,0.0226995,14.8957,0.0375262,21.4188,0.0217615,17.4707,0.00929794,18.1796,0.0221656,21.4312,0.0292802,21.8252,0.00968802,20.3496,0.0342237,23.4463,0.027203,21.9707,0.0109873
2019-10-01 15:29:00,17.5882,0.921004,19.4841,0.765898,17.5764,0.879744,18.0241,0.737588,18.3742,1.07878,19.2499,0.896514,18.1096,1.07412,18.7539,0.947681,16.3869,0.0225894,18.6114,0.0277651,17.8691,0.0275109,18.2578,0.0215128,18.7854,0.0246639,17.4083,0.0203569,17.6787,0.0201771,18.1608,0.0199942,16.7836,0.0167692,11.438,0.0209968,20.058,0.0197525,17.732,0.0170206,11.199,0.0209831,17.9819,0.0272743,17.3957,0.022743,14.7864,0.0375218,21.2973,0.0214141,17.4017,0.00925282,18.0649,0.0225136,21.4277,0.0288938,21.7959,0.00972698,20.233,0.0342936,23.2101,0.0268527,21.5845,0.0110957
2019-10-01 15:30:00,17.6006,0.9269,19.4911,0.772698,17.6277,0.91213,17.8342,0.764872,18.4004,1.09258,19.1015,0.907698,18.0996,1.06184,18.6765,0.937207,16.1907,0.0226928,18.5989,0.0278299,17.8433,0.0274374,18.3222,0.0216472,18.7847,0.0246271,17.5402,0.0214349,17.6815,0.0202616,18.1783,0.0201008,16.6377,0.0176077,11.4494,0.0204429,20.0662,0.0191358,17.5275,0.018059,11.4326,0.0215673,18.0008,0.027773,17.2471,0.0231691,14.6261,0.0376779,20.9543,0.022975,17.2801,0.00940536,18.1041,0.021904,21.3995,0.0292788,21.7657,0.0103562,20.2454,0.0340908,23.3038,0.0273788,21.5824,0.0111543
2019-10-01 15:31:00,17.5869,0.92701,19.3864,0.772344,17.6652,0.867669,17.9385,0.72509,18.3987,1.09314,19.1095,0.906911,18.0928,1.05807,18.5808,0.933032,16.1157,0.0227197,18.5843,0.0276948,17.8257,0.027338,18.3051,0.0215388,18.798,0.0248323,17.5445,0.0215522,17.674,0.0202637,18.1746,0.0202785,16.5819,0.0180839,11.3449,0.0206571,20.0534,0.019151,17.5733,0.0176873,10.6129,0.0199605,18.092,0.0274192,17.4006,0.0224466,14.4621,0.037723,20.793,0.022792,17.1623,0.00908709,18.0391,0.0220708,21.3636,0.0294607,21.7706,0.0100033,20.1645,0.0339571,23.1392,0.0276008,21.4253,0.0107666
2019-10-01 15:32:00,17.5742,0.91918,19.2422,0.763704,17.653,0.869554,17.9237,0.729124,18.393,1.09502,19.0647,0.908057,18.0957,1.06418,18.508,0.938042,16.2396,0.0226574,18.5978,0.0276745,17.8262,0.027416,18.2969,0.0215486,18.8003,0.0249979,17.5444,0.0217234,17.6629,0.0201956,18.164,0.0197535,16.5426,0.0164739,11.1459,0.0207736,20.0641,0.0193211,17.6531,0.0181086,10.9009,0.0204163,18.0777,0.0273922,17.4119,0.02262,14.2932,0.0376002,20.7655,0.0222968,17.1639,0.00909012,17.9531,0.0220782,21.3148,0.0294235,21.7496,0.00982892,19.9838,0.034085,23.0655,0.0269777,21.2707,0.0115198
2019-10-01 15:33:00,17.5712,0.91729,19.192,0.760822,17.6665,0.877715,17.9092,0.734336,18.3516,1.07716,19.1315,0.892525,18.0901,1.06424,18.4012,0.938079,16.2278,0.0226763,18.5923,0.0278412,17.8002,0.0274784,18.2406,0.0214768,18.7933,0.0247157,17.3914,0.02005,17.655,0.0201688,18.1585,0.0196857,16.4881,0.0160961,10.9928,0.0209613,20.0539,0.0192431,17.5645,0.0175762,11.2429,0.0210969,18.1001,0.0279066,17.4121,0.0232025,14.1418,0.0375622,20.6204,0.0226236,16.8213,0.00921841,17.8189,0.0224334,21.2687,0.0295929,21.7813,0.00937112,19.9119,0.0340052,22.9555,0.0266994,21.5329,0.0105409
2019-10-01 15:34:00,17.5431,0.905709,19.1696,0.749734,17.6963,0.899956,17.8016,0.755178,18.3657,1.07249,19.0462,0.889836,18.0838,1.06396,18.3737,0.938813,16.2723,0.0226374,18.5874,0.0277631,17.7845,0.0274324,18.2993,0.0216728,18.7599,0.0242253,17.3007,0.018845,17.6239,0.0200556,18.1406,0.0191224,16.336,0.0145018,11.0206,0.0208174,20.0678,0.0192593,17.6169,0.0170607,11.4353,0.0214464,18.0509,0.0276319,17.345,0.0230025,14.0356,0.0375867,20.5239,0.0220867,16.726,0.00944458,17.76,0.0224846,21.214,0.029429,21.7191,0.00985498,19.8207,0.0339736,22.9445,0.0274758,21.1454,0.0117263
2019-10-01 15:35:00,17.5524,0.911403,19.0778,0.75538,17.6878,0.891937,17.7997,0.747682,18.351,1.07075,19.007,0.886869,18.0861,1.07246,18.3079,0.945723,16.3264,0.0226304,18.5908,0.0278458,17.7554,0.0276129,18.2705,0.0215625,18.7797,0.0246651,17.4096,0.0201527,17.6363,0.0202446,18.1488,0.0193468,16.3524,0.0160137,10.9451,0.0206111,20.0235,0.0197791,17.427,0.0175255,11.4876,0.0214537,18.1029,0.028124,17.3549,0.0235523,13.9802,0.0374848,20.3776,0.0225783,16.9903,0.00938937,17.8369,0.0218748,21.2189,0.0293753,21.7583,0.00974697,19.6918,0.0344031,22.9466,0.0266937,21.1934,0.0108757
2019-10-01 15:36:00,17.5536,0.919192,18.9862,0.764385,17.656,0.875494,17.8414,0.734126,18.3406,1.07682,19.0121,0.892328,18.0834,1.06618,18.2325,0.94053,16.247,0.0226655,18.5869,0.0277627,17.7598,0.0274568,18.2597,0.0215217,18.7881,0.024669,17.3442,0.0199594,17.663,0.0202296,18.1576,0.0195513,16.3698,0.0160167,10.81,0.0210363,20.0204,0.0189585,17.5255,0.0180376,11.238,0.0211001,18.0713,0.0276457,17.4284,0.0229589,13.9966,0.0376146,20.3641,0.0220157,16.672,0.00908457,17.6321,0.0228211,21.1551,0.0294674,21.7615,0.00922297,19.5624,0.0340914,22.7364,0.027152,21.1577,0.0104607
2019-10-01 15:37:00,17.5253,0.890254,18.9317,0.731296,17.6854,0.889945,17.7292,0.745435,18.3545,1.07692,18.9581,0.893688,18.0848,1.07847,18.2084,0.952487,16.4613,0.022584,18.5837,0.0281551,17.7785,0.0277132,18.2738,0.0215601,18.7822,0.0245491,17.3609,0.0200432,17.5732,0.0201375,18.1139,0.0185558,16.2292,0.0136317,10.8598,0.0207491,20.0226,0.019361,17.4867,0.0177609,11.2767,0.0211555,18.1018,0.0280501,17.3342,0.0232766,13.9316,0.0375483,20.3531,0.0223297,16.5756,0.00952865,17.7615,0.0220865,21.1365,0.0291111,21.7429,0.0101284,19.4113,0.0341061,22.7405,0.0275537,20.9327,0.0109041
2019-10-01 15:38:00,17.5264,0.895611,18.9267,0.738135,17.7114,0.918085,17.678,0.771106,18.3544,1.07458,18.9023,0.892109,18.1877,1.08253,18.1801,0.954326,16.5795,0.0225898,18.6999,0.0282443,17.8476,0.0277842,18.2696,0.0215602,18.7724,0.0245304,17.3602,0.0201003,17.5901,0.0202594,18.1139,0.0188049,16.2516,0.0136235,10.8462,0.0206561,19.9971,0.020168,17.2422,0.0179615,11.9665,0.0221746,18.0725,0.0282018,17.295,0.0239498,13.8877,0.0375528,20.185,0.0222714,16.757,0.00942519,17.7614,0.0220032,21.1174,0.0291444,21.7726,0.00991955,19.373,0.0341317,22.5762,0.0276946,20.9016,0.0115257
2019-10-01 15:39:00,17.5047,0.880398,18.8369,0.719829,17.6986,0.910097,17.6456,0.762864,18.3279,1.06235,18.9384,0.880337,18.0903,1.09493,18.1169,0.966242,16.6426,0.0225341,18.5995,0.0284861,17.8214,0.0278671,18.2533,0.0215455,18.7692,0.0242499,17.2737,0.0189512,17.5464,0.0202447,18.0938,0.0177113,16.2082,0.0119843,10.8693,0.0206289,20.0135,0.0194059,17.413,0.0175104,11.8747,0.0220227,18.0603,0.028339,17.2828,0.0239984,13.8748,0.0376303,20.2779,0.0222894,16.5217,0.00945222,17.6664,0.0222463,21.0632,0.0291531,21.7188,0.0101241,19.2998,0.0338841,22.4621,0.0282068,20.6886,0.0110897
2019-10-01 15:40:00,17.4774,0.855669,18.7144,0.693256,17.6572,0.885777,17.7363,0.742522,18.3075,1.05867,18.9646,0.876628,18.1778,1.08899,18.1445,0.96076,16.7461,0.0225214,18.6949,0.0284963,17.8697,0.0277488,18.2363,0.0215176,18.7712,0.0245578,17.2241,0.0189347,17.4646,0.0202534,18.0689,0.0168731,15.9115,0.0100616,10.7345,0.0208323,19.952,0.0202734,17.2494,0.017151,11.6727,0.0216625,18.0793,0.0280454,17.35,0.0235821,13.815,0.0374005,20.2341,0.0219731,16.6306,0.00946523,17.6216,0.0220529,21.0353,0.0290633,21.6864,0.00947584,19.1767,0.0342537,22.3284,0.028226,20.6823,0.0106821
2019-10-01 15:41:00,17.5046,0.878557,18.7252,0.717502,17.6885,0.905993,17.6024,0.758764,18.3209,1.06659,18.9487,0.8852,18.0791,1.0929,18.0155,0.962171,16.6772,0.0224972,18.5847,0.0284148,17.7884,0.0277486,18.2539,0.0215267,18.777,0.0241253,17.1692,0.0184849,17.5455,0.0201936,18.0894,0.0177167,16.0111,0.0113531,10.8212,0.0206174,19.9589,0.0192927,17.4008,0.0172782,11.7426,0.0218791,18.0674,0.0283457,17.2724,0.0238328,13.7763,0.0376826,20.2219,0.022366,16.3272,0.009365,17.6018,0.0221934,21.0448,0.0292425,21.6141,0.010121,19.3341,0.0337398,22.2928,0.0272183,20.5644,0.0116026
2019-10-01 15:42:00,17.4734,0.861279,18.6313,0.699582,17.6853,0.902131,17.6591,0.756936,18.3363,1.06667,18.9698,0.885016,18.1796,1.09497,18.0192,0.965504,16.8001,0.0224972,18.6951,0.028497,17.8518,0.0278425,18.2621,0.0215624,18.7694,0.0244181,17.2516,0.0195473,17.4861,0.0202374,18.0687,0.0168829,15.7217,0.0102375,10.7394,0.0206736,19.92,0.0194598,17.3026,0.0171035,11.7477,0.0218406,18.0792,0.0279918,17.2992,0.02368,13.7609,0.0375551,20.2619,0.022218,16.5167,0.00910341,17.5802,0.0221306,21.1133,0.0291668,21.6873,0.0095919,19.1957,0.0343397,22.2356,0.0271519,20.4306,0.0107592
2019-10-01 15:43:00,17.484,0.870868,18.7038,0.708837,17.6524,0.881814,17.7486,0.737779,18.3266,1.06482,18.9741,0.882693,18.1761,1.08697,18.0123,0.956646,16.6886,0.0225328,18.6943,0.0283391,17.8585,0.0277912,18.238,0.0214844,18.776,0.0244943,17.2793,0.0195456,17.5085,0.0203044,18.0691,0.0174203,15.9721,0.0114037,10.8862,0.0207459,20.0361,0.0196981,17.4609,0.0170277,11.3927,0.0212401,18.0528,0.0280899,17.3084,0.0233525,13.7351,0.0375327,20.2815,0.0221728,16.3467,0.00963337,17.5836,0.0223925,21.286,0.028694,21.7057,0.0102341,19.1769,0.0341024,22.1869,0.0277188,20.2432,0.0124336
2019-10-01 15:44:00,17.4768,0.868784,18.6848,0.708514,17.6538,0.87974,17.9244,0.737045,18.3035,1.05467,19.1521,0.874192,18.074,1.08896,18.0345,0.962489,16.6241,0.0225106,18.5896,0.0283373,17.7558,0.0277559,18.2126,0.0214941,18.7706,0.0244657,17.2837,0.018317,17.5133,0.0201958,18.0697,0.0175077,15.9196,0.0111355,10.9883,0.0207563,20.2434,0.019532,17.5828,0.0174524,11.5867,0.0214849,18.0807,0.0281186,17.4125,0.0235573,13.7619,0.0376405,20.146,0.0223074,16.3891,0.00924636,17.6646,0.0221439,21.5527,0.0292801,21.8194,0.00940854,19.085,0.034421,22.2097,0.0273019,20.4654,0.0108644
2019-10-01 15:45:00,17.5108,0.888109,18.9137,0.729474,17.7002,0.893849,18.3556,0.747669,18.3264,1.05258,19.5719,0.871681,18.0786,1.08894,18.0626,0.959818,16.5755,0.0225329,18.5887,0.0283101,17.7547,0.0278803,18.2124,0.0215008,18.7687,0.0243938,17.5987,0.0180486,17.5723,0.0203036,18.0993,0.0182927,16.203,0.0131319,11.3149,0.0207482,21.2464,0.0197893,18.1738,0.0176523,11.8421,0.0218627,18.0986,0.0285462,17.531,0.0240284,13.7699,0.0377083,20.1467,0.0225263,16.489,0.00938971,18.1977,0.0219502,22.631,0.0293469,22.5737,0.00998481,19.2297,0.0341514,22.236,0.0275785,20.4227,0.0117707
2019-10-01 15:46:00,17.5059,0.870402,19.2611,0.710169,17.7844,0.89413,19.4542,0.750121,18.4364,1.08476,20.7423,0.903368,18.0861,1.08473,18.3053,0.958106,16.5391,0.0225571,18.5949,0.0283668,17.7947,0.0277775,18.2882,0.0216942,18.782,0.0243863,18.197,0.0196258,17.545,0.0202433,18.0877,0.0172004,16.215,0.0108335,11.9307,0.0205979,22.8401,0.0196036,19.492,0.0179344,11.465,0.0212899,18.1949,0.0275993,17.8086,0.0230242,13.859,0.0378732,20.1685,0.0227409,16.545,0.00967386,19.1388,0.0210341,24.2704,0.0305608,23.9666,0.0100235,19.38,0.0345597,22.3666,0.0265956,20.6943,0.0110643
2019-10-01 15:47:00,17.5631,0.896743,19.6502,0.742588,17.9582,0.973854,20.4554,0.821203,18.5207,1.08974,21.9408,0.910514,18.1211,1.09407,18.5322,0.968059,16.5875,0.0225536,18.6176,0.0282431,17.8652,0.0278327,18.3467,0.0220801,18.7524,0.0237462,18.7128,0.0183024,17.6326,0.020325,18.1154,0.0181558,16.8129,0.0128969,12.7313,0.0207506,24.5665,0.0194201,21.3876,0.016123,12.7083,0.0230256,18.306,0.0275655,17.811,0.0234653,13.844,0.0378192,20.1885,0.0230343,16.5485,0.00975338,19.8987,0.0218945,25.9036,0.0297467,25.7448,0.00973952,19.5648,0.0346786,22.352,0.0264209,20.6738,0.0120609
2019-10-01 15:48:00,17.6861,0.950665,20.0549,0.803191,18.0572,0.9642,22.1538,0.811722,18.6856,1.09915,23.6002,0.918725,18.1517,1.08722,18.6764,0.966622,16.3747,0.0226716,18.6274,0.0279927,17.8464,0.0275127,18.4609,0.0222199,18.8909,0.0239753,19.5581,0.0190661,17.7764,0.0206747,18.159,0.0206321,17.4004,0.0187706,13.3873,0.0212816,26.47,0.0186943,24.0094,0.0138698,12.9783,0.0232375,18.4855,0.0279154,18.4881,0.0239623,13.8258,0.0381426,19.8477,0.0230593,16.804,0.0101431,20.5685,0.0225653,27.6006,0.0297179,27.8676,0.00991552,19.7243,0.0346246,22.4125,0.0263364,20.9066,0.0110388
2019-10-01 15:49:00,17.9367,1.00521,20.3255,0.862061,18.2589,1.04232,23.0914,0.880621,18.889,1.1203,24.9017,0.941104,18.2875,1.08814,18.8815,0.97211,16.2652,0.022878,18.7442,0.0276795,17.8579,0.0270972,18.6098,0.0224665,18.9766,0.0241316,20.1072,0.0179463,17.9873,0.0208385,18.2975,0.0222918,17.8979,0.0220602,14.018,0.021057,28.0092,0.0199955,25.7109,0.0144845,14.3078,0.0240807,18.657,0.0282638,18.519,0.0247947,13.8366,0.0380831,19.8836,0.0226732,17.1341,0.0106116,21.2562,0.0226004,29.0754,0.0304855,29.6695,0.00976416,19.8558,0.035123,22.4327,0.0266142,20.9476,0.0118297
2019-10-01 15:50:00,18.122,1.01647,20.6489,0.874409,18.4572,1.08624,24.1209,0.91631,19.0246,1.0946,26.2599,0.919179,18.425,1.09952,19.1022,0.983244,16.4378,0.0228901,18.8764,0.0277805,17.9665,0.0272473,18.7129,0.0226629,19.0611,0.0234431,20.8734,0.0148523,18.1258,0.0209365,18.4164,0.022342,18.1381,0.0219725,14.4541,0.0211676,29.368,0.0205839,27.4272,0.0144095,15.1905,0.0241913,18.7994,0.02943,19.037,0.0265204,13.8761,0.0380815,19.9631,0.0224584,17.2008,0.0104905,21.7953,0.0229386,30.3367,0.0311738,31.2821,0.00952375,20.1299,0.0346362,22.4869,0.0266879,20.9646,0.0126625
2019-10-01 15:51:00,18.3077,1.04001,20.9254,0.898363,18.7219,1.10663,25.0742,0.933502,19.265,1.08234,27.4025,0.911397,18.5655,1.12525,19.2533,1.00722,16.8131,0.0227956,19.0126,0.0280762,18.1219,0.0278655,18.948,0.0227706,19.2684,0.0232846,21.5613,0.0133395,18.2671,0.0210144,18.5518,0.022738,18.4524,0.0228319,15.0253,0.021013,30.5888,0.0211687,28.8783,0.0142481,15.8318,0.0240953,19.0486,0.029862,19.4396,0.027057,13.9595,0.0380179,20.003,0.0224851,17.3708,0.0106903,22.3069,0.0234364,31.4604,0.0310825,32.7464,0.00891506,20.3339,0.0347533,22.5026,0.0265704,21.2333,0.0119682
2019-10-01 15:52:00,18.4451,1.04364,21.1686,0.902564,18.88,1.10908,26.1405,0.933263,19.2818,1.06512,28.47,0.896306,18.6928,1.13711,19.4537,1.01835,17.0712,0.0227062,19.1393,0.0281689,18.2881,0.0281261,18.9361,0.022668,19.2829,0.0228497,22.1619,0.012403,18.3896,0.0210689,18.6696,0.0228506,18.6847,0.0231117,15.4957,0.020963,31.6782,0.0206162,30.2774,0.0127898,16.1224,0.0240101,19.191,0.0301079,19.7655,0.0271431,14.0559,0.0381178,20.0666,0.0223551,17.4864,0.0107196,22.7623,0.0237821,32.5079,0.0311914,34.069,0.00920561,20.4872,0.034697,22.5326,0.0264822,21.2712,0.0120827
2019-10-01 15:53:00,18.5402,1.0252,21.517,0.886064,19.0184,1.1338,26.8893,0.955244,19.4194,1.05692,29.352,0.890477,18.8204,1.15127,19.63,1.0313,17.3308,0.0226532,19.2664,0.0284819,18.5096,0.0283468,19.0646,0.0227588,19.3892,0.022913,22.7092,0.0110115,18.4751,0.0210584,18.7595,0.0223232,18.884,0.0217786,15.9664,0.020915,32.678,0.0209127,31.3631,0.013361,16.6019,0.0238709,19.3192,0.0302315,19.925,0.0272586,14.1815,0.0381137,20.1313,0.0221996,17.6886,0.0109843,23.2147,0.023777,33.4043,0.0313515,35.2679,0.0088567,20.7055,0.0347339,22.6454,0.0264074,21.432,0.011498
2019-10-01 15:54:00,18.5466,1.01258,21.7717,0.874039,19.1532,1.15845,27.4894,0.975585,19.4671,1.06079,30.0888,0.895908,18.8398,1.17329,19.7754,1.05071,17.5965,0.0225207,19.2801,0.0287081,18.618,0.0285402,19.0561,0.0226687,19.3869,0.0228026,23.0688,0.0111005,18.4772,0.0210914,18.7395,0.0221072,19.0879,0.0210095,16.3868,0.0209345,33.597,0.0208658,32.4005,0.0133096,17.067,0.023721,19.4382,0.0306,19.9575,0.0269652,14.2572,0.0382292,20.1421,0.0220785,17.7783,0.0109081,23.629,0.0238366,34.2635,0.0315069,36.3501,0.00920385,20.7246,0.034911,22.7127,0.0263621,21.5528,0.0115843
2019-10-01 15:55:00,18.4562,1.01454,21.9651,0.876243,19.1781,1.1709,28.1466,0.986415,19.404,1.03476,30.77,0.872312,18.8461,1.17729,19.9319,1.05493,17.641,0.0225001,19.284,0.0287048,18.6324,0.0285645,18.9529,0.0226932,19.2979,0.0222067,23.5437,0.00928277,18.3835,0.0210821,18.6255,0.0221186,19.2043,0.0208782,16.715,0.0209972,34.4124,0.0210637,33.3332,0.0134286,17.2841,0.0235541,19.4507,0.0305334,20.0118,0.026918,14.3594,0.0382765,20.142,0.0219146,17.8954,0.011072,23.975,0.0238112,34.9765,0.0315683,37.3356,0.00916569,20.8185,0.0349403,22.8208,0.0263729,21.5928,0.0119652
2019-10-01 15:56:00,18.3289,0.992423,22.2204,0.854176,19.1988,1.18948,28.6585,1.00046,19.3784,0.999612,31.3769,0.83977,18.8522,1.18774,20.0937,1.06358,17.7576,0.0224415,19.2914,0.0288453,18.7064,0.0285183,18.8339,0.022623,19.2919,0.0212081,23.8814,0.0093065,18.2499,0.0210613,18.4835,0.021514,19.3443,0.0197526,17.0077,0.0210238,35.1446,0.0210077,34.2962,0.0130015,17.5953,0.0233387,19.4365,0.0306677,20.0414,0.0268998,14.4536,0.0383177,20.101,0.0218763,18.0227,0.0111019,24.2641,0.0239304,35.6179,0.0316739,38.3468,0.00863483,20.8192,0.0350861,22.7915,0.0263284,21.6082,0.01237
2019-10-01 15:57:00,18.3291,0.996895,22.367,0.85833,19.2195,1.18808,29.2815,0.996147,19.4065,0.933421,31.8746,0.774068,18.85,1.17582,20.3079,1.05294,17.6683,0.022465,19.2923,0.0286393,18.6761,0.0284816,18.7283,0.0227587,19.8811,0.020492,24.4769,0.00698701,18.258,0.021004,18.4822,0.0217067,19.4556,0.0200988,17.2684,0.0210846,35.7936,0.0211323,35.1087,0.0127857,17.7679,0.0232287,19.4036,0.0307933,20.0779,0.0264564,14.5275,0.0383653,20.127,0.0217816,18.171,0.0111318,24.5092,0.0239576,36.2112,0.031803,39.276,0.0085959,20.8648,0.0351312,22.798,0.0263265,21.6002,0.01296
2019-10-01 15:58:00,18.3509,1.00221,22.5789,0.86511,19.3208,1.22333,29.5352,1.02526,19.4598,0.917345,32.3477,0.758924,18.8608,1.17928,20.4495,1.05683,17.7063,0.0224486,19.3026,0.0286212,18.7105,0.0285116,18.8373,0.0229266,20.5635,0.0205901,25.3251,0.00633686,18.2708,0.0210402,18.4871,0.0218831,19.579,0.0205154,17.5844,0.021038,36.388,0.0210651,35.7537,0.0126501,18.131,0.0231315,19.4974,0.0310516,20.0315,0.0248086,14.577,0.0383951,20.1732,0.0217655,18.3223,0.0109432,24.7704,0.0239128,36.7935,0.0319101,40.1912,0.00837984,20.8802,0.0352058,22.8399,0.0262066,21.7688,0.0125072
2019-10-01 15:59:00,18.3493,1.00214,22.774,0.86519,19.4367,1.23587,29.8513,1.03645,19.3579,0.931149,32.8284,0.772828,18.8583,1.16082,20.6593,1.0412,17.5505,0.02252,19.3102,0.0284215,18.7049,0.0283437,18.7719,0.0228985,20.2332,0.0203279,25.7172,0.00655727,18.2792,0.0209938,18.4922,0.0218954,19.7036,0.0207399,17.8198,0.0210139,36.9319,0.0209758,36.3586,0.012523,18.3001,0.0231108,19.6213,0.031047,20.1255,0.0245541,14.6142,0.0384275,20.1892,0.0217295,18.4202,0.0109323,24.9851,0.0238847,37.2776,0.031991,40.9233,0.00852045,20.905,0.0352629,22.8937,0.0261458,21.8637,0.0125337
2019-10-01 16:00:00,18.3497,1.00167,22.9547,0.865298,19.454,1.26068,29.9778,1.0574,19.3712,0.938879,33.2234,0.781871,18.8666,1.15629,20.8193,1.03802,17.5248,0.0225376,19.3228,0.0283564,18.728,0.0282665,18.7893,0.022895,20.1769,0.0202394,26.1274,0.00671749,18.2839,0.0209757,18.4926,0.0218982,19.7741,0.0205432,18.0218,0.0210073,37.4244,0.0209072,36.8532,0.0117973,18.4633,0.0230599,19.6387,0.0310989,20.078,0.0234937,14.599,0.0385278,20.1823,0.0217021,18.5139,0.010864,25.1726,0.0239064,37.6963,0.032015,41.5846,0.00853912,20.947,0.0352952,22.9618,0.0260109,21.9579,0.0116667
2019-10-01 16:01:00,18.3721,1.01378,23.0186,0.877912,19.4749,1.24219,30.4702,1.04192,19.4111,0.931226,33.6388,0.774288,18.7688,1.16246,20.8579,1.04389,17.484,0.0225005,19.2192,0.028343,18.6563,0.0283342,18.7821,0.0228543,20.3078,0.0203332,26.4105,0.00671872,18.2967,0.0209908,18.5055,0.0222497,19.8029,0.021161,18.2014,0.0210382,37.8562,0.0210434,37.4584,0.0108523,18.3613,0.0230909,19.656,0.030933,20.1895,0.0244148,14.5624,0.0385905,20.2058,0.0217633,18.6241,0.0108638,25.3335,0.0238487,38.09,0.0319794,42.1764,0.00864158,21.0135,0.0353016,23.017,0.0259305,21.9916,0.0112999
2019-10-01 16:02:00,18.3867,1.01951,23.1133,0.884007,19.4805,1.25858,30.6644,1.05622,19.3403,0.927079,33.9915,0.770759,18.772,1.16008,20.9546,1.04247,17.4658,0.0224984,19.2222,0.0282493,18.6515,0.028309,18.7003,0.022829,20.3805,0.0203353,26.7263,0.00640761,18.3022,0.0209977,18.5139,0.0224205,19.8402,0.0214734,18.353,0.0211243,38.2613,0.021222,37.8931,0.0104016,18.4666,0.0230498,19.6586,0.0309884,20.1365,0.0235847,14.4956,0.0385778,20.28,0.0213946,18.6967,0.0108172,25.4841,0.023886,38.4525,0.0318209,42.7225,0.00884807,21.1187,0.0352958,23.0484,0.0259189,22.0088,0.0111149
2019-10-01 16:03:00,18.2922,1.0194,23.1996,0.883785,19.488,1.25416,30.9133,1.05428,19.3097,0.954344,34.3795,0.798176,18.7804,1.17223,20.9995,1.05314,17.5721,0.0224554,19.2267,0.0283828,18.6936,0.0284213,18.675,0.0227262,19.8,0.0201387,26.7829,0.00698296,18.1975,0.0210207,18.3993,0.0223533,19.8636,0.0212391,18.4804,0.0211334,38.607,0.0211674,38.3489,0.0101127,18.4116,0.0230638,19.6778,0.0308794,20.1764,0.0240492,14.4763,0.038544,20.3215,0.0216342,18.7522,0.0108951,25.6313,0.0239925,38.7136,0.0315106,43.1723,0.00876584,21.2189,0.0352821,23.0776,0.02594,21.9833,0.0116251
2019-10-01 16:04:00,18.2982,1.02126,23.2818,0.886137,19.3815,1.26236,30.9948,1.06223,19.2852,0.969908,34.7226,0.814321,18.7852,1.17399,21.0762,1.05534,17.5914,0.0224508,19.2317,0.028376,18.7016,0.0284404,18.6913,0.0226375,19.5911,0.0201216,26.851,0.00699143,18.1947,0.0210182,18.3934,0.022285,19.9279,0.0211364,18.6193,0.0210901,38.8913,0.0210345,38.7043,0.0102342,18.3437,0.0230246,19.5805,0.030865,20.0352,0.0236348,14.5064,0.0385043,20.3691,0.0216174,18.8093,0.0108443,25.8044,0.023967,38.9342,0.0314264,43.5604,0.00873464,21.3619,0.0352798,23.105,0.0258558,22.0562,0.0115076
2019-10-01 16:05:00,18.2954,1.02599,23.357,0.889239,19.4177,1.21963,31.5935,1.02576,19.3258,0.959034,34.9632,0.802351,18.7816,1.15421,21.2249,1.03805,17.4271,0.0225036,19.2399,0.0280532,18.6479,0.0281734,18.6646,0.0226085,19.7039,0.0201697,27.0344,0.00720061,18.1992,0.0209399,18.4039,0.0224272,19.9676,0.021454,18.7715,0.0210659,39.1506,0.0210483,39.0731,0.00977935,18.0813,0.0231121,19.6159,0.0305133,20.3335,0.0258728,14.5502,0.0385791,20.4272,0.0215625,18.849,0.0107779,25.9284,0.0240111,39.157,0.0315085,43.9277,0.00864798,21.4393,0.0354389,23.1226,0.0258413,22.1285,0.0111915
2019-10-01 16:06:00,18.2735,1.01568,23.4875,0.87983,19.4178,1.25495,31.5234,1.05404,19.486,0.933371,35.1297,0.778615,18.6785,1.1418,21.3639,1.02753,17.2431,0.0225309,19.1409,0.0278671,18.5833,0.0278957,18.8213,0.0226946,20.3896,0.0202954,27.4382,0.0063043,18.1923,0.0208931,18.3962,0.022284,20.0242,0.0210502,18.939,0.0210099,39.4021,0.0215124,39.2104,0.00972297,18.3401,0.0230224,19.5893,0.0307609,20.1562,0.0239961,14.6066,0.0386368,20.4242,0.0215997,18.9365,0.0108452,26.0046,0.0240907,39.3912,0.0314554,44.3388,0.00840442,21.5022,0.0353819,23.1298,0.0258329,22.2395,0.0106542
2019-10-01 16:07:00,18.2693,1.0073,23.5727,0.872413,19.4183,1.25894,31.6588,1.05762,19.3922,0.939192,35.3655,0.783749,18.6867,1.15596,21.3481,1.03958,17.3738,0.0224814,19.1371,0.0280757,18.6279,0.0281321,18.7249,0.022661,20.1994,0.0201704,27.596,0.00622826,18.1849,0.0208962,18.3844,0.0220768,20.1015,0.0205325,19.0042,0.0210058,39.6262,0.0214586,39.469,0.00974855,18.3575,0.0230537,19.5936,0.0307471,20.1269,0.0237438,14.6365,0.0386545,20.4445,0.0212807,18.9605,0.0107915,26.0667,0.0241832,39.5952,0.0313317,44.6525,0.00856689,21.5845,0.0352944,23.1359,0.0258451,22.2709,0.0105795
2019-10-01 16:08:00,18.2673,1.00339,23.6389,0.868261,19.5321,1.25677,31.8452,1.05661,19.3675,0.952739,35.6104,0.796699,18.6878,1.15196,21.4412,1.0354,17.3512,0.0224825,19.14,0.0280137,18.6335,0.0280625,18.7146,0.0226283,19.8805,0.0201172,27.5132,0.0064163,18.1834,0.0208961,18.3801,0.0219997,20.1565,0.0202733,19.048,0.0210281,39.8156,0.0215052,39.7349,0.00982703,18.4336,0.0230898,19.7153,0.0306851,20.2629,0.0241493,14.6661,0.0386668,20.4604,0.0215042,18.9701,0.010864,26.1087,0.024291,39.7473,0.0311261,44.9019,0.00871371,21.6106,0.0352179,23.1023,0.0258171,22.2442,0.0107606
2019-10-01 16:09:00,18.2624,0.995313,23.6977,0.861409,19.5399,1.25276,32.0077,1.05344,19.3865,0.948807,35.8017,0.793199,18.6919,1.16429,21.4493,1.04603,17.4548,0.0224503,19.1381,0.0281904,18.6686,0.0282306,18.7278,0.0226449,20.0061,0.0201181,27.6268,0.00594964,18.1773,0.0209164,18.3684,0.0217072,20.2404,0.019749,19.1295,0.0209637,39.9829,0.0214444,39.9816,0.0100516,18.4151,0.0230928,19.727,0.0306913,20.2883,0.0242071,14.7281,0.0386365,20.4754,0.021537,19.0323,0.010762,26.1939,0.0241596,39.8934,0.0313584,45.1668,0.00877391,21.6521,0.0352752,23.083,0.0257135,22.296,0.0106542
2019-10-01 16:10:00,18.2965,1.01335,23.6946,0.878095,19.5537,1.24501,32.2653,1.04534,19.4746,0.913811,35.9102,0.758907,18.6942,1.17031,21.4336,1.0525,17.4872,0.0224397,19.1361,0.0282209,18.6657,0.0283422,18.8005,0.0227865,20.9686,0.0207543,28.0525,0.00514733,18.1993,0.0209826,18.3871,0.0221509,20.2141,0.0203954,19.2158,0.0209249,40.1319,0.0214049,40.0865,0.0105209,18.4007,0.0231122,19.7169,0.0308106,20.3055,0.024019,14.77,0.0386889,20.4827,0.021535,19.066,0.01077,26.2657,0.024108,40.087,0.0313557,45.4606,0.00873252,21.6404,0.0353673,23.0454,0.0255852,22.315,0.0103432
2019-10-01 16:11:00,18.3211,1.0213,23.6818,0.88627,19.5635,1.23635,32.4549,1.03931,19.4389,0.939185,36.0892,0.784437,18.8118,1.18633,21.4167,1.06664,17.7125,0.0223813,19.246,0.0282553,18.748,0.0285635,18.7707,0.022704,20.2605,0.0203271,27.9261,0.00568854,18.2019,0.0210202,18.3879,0.0224397,20.1932,0.0206864,19.2487,0.0209456,40.2763,0.0214107,40.3533,0.010128,18.3228,0.0231448,19.7369,0.0306954,20.3922,0.0247553,14.7767,0.0387119,20.4445,0.0215353,19.1421,0.0107539,26.3244,0.0240063,40.2104,0.0314545,45.6499,0.00880386,21.6893,0.0352735,23.0288,0.0255543,22.3293,0.0101768
2019-10-01 16:12:00,18.3111,1.01532,23.8378,0.879712,19.5746,1.23461,32.5894,1.03781,19.435,0.941338,36.2603,0.786511,18.8046,1.17022,21.548,1.05273,17.5959,0.0224225,19.2533,0.0281447,18.7431,0.0283112,18.7636,0.0226629,20.2864,0.020301,27.8752,0.0054859,18.201,0.0210121,18.3821,0.0222346,20.2552,0.0202987,19.2375,0.0210962,40.434,0.0217057,40.6477,0.00911251,18.3162,0.0231393,19.7425,0.0307603,20.4293,0.0249256,14.7394,0.0386634,20.4181,0.0213926,19.2046,0.0107168,26.4001,0.0240954,40.3369,0.0313263,45.8275,0.00884122,21.6759,0.0352663,23.0342,0.0255295,22.3557,0.00984486
