time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,sensors_racks_04_to_06_in_b_T,sensors_racks_04_to_06_in_b_Q,sensors_racks_04_to_06_in_m_T,sensors_racks_04_to_06_in_m_Q,sensors_racks_04_to_06_in_t_T,sensors_racks_04_to_06_in_t_Q,sensors_racks_10_to_12_in_b_T,sensors_racks_10_to_12_in_b_Q,sensors_racks_10_to_12_in_m_T,sensors_racks_10_to_12_in_m_Q,sensors_racks_10_to_12_in_t_T,sensors_racks_10_to_12_in_t_Q,sensors_racks_01_to_03_in_b_T,sensors_racks_01_to_03_in_b_Q,sensors_racks_01_to_03_in_m_T,sensors_racks_01_to_03_in_m_Q,sensors_racks_01_to_03_in_t_T,sensors_racks_01_to_03_in_t_Q,sensors_racks_07_to_09_out_b_T,sensors_racks_07_to_09_out_b_Q,sensors_racks_07_to_09_out_m_T,sensors_racks_07_to_09_out_m_Q,sensors_racks_07_to_09_out_t_T,sensors_racks_07_to_09_out_t_Q,sensors_racks_07_to_09_in_b_T,sensors_racks_07_to_09_in_b_Q,sensors_racks_07_to_09_in_m_T,sensors_racks_07_to_09_in_m_Q,sensors_racks_07_to_09_in_t_T,sensors_racks_07_to_09_in_t_Q,sensors_racks_04_to_06_out_b_T,sensors_racks_04_to_06_out_b_Q,sensors_racks_04_to_06_out_m_T,sensors_racks_04_to_06_out_m_Q,sensors_racks_04_to_06_out_t_T,sensors_racks_04_to_06_out_t_Q,sensors_racks_10_to_12_out_b_T,sensors_racks_10_to_12_out_b_Q,sensors_racks_10_to_12_out_m_T,sensors_racks_10_to_12_out_m_Q,sensors_racks_10_to_12_out_t_T,sensors_racks_10_to_12_out_t_Q,sensors_racks_01_to_03_out_b_T,sensors_racks_01_to_03_out_b_Q,sensors_racks_01_to_03_out_m_T,sensors_racks_01_to_03_out_m_Q,sensors_racks_01_to_03_out_t_T,sensors_racks_01_to_03_out_t_Q
2019-10-01 16:13:00,18.2973,1.00321,23.9529,0.869207,19.5779,1.24371,32.6554,1.04355,19.5393,0.896443,36.3765,0.741601,18.8063,1.16835,21.6366,1.05175,17.591,0.0224248,19.2584,0.0281814,18.7879,0.0282148,18.8745,0.0228719,21.9168,0.0216659,28.5361,0.00492636,18.1921,0.0210251,18.3692,0.0217988,20.3505,0.0195641,19.3124,0.0210286,40.5527,0.0215869,40.7601,0.00935849,18.4147,0.0231015,19.7179,0.0310242,20.3233,0.0237595,14.7334,0.0386371,20.4407,0.0214553,19.2941,0.0104279,26.4827,0.0239784,40.5481,0.0315514,46.0986,0.00883067,21.6572,0.0353479,23.0463,0.0254404,22.4205,0.00956201
2019-10-01 16:14:00,18.2846,0.999055,24.0363,0.864204,19.5735,1.25655,32.6273,1.05374,19.5798,0.882913,36.4416,0.728169,18.8047,1.15598,21.7273,1.0422,17.4869,0.022471,19.262,0.0280299,18.7802,0.0280402,18.9815,0.0230565,22.6241,0.0225061,29.1174,0.00509036,18.1944,0.0209812,18.3703,0.0216656,20.4105,0.019235,19.3752,0.0209548,40.666,0.0214408,40.6127,0.00992851,18.5039,0.0230762,19.7074,0.0311511,20.2104,0.0227177,14.7174,0.038723,20.4928,0.0214636,19.3254,0.0104693,26.5161,0.0240031,40.7553,0.0315692,46.3252,0.0088065,21.5867,0.0353889,23.0744,0.0253752,22.5205,0.00950895
2019-10-01 16:15:00,18.3197,1.01875,24.0321,0.884101,19.5656,1.27253,32.5409,1.06775,19.5598,0.894173,36.5733,0.74013,18.8117,1.16159,21.6927,1.04757,17.5257,0.022459,19.2642,0.0280294,18.7802,0.028145,18.9835,0.0229877,22.2136,0.0219878,29.1628,0.00496378,18.21,0.0210244,18.3846,0.0222371,20.3625,0.0202581,19.3664,0.0210469,40.7976,0.0217077,40.7383,0.00960684,18.578,0.0230576,19.7075,0.0311498,20.1449,0.0220898,14.6747,0.0386982,20.5067,0.0211654,19.3534,0.0105059,26.553,0.0239846,40.8964,0.0314804,46.5034,0.00891582,21.584,0.0352768,23.0913,0.0253662,22.5664,0.00949413
2019-10-01 16:16:00,18.3255,1.02065,24.0466,0.88631,19.6636,1.29476,32.3629,1.08759,19.5143,0.911165,36.6934,0.759026,18.8149,1.16131,21.7551,1.04829,17.5285,0.0224529,19.2691,0.0279466,18.7758,0.0280725,18.9445,0.0228965,21.4449,0.0212093,28.9323,0.00463019,18.2078,0.021015,18.3836,0.0222513,20.3951,0.0203,19.4204,0.0210908,40.9112,0.0218615,40.8776,0.00926275,18.7792,0.0230526,19.8133,0.0312309,20.176,0.0213634,14.6966,0.038628,20.5341,0.0214723,19.3889,0.0104596,26.5928,0.0240336,40.9523,0.0314411,46.6551,0.00884444,21.6151,0.0352459,23.0792,0.0253581,22.5136,0.00954455
2019-10-01 16:17:00,18.3098,1.01274,24.0853,0.878291,19.6741,1.27657,32.567,1.07257,19.527,0.909834,36.8015,0.757701,18.8155,1.15956,21.7927,1.0473,17.519,0.0224529,19.2714,0.027917,18.7839,0.0280204,18.9303,0.0228859,21.4493,0.0210523,28.8709,0.00441108,18.1992,0.0209592,18.3814,0.0219719,20.4395,0.0197497,19.5135,0.0210017,40.9547,0.0215899,40.9876,0.0091876,18.6912,0.0230692,19.8293,0.0311412,20.2576,0.02229,14.7655,0.0386761,20.6192,0.0213672,19.4356,0.0102619,26.6429,0.0239278,41.0445,0.0316335,46.7775,0.00896477,21.6185,0.0354306,23.0812,0.0252727,22.5294,0.00930815
2019-10-01 16:18:00,18.3111,1.01278,24.1054,0.878604,19.6792,1.268,32.6723,1.06619,19.4864,0.933402,36.8908,0.781513,18.8166,1.15963,21.7707,1.04704,17.5233,0.0224478,19.2729,0.0279413,18.7947,0.0280651,18.8718,0.0227766,20.5976,0.020412,28.3744,0.00419657,18.1983,0.0209622,18.3796,0.0220038,20.4306,0.0197866,19.5115,0.0210229,40.9998,0.0216318,41.085,0.00880341,18.6249,0.0230768,19.8471,0.0309858,20.3206,0.0230637,14.7917,0.03873,20.5782,0.0213266,19.4845,0.0103691,26.6467,0.0238981,41.0636,0.0316685,46.8205,0.00910096,21.6416,0.0353177,23.0929,0.0252509,22.5241,0.00922665
2019-10-01 16:19:00,18.3223,1.01058,24.0909,0.876637,19.6851,1.26784,32.7651,1.06625,19.5241,0.913476,37.0002,0.761787,18.8303,1.19422,21.6564,1.07676,17.7993,0.02234,19.262,0.0282484,18.8553,0.0283484,18.9005,0.0227978,21.2713,0.0208401,28.6967,0.00430302,18.1922,0.02101,18.3684,0.0220063,20.4493,0.0194244,19.5296,0.021159,41.0522,0.021868,41.2475,0.00841847,18.6349,0.0230835,19.8392,0.0310321,20.3221,0.022862,14.7736,0.0386556,20.5399,0.0213576,19.4724,0.0104795,26.6505,0.0240486,41.1391,0.0313159,46.94,0.00910889,21.6196,0.0352444,23.0863,0.0252931,22.4573,0.00958407
2019-10-01 16:20:00,18.3235,1.02503,24.0585,0.890195,19.6923,1.25752,32.86,1.05794,19.5061,0.933546,37.1283,0.782167,18.8179,1.16773,21.793,1.05555,17.6,0.0223936,19.2699,0.0277709,18.7431,0.028067,18.8222,0.022664,20.6533,0.0202594,28.0316,0.00432735,18.2088,0.0209623,18.3893,0.0224209,20.4097,0.0205586,19.6071,0.0210834,41.0616,0.0215698,41.434,0.00847292,18.5694,0.0230797,19.8548,0.0308757,20.4283,0.0240281,14.7926,0.0386469,20.5344,0.0214227,19.5921,0.00996118,26.6967,0.0238784,41.1891,0.0314961,46.9937,0.00946165,21.6158,0.0353833,23.1001,0.0251445,22.5313,0.00940959
2019-10-01 16:21:00,18.3092,1.01248,24.1511,0.878561,19.6765,1.28868,32.6217,1.08396,19.5323,0.915612,37.1301,0.766319,18.8211,1.16754,21.7799,1.05621,17.602,0.0224013,19.2736,0.027846,18.7986,0.0280762,18.8979,0.0227993,21.2932,0.0207893,28.5009,0.00406826,18.2027,0.0209958,18.3717,0.0221462,20.4349,0.0198539,19.6002,0.0210423,41.0799,0.021586,41.3235,0.00841692,18.7461,0.0230451,19.8259,0.0311289,20.2448,0.0222764,14.8588,0.0386948,20.4926,0.0214164,19.6365,0.00998088,26.6891,0.0238812,41.2595,0.0314755,47.0181,0.00957837,21.6523,0.0352987,23.1105,0.025066,22.5935,0.00948218
2019-10-01 16:22:00,18.3188,1.01468,24.2094,0.880419,19.676,1.28314,32.7538,1.07918,19.5845,0.886457,37.2381,0.736018,18.8182,1.15751,21.8649,1.04624,17.5168,0.0224355,19.2798,0.0278148,18.7922,0.0279721,19.0206,0.0229668,22.579,0.0221547,29.7852,0.00491909,18.2075,0.021023,18.3723,0.0222154,20.4507,0.0199698,19.5805,0.021183,41.1147,0.0219186,41.3507,0.00820078,18.7181,0.0230705,19.8177,0.0312165,20.2109,0.0217102,14.8746,0.0386073,20.5164,0.0213259,19.6086,0.0102459,26.7119,0.0239983,41.3894,0.03112,47.1431,0.00932985,21.6509,0.0352752,23.0989,0.0251682,22.5434,0.00968392
2019-10-01 16:23:00,18.2998,1.0025,24.2728,0.86934,19.67,1.28453,32.6548,1.08116,19.4896,0.941202,37.2446,0.790559,18.8168,1.15338,21.936,1.04251,17.4848,0.022455,19.2796,0.0278373,18.8061,0.0278952,18.8775,0.0227168,20.6116,0.0204066,28.3577,0.00415957,18.1957,0.0209867,18.3674,0.0218108,20.5211,0.0194068,19.6608,0.0210607,41.1157,0.0216367,41.356,0.00865993,18.7001,0.0230529,19.8298,0.0310794,20.2453,0.0224787,14.8692,0.0385998,20.5775,0.0213723,19.635,0.0101565,26.7422,0.0238063,41.387,0.0314273,47.1961,0.00932857,21.5945,0.0354181,23.0962,0.0251573,22.5691,0.00931658
2019-10-01 16:24:00,18.3287,1.02273,24.1788,0.887956,19.6829,1.27486,32.8403,1.07154,19.5959,0.888584,37.2112,0.737683,18.8199,1.16152,21.833,1.05006,17.5344,0.0224398,19.2763,0.027893,18.8046,0.0280706,18.9952,0.022996,22.3945,0.0220942,29.5228,0.0046517,18.2145,0.021019,18.3879,0.0223319,20.4467,0.0203675,19.652,0.0210091,41.116,0.0215579,41.23,0.00874348,18.6849,0.0230767,19.822,0.0311407,20.2613,0.0222232,14.8701,0.0387002,20.5703,0.0214123,19.6551,0.010284,26.7214,0.0238356,41.4932,0.0315062,47.2743,0.00920356,21.4683,0.0353899,23.0938,0.025142,22.5748,0.00928065
2019-10-01 16:25:00,18.3129,1.00678,24.2793,0.872577,19.6866,1.26654,32.9572,1.06458,19.5851,0.898477,37.2912,0.746745,18.8199,1.15979,21.8727,1.0471,17.5354,0.0224286,19.2783,0.0279133,18.8155,0.028043,18.9838,0.0229081,22.0453,0.021576,29.2249,0.00460155,18.1948,0.0210052,18.369,0.0219944,20.5041,0.0196107,19.5964,0.0211776,41.1459,0.0218767,41.3831,0.00824021,18.6292,0.0230901,19.8302,0.0310724,20.3035,0.0225977,14.8637,0.0386363,20.5782,0.0212173,19.6305,0.0103872,26.728,0.0239685,41.5479,0.0313415,47.3475,0.00919379,21.4231,0.0353067,23.081,0.02522,22.529,0.00938663
2019-10-01 16:26:00,18.4171,1.00433,24.2901,0.871583,19.7813,1.29525,32.7104,1.08916,19.5824,0.895987,37.3054,0.745123,18.8251,1.17165,21.8559,1.05848,17.632,0.0224006,19.2742,0.0280412,18.845,0.0281214,19.008,0.0229548,22.2773,0.0218265,29.7404,0.0047117,18.301,0.0210328,18.4717,0.0218525,20.6111,0.0193632,19.6664,0.0210606,41.1532,0.021522,41.4285,0.00858994,18.8863,0.0230614,19.9289,0.0312766,20.2946,0.0213328,14.9065,0.0385865,20.6198,0.0213758,19.6023,0.0101527,26.766,0.0238263,41.6021,0.0316174,47.4505,0.00914144,21.3827,0.035373,23.0864,0.0251416,22.5972,0.00929467
2019-10-01 16:27:00,18.333,1.02274,24.2045,0.887815,19.6818,1.27241,32.8884,1.06996,19.5706,0.908094,37.3029,0.75705,18.8215,1.16557,21.8231,1.05393,17.5731,0.0224177,19.2737,0.0278392,18.7942,0.0280989,18.9551,0.0228549,21.5648,0.0209836,28.9895,0.00429307,18.2158,0.0210036,18.3908,0.02235,20.4963,0.0203191,19.6757,0.0209952,41.1439,0.0213323,41.3628,0.00867704,18.6601,0.0230839,19.8354,0.0310648,20.2905,0.0225882,14.9568,0.0387007,20.6462,0.021441,19.5902,0.0102049,26.7502,0.0238632,41.6044,0.0316027,47.459,0.00920368,21.3122,0.0354041,23.0795,0.0251185,22.6432,0.00956544
2019-10-01 16:28:00,18.3359,1.02696,24.2285,0.891632,19.6901,1.26996,32.947,1.06849,19.5425,0.92379,37.4067,0.772656,18.8188,1.15344,21.8831,1.04283,17.4837,0.0224317,19.2793,0.0276133,18.76,0.0278842,18.8508,0.0226569,20.9988,0.0203305,28.3741,0.00424016,18.2144,0.02101,18.3853,0.0225482,20.4606,0.0207223,19.5855,0.0211966,41.1753,0.0216038,41.6988,0.00778549,18.6318,0.0230781,19.8389,0.030982,20.348,0.0233059,14.9503,0.0386293,20.6329,0.0212615,19.6386,0.0101781,26.7453,0.0239675,41.5804,0.0313626,47.4424,0.00939704,21.3251,0.0352939,23.0905,0.0251423,22.6233,0.00990255
2019-10-01 16:29:00,18.3176,1.01666,24.2394,0.882207,19.6849,1.28445,32.8364,1.08032,19.5682,0.911913,37.483,0.761684,18.7151,1.16164,21.8693,1.05046,17.4685,0.0223866,19.1722,0.0277019,18.7147,0.02793,18.8549,0.0226545,21.456,0.0206038,28.5234,0.00430955,18.2103,0.0210368,18.3697,0.0222642,20.5193,0.020135,19.6734,0.0210781,41.1607,0.0212731,41.7635,0.00815742,18.7225,0.0230472,19.8261,0.0310875,20.2957,0.0227714,14.9628,0.0385958,20.649,0.0214989,19.6824,0.00974737,26.7503,0.0238529,41.6042,0.0314768,47.508,0.00944014,21.2921,0.0353601,23.1079,0.0250067,22.6438,0.00993422
2019-10-01 16:30:00,18.3077,1.00625,24.2596,0.871627,19.6773,1.29232,32.7559,1.08682,19.548,0.925558,37.4613,0.775409,18.8242,1.17179,21.7902,1.05913,17.653,0.0223701,19.2697,0.027903,18.8458,0.0281084,18.8207,0.0225988,20.8882,0.020164,28.0318,0.00425022,18.2077,0.0210567,18.3571,0.0220189,20.5603,0.019611,19.6648,0.0210484,41.153,0.0210832,41.6448,0.0082283,18.7605,0.0230341,19.8234,0.0310244,20.2774,0.0227874,14.9778,0.0387079,20.6205,0.0214241,19.6407,0.00975395,26.6967,0.0239146,41.602,0.0314078,47.4905,0.00961085,21.2784,0.0352381,23.1377,0.0250217,22.6252,0.0102135
2019-10-01 16:31:00,18.2882,0.990739,24.3329,0.856211,19.7102,1.26161,33.082,1.06026,19.6009,0.91038,37.5742,0.758556,18.824,1.17863,21.8096,1.06336,17.718,0.0223368,19.2701,0.0279997,18.8658,0.0281228,18.772,0.0225573,21.3506,0.0204232,27.984,0.00460607,18.1958,0.0210633,18.3316,0.0216598,20.6533,0.0188998,19.6227,0.0212188,41.1753,0.0214815,41.8147,0.00793616,18.6023,0.0230828,19.8393,0.0308443,20.4719,0.0242898,14.9749,0.038618,20.5761,0.0215171,19.6324,0.00987424,26.7042,0.0240485,41.6086,0.0312744,47.5354,0.00935114,21.2954,0.0351761,23.1339,0.0251059,22.5825,0.0102138
2019-10-01 16:32:00,18.2877,0.994211,24.3483,0.85986,19.6892,1.29313,32.8249,1.08636,19.6381,0.888634,37.5488,0.738428,18.8206,1.16992,21.8872,1.05767,17.6574,0.0223653,19.2704,0.0278887,18.848,0.0280389,18.9057,0.0227897,22.5104,0.0216337,29.0895,0.00482229,18.2036,0.0210723,18.3418,0.0217164,20.6452,0.0189071,19.7167,0.021032,41.157,0.0212711,41.654,0.00835567,18.7772,0.0230519,19.8131,0.0312083,20.2641,0.0221379,15.0078,0.0386364,20.6026,0.0215323,19.6462,0.00951368,26.7325,0.0239144,41.6954,0.0315245,47.6027,0.00925759,21.219,0.0353439,23.1881,0.0249398,22.6781,0.00958001
2019-10-01 16:33:00,18.2848,0.990336,24.419,0.85662,19.6865,1.28527,32.9062,1.07953,19.6409,0.885073,37.5384,0.734395,18.8185,1.15988,21.9109,1.04824,17.5757,0.0223907,19.2733,0.0278307,18.8517,0.0279751,18.9779,0.0228474,22.695,0.0218738,29.3287,0.00485626,18.197,0.0210605,18.3399,0.0216317,20.6595,0.0189827,19.655,0.0210863,41.1684,0.0215288,41.5775,0.00807056,18.7297,0.0230653,19.8148,0.0312221,20.2439,0.0220308,15.0253,0.0386694,20.5697,0.021348,19.6356,0.00975643,26.7265,0.0239455,41.7505,0.0316336,47.6138,0.00933433,21.2092,0.0352328,23.2356,0.0249906,22.7302,0.009454
2019-10-01 16:34:00,18.3348,1.02275,24.3295,0.888105,19.8031,1.27681,32.9814,1.07253,19.7181,0.900527,37.6101,0.750491,18.9257,1.15548,21.9805,1.04514,17.6081,0.0224337,19.3892,0.0276956,18.8815,0.0278936,19.0115,0.0227386,22.1385,0.0212859,28.7063,0.00480326,18.2271,0.021113,18.3665,0.0225067,20.5455,0.0204501,19.665,0.0211515,41.197,0.0221614,41.6371,0.00795287,18.7777,0.0230945,19.9308,0.031258,20.3924,0.0225238,15.0146,0.0385496,20.5692,0.0215913,19.6909,0.00979635,26.7834,0.0239616,41.7589,0.0314801,47.6704,0.00895979,21.2084,0.0352078,23.2664,0.0250647,22.7017,0.00907073
2019-10-01 16:35:00,18.3184,1.01461,24.3464,0.879652,19.8046,1.27709,32.993,1.07217,19.7465,0.891046,37.5991,0.741275,18.9251,1.15554,21.9884,1.04597,17.6159,0.0224344,19.3907,0.0277157,18.8949,0.0278638,19.0427,0.0228155,22.5607,0.0217016,28.9774,0.00484745,18.2177,0.0210693,18.3677,0.0222216,20.5581,0.0198933,19.7517,0.0210187,41.1893,0.0218758,41.5648,0.00834743,18.7961,0.0230866,19.9313,0.0312872,20.4022,0.0225247,14.9793,0.0386295,20.6169,0.0214824,19.7005,0.00958806,26.8029,0.0238945,41.8366,0.031589,47.7095,0.00902223,21.144,0.0353657,23.3133,0.024974,22.6964,0.00884499
2019-10-01 16:36:00,18.4392,1.01859,24.3231,0.884185,19.8234,1.26396,33.1046,1.06141,19.7024,0.918375,37.6315,0.768559,18.8275,1.17193,21.8751,1.05947,17.6487,0.022368,19.2755,0.0278551,18.8378,0.0281317,18.8893,0.0225773,21.3918,0.0205326,27.8632,0.00465924,18.3236,0.0211626,18.4748,0.0224431,20.561,0.0202364,19.6995,0.0211173,41.2097,0.0218953,41.6542,0.00801717,18.7118,0.0231054,19.95,0.0310102,20.5414,0.0238512,14.9051,0.038666,20.5397,0.021352,19.7312,0.00968024,26.7801,0.0239033,41.8299,0.0316727,47.6688,0.00921309,21.2383,0.0351773,23.368,0.0250133,22.6862,0.00903778
2019-10-01 16:37:00,18.3024,0.998043,24.4203,0.864927,19.7958,1.30887,32.6624,1.10041,19.6484,0.937144,37.667,0.788893,18.8246,1.17154,21.9719,1.05896,17.6625,0.0223659,19.2723,0.0278884,18.8463,0.0280637,18.8503,0.02253,20.8737,0.0201442,27.7168,0.00456376,18.2131,0.0211347,18.3405,0.0219487,20.6531,0.0192482,19.7062,0.0211588,41.241,0.0219631,41.6654,0.00806619,18.938,0.0230414,19.9302,0.0312504,20.3262,0.0219382,14.8663,0.0385415,20.4856,0.0216982,19.7487,0.00967743,26.8028,0.0239252,41.7889,0.0315429,47.6721,0.00908933,21.3238,0.0351299,23.378,0.0250292,22.6777,0.00907828
2019-10-01 16:38:00,18.3151,1.01663,24.3023,0.881141,19.7094,1.26583,32.9775,1.06403,19.5453,0.941929,37.6614,0.793233,18.8221,1.16556,21.9849,1.05459,17.6026,0.0223808,19.2718,0.027636,18.7878,0.027976,18.6871,0.0224593,20.5279,0.01987,27.3775,0.0048465,18.2246,0.0210864,18.3639,0.0224214,20.5522,0.0200245,19.7569,0.02102,41.2273,0.0215343,41.71,0.00806018,18.6073,0.0230796,19.8547,0.0309528,20.4384,0.0241301,14.9092,0.0386255,20.5501,0.0216024,19.7721,0.00960559,26.8249,0.0238308,41.7624,0.0317867,47.6297,0.00924666,21.3326,0.0353452,23.2538,0.025,22.6447,0.00894783
2019-10-01 16:39:00,18.3071,1.01865,24.3157,0.883803,19.7109,1.27659,32.9749,1.07223,19.604,0.914466,37.6365,0.765289,18.7123,1.15333,21.9951,1.04328,17.4109,0.022402,19.1659,0.027481,18.6833,0.0277865,18.7629,0.0226124,21.4736,0.0206799,27.9248,0.00462898,18.2208,0.0210539,18.3652,0.0225104,20.5012,0.0204273,19.7059,0.0211547,41.2379,0.0219193,41.6848,0.00783545,18.6765,0.0230808,19.8329,0.0311103,20.3467,0.0230775,14.9088,0.0386422,20.5344,0.0213249,19.7618,0.00975815,26.8074,0.0238875,41.7892,0.031725,47.6142,0.00940111,21.3573,0.0351899,23.1619,0.0250385,22.5786,0.00906136
2019-10-01 16:40:00,18.3139,1.02081,24.325,0.88637,19.6958,1.28692,32.8898,1.08112,19.5848,0.916132,37.71,0.767121,18.7045,1.13719,22.1038,1.02931,17.2786,0.0224483,19.1735,0.0273262,18.676,0.0274707,18.7886,0.0225634,21.482,0.0206688,28.0069,0.00470287,18.2276,0.0210926,18.3671,0.0225711,20.4992,0.020656,19.7463,0.0211665,41.2365,0.0218994,41.7084,0.00810452,18.7255,0.023062,19.825,0.0311988,20.2779,0.0224866,14.9423,0.0385712,20.5385,0.0216585,19.7779,0.00955057,26.8247,0.0238978,41.7839,0.0316155,47.6558,0.00929317,21.3447,0.0351666,23.1549,0.0250614,22.6045,0.00900555
2019-10-01 16:41:00,18.31,1.01075,24.3184,0.875408,19.7347,1.24513,33.1516,1.04651,19.5367,0.954048,37.6733,0.804215,18.7168,1.16801,21.9399,1.05643,17.5156,0.0223721,19.1625,0.0277585,18.74,0.0280047,18.6315,0.0224001,20.136,0.0198045,27.1215,0.00544244,18.2152,0.0211034,18.3569,0.0222588,20.561,0.0198132,19.7876,0.021031,41.2284,0.0214998,41.7365,0.00812682,18.4786,0.023114,19.8712,0.0307194,20.6468,0.0254739,15.0347,0.0386681,20.5872,0.0216331,19.7918,0.00959295,26.8199,0.0238639,41.7312,0.0317081,47.5764,0.00942542,21.3067,0.0353137,23.1618,0.0250144,22.6392,0.00908543
2019-10-01 16:42:00,18.3312,1.02438,24.329,0.889569,19.8095,1.29509,32.8235,1.08836,19.6013,0.910083,37.6342,0.761688,18.8224,1.15909,21.9891,1.04875,17.5421,0.0224061,19.2739,0.0275652,18.7684,0.0279139,18.8221,0.0227068,21.7347,0.0210719,28.3796,0.00456053,18.2256,0.0210935,18.3714,0.0225943,20.5088,0.0205837,19.7332,0.0211467,41.2626,0.0220546,41.6119,0.00792073,18.8734,0.0230735,19.93,0.0312856,20.3669,0.0221049,15.0181,0.0385982,20.5536,0.0212827,19.7571,0.00980342,26.8429,0.0238795,41.7855,0.03142,47.5853,0.00940658,21.2976,0.0352118,23.1949,0.0250576,22.6087,0.00927314
2019-10-01 16:43:00,18.4215,1.01693,24.3795,0.882638,19.8085,1.26609,33.0346,1.06426,19.6394,0.935914,37.6918,0.786067,18.8195,1.1495,22.066,1.03969,17.4625,0.0224408,19.2833,0.0275642,18.7726,0.027723,18.8801,0.0225209,20.8237,0.0202114,27.782,0.00464323,18.3243,0.0210621,18.4736,0.0224351,20.5994,0.0202421,19.7546,0.0211173,41.2658,0.0219308,41.7242,0.00797023,18.7028,0.0230934,19.958,0.0310461,20.4979,0.0237992,14.9757,0.0385493,20.548,0.0215484,19.7549,0.0097,26.8866,0.0238348,41.7418,0.0314688,47.6211,0.00923412,21.2829,0.0352806,23.2056,0.0251001,22.6395,0.00899659
2019-10-01 16:44:00,18.4097,1.00045,24.412,0.866132,19.8132,1.27458,32.9856,1.07057,19.7032,0.912384,37.6232,0.763563,18.827,1.16983,21.9567,1.05824,17.6313,0.0223833,19.2755,0.0278818,18.8435,0.0280619,18.9212,0.0226854,21.5777,0.0208031,28.2085,0.00453361,18.3138,0.0210886,18.4612,0.0218821,20.662,0.0189668,19.7928,0.0209892,41.2669,0.0217173,41.5599,0.00843819,18.78,0.0230831,19.9435,0.0311417,20.4579,0.02317,14.9783,0.0386521,20.6077,0.021581,19.7411,0.00971774,26.8822,0.0238507,41.7846,0.0315509,47.6399,0.00919507,21.2411,0.0353694,23.178,0.025021,22.6575,0.0090239
2019-10-01 16:45:00,18.3038,0.995913,24.4354,0.862801,19.7944,1.29488,32.8329,1.08814,19.6812,0.915864,37.6342,0.767099,18.8315,1.18578,21.8767,1.07088,17.7651,0.0223328,19.2674,0.0280183,18.8502,0.0282676,18.9735,0.0226794,21.5814,0.0207748,28.3581,0.00445448,18.2001,0.0210731,18.3466,0.0217901,20.653,0.0187753,19.7453,0.0211426,41.2962,0.0220976,41.5812,0.00805988,18.8744,0.0230684,19.9317,0.0312601,20.3325,0.0219501,14.9716,0.0386115,20.6068,0.0212676,19.716,0.00981175,26.8779,0.0239047,41.8062,0.031448,47.6354,0.0093001,21.2617,0.0352041,23.1465,0.025052,22.6133,0.00918696
2019-10-01 16:46:00,18.3103,1.00455,24.3717,0.871138,19.8245,1.2551,33.126,1.05553,19.6122,0.957508,37.7057,0.8067,18.8271,1.18415,21.8887,1.06944,17.7478,0.0223361,19.2679,0.027988,18.834,0.0281919,18.7945,0.0224086,20.1533,0.0199112,27.3791,0.00550394,18.2083,0.0210806,18.3473,0.0220555,20.6275,0.0193932,19.7883,0.0211272,41.2986,0.0219384,41.7762,0.00801177,18.6284,0.0231063,19.9778,0.0308113,20.6621,0.0250764,14.9928,0.038566,20.5997,0.0215485,19.7621,0.00961964,26.8961,0.0238795,41.7313,0.0315477,47.6229,0.00920538,21.3276,0.0352193,23.1783,0.025085,22.6091,0.00908328
2019-10-01 16:47:00,18.3015,1.0059,24.3728,0.871983,19.6842,1.31597,32.6345,1.10608,19.6106,0.896017,37.6159,0.748963,18.8238,1.16716,21.9717,1.0565,17.6214,0.0223941,19.2726,0.0277927,18.8112,0.0280093,18.9117,0.0228497,22.4332,0.0218764,29.4077,0.00483928,18.2132,0.0210586,18.3567,0.0220855,20.5956,0.0193755,19.8267,0.0209706,41.2902,0.0217383,41.5134,0.00850527,18.8824,0.0230441,19.8128,0.0314489,20.1715,0.0210296,15.0225,0.0386292,20.6245,0.0215803,19.7775,0.00956711,26.9032,0.0238542,41.8346,0.0316059,47.6628,0.00919766,21.352,0.0353038,23.2355,0.024978,22.637,0.00901757
2019-10-01 16:48:00,18.3054,1.00675,24.4034,0.872324,19.7149,1.24337,33.2151,1.0456,19.5201,0.952061,37.6672,0.801362,18.8238,1.16387,21.9556,1.05173,17.5896,0.0223882,19.2745,0.0277473,18.8084,0.0280224,18.7385,0.0224988,20.3158,0.0199929,27.5838,0.00502968,18.2089,0.021034,18.353,0.0221786,20.5843,0.0196256,19.7291,0.0211568,41.3091,0.021951,41.822,0.00745959,18.4461,0.0231348,19.867,0.0308541,20.5497,0.024986,15.0346,0.03861,20.619,0.0212824,19.7942,0.00981965,26.9052,0.0238672,41.7614,0.031613,47.5658,0.00942676,21.4461,0.0352419,23.2367,0.0250873,22.6113,0.00904492
2019-10-01 16:49:00,18.3102,1.01703,24.3543,0.882522,19.8291,1.25993,33.1676,1.0588,19.6703,0.930276,37.6946,0.780062,18.8167,1.14959,22.0429,1.03971,17.4741,0.0224247,19.2814,0.0275484,18.7752,0.027711,18.8293,0.0225268,20.9362,0.0202908,27.7206,0.00478606,18.2203,0.0210355,18.3645,0.0223847,20.5534,0.0202497,19.7862,0.0211257,41.3132,0.021897,41.8462,0.00775293,18.6768,0.0230969,19.9572,0.0310068,20.6032,0.0245081,15.0286,0.0385489,20.613,0.0215739,19.7922,0.00963638,26.9215,0.02383,41.754,0.0315884,47.6151,0.00925695,21.4592,0.0352526,23.2394,0.0250909,22.5962,0.00893534
2019-10-01 16:50:00,18.3281,1.02279,24.2844,0.887248,19.8192,1.25736,33.0987,1.05741,19.5878,0.969541,37.6299,0.818778,18.8181,1.1514,21.9902,1.04237,17.4694,0.0224481,19.2824,0.0276186,18.7826,0.0277879,18.7952,0.0224565,19.8926,0.0199496,27.4328,0.00594244,18.2234,0.0210696,18.3816,0.0224181,20.482,0.0204061,19.85,0.0210078,41.2972,0.0216428,41.642,0.00845411,18.636,0.0230997,19.9802,0.0308403,20.6397,0.0249979,15.0353,0.0386724,20.7127,0.021468,19.7265,0.00967187,26.8707,0.0238721,41.7116,0.031603,47.5611,0.00935013,21.3533,0.0353146,23.1968,0.0250629,22.6104,0.00921422
2019-10-01 16:51:00,18.4387,1.01428,24.3289,0.880283,19.8131,1.27594,33.0143,1.0725,19.7423,0.937685,37.6205,0.787743,18.9383,1.17984,21.8644,1.0661,17.7962,0.0223781,19.383,0.0280699,18.9521,0.0281672,18.956,0.0225508,20.7779,0.0202051,27.7401,0.0047384,18.3167,0.0211396,18.4771,0.0222084,20.5722,0.0199,19.8132,0.0211134,41.3147,0.0220105,41.6138,0.00824832,18.7597,0.0230908,19.9524,0.0310563,20.4882,0.0235612,15.0457,0.0386459,20.751,0.0210942,19.7069,0.00980549,26.8504,0.0239054,41.7366,0.0314756,47.5539,0.00941067,21.3556,0.0351743,23.179,0.0251092,22.627,0.00925239
2019-10-01 16:52:00,18.4265,1.01233,24.354,0.878912,19.7911,1.29219,32.7943,1.08691,19.6705,0.966829,37.6428,0.816934,18.9341,1.16126,22.0422,1.04984,17.679,0.0224083,19.3936,0.0277579,18.9006,0.0279456,18.9504,0.0224464,20.105,0.0199367,27.5441,0.00533474,18.3259,0.0210808,18.4777,0.0223547,20.6003,0.0201084,19.8712,0.0210872,41.3197,0.0220172,41.5966,0.0084029,18.8227,0.0230519,19.954,0.0310692,20.3983,0.023051,15.0782,0.0385836,20.7372,0.0215171,19.7357,0.00953518,26.8645,0.0239771,41.6856,0.0313774,47.5438,0.00928259,21.3305,0.0351407,23.2697,0.0250944,22.6896,0.00922708
2019-10-01 16:53:00,18.4223,1.01877,24.3119,0.883374,19.8192,1.26403,33.09,1.06205,19.7581,0.93019,37.6551,0.780806,18.828,1.15955,22.0492,1.04891,17.5568,0.022407,19.2862,0.0275881,18.7868,0.0278569,18.9464,0.0225278,21.0043,0.0202151,27.7349,0.00468588,18.3319,0.0210565,18.4864,0.0225348,20.5674,0.0202766,19.9175,0.0209793,41.3106,0.0216902,41.6014,0.00847584,18.701,0.0230976,19.962,0.0309604,20.55,0.0240949,15.12,0.0386422,20.7792,0.0214335,19.7442,0.00940276,26.885,0.0239272,41.7228,0.0314566,47.545,0.00934474,21.2778,0.0353293,23.3501,0.0250622,22.7621,0.00917489
2019-10-01 16:54:00,18.4208,1.01044,24.3932,0.876622,19.7085,1.27464,33.0496,1.07111,19.7997,0.908399,37.5943,0.759621,18.8318,1.17381,21.9438,1.06094,17.6699,0.0223607,19.2765,0.0277855,18.8219,0.0280984,19.0493,0.022711,21.9184,0.0210555,28.3351,0.00444511,18.3252,0.0211052,18.4688,0.02229,20.6285,0.0197505,19.8208,0.0209971,41.3179,0.0217866,41.6362,0.00798685,18.6661,0.0230858,19.8398,0.0311164,20.3446,0.0230498,15.1287,0.0386548,20.6741,0.0214645,19.8129,0.00953686,26.9,0.0239072,41.7688,0.0315043,47.5376,0.00951358,21.3195,0.0352313,23.4424,0.0250291,22.8248,0.00892145
2019-10-01 16:55:00,18.2895,0.990039,24.4992,0.857369,19.6898,1.28871,32.9035,1.08406,19.6528,0.921588,37.6271,0.773366,18.8355,1.19005,21.9223,1.07424,17.8022,0.0223243,19.269,0.0280573,18.8669,0.0282159,18.9537,0.0226252,21.4106,0.0205505,28.2639,0.00437984,18.2024,0.021054,18.3327,0.0217658,20.7428,0.0185733,19.7899,0.0211114,41.3365,0.022053,41.7136,0.00774228,18.7247,0.0230608,19.831,0.0312043,20.2551,0.0224079,15.1275,0.0385478,20.6216,0.0216849,19.8137,0.00962733,26.9201,0.0240157,41.751,0.0313002,47.5605,0.00927613,21.3266,0.0351963,23.4819,0.0250602,22.8198,0.00896549
2019-10-01 16:56:00,18.2646,0.980254,24.5674,0.84705,19.6888,1.28755,32.9193,1.08222,19.6041,0.894654,37.6527,0.746704,18.7151,1.16397,22.0488,1.05254,17.5181,0.0223733,19.1656,0.0278231,18.776,0.0279484,18.9259,0.0227796,22.4809,0.0217436,29.1874,0.00471282,18.1926,0.021048,18.3318,0.0213888,20.8,0.0182783,19.8577,0.0209871,41.3117,0.0218156,41.6591,0.00817222,18.7349,0.0230618,19.8229,0.0313025,20.233,0.0220166,15.1315,0.0385886,20.672,0.0216287,19.8055,0.00937593,26.9287,0.0238801,41.8188,0.0315021,47.6056,0.00927224,21.267,0.0353789,23.4966,0.0250168,22.8774,0.00878839
2019-10-01 16:57:00,18.2777,0.980481,24.5586,0.847203,19.7218,1.24752,33.1992,1.04868,19.5314,0.944192,37.5934,0.793992,18.8263,1.17855,21.9253,1.06445,17.7168,0.0223482,19.2661,0.028037,18.8864,0.0281345,18.7384,0.0225012,20.399,0.0200399,27.5924,0.00490322,18.1886,0.0210707,18.3267,0.0213669,20.7941,0.0182288,19.8198,0.0209823,41.307,0.0218111,41.6783,0.00795265,18.4861,0.0231145,19.8675,0.0307721,20.5764,0.0250617,15.1606,0.0386727,20.6632,0.0215516,19.8202,0.0095428,26.8817,0.0239116,41.7366,0.0316558,47.5367,0.00932871,21.2584,0.0352745,23.5112,0.0250425,22.9106,0.00876398
2019-10-01 16:58:00,18.1615,0.973975,24.5977,0.84113,19.6944,1.30151,32.8213,1.0936,19.6133,0.898331,37.6143,0.750032,18.8276,1.17604,21.994,1.0619,17.7157,0.0223489,19.2719,0.0280039,18.8934,0.0281192,18.8771,0.0227638,22.1813,0.021489,28.8308,0.00479244,18.0819,0.0210294,18.2134,0.0211799,20.8095,0.0178828,19.7935,0.021118,41.3392,0.022162,41.608,0.00783749,18.8088,0.0230563,19.8145,0.0312891,20.2296,0.0217104,15.1627,0.0385661,20.65,0.0215399,19.8182,0.00974914,26.8738,0.0240067,41.7914,0.0313997,47.5984,0.00914116,21.2576,0.0351656,23.4145,0.0251036,22.8626,0.00900542
2019-10-01 16:59:00,18.3028,0.996332,24.4904,0.863054,19.8368,1.23445,33.1744,1.04048,19.5026,1.01889,37.6006,0.864815,18.8288,1.17808,21.9599,1.06507,17.7101,0.0223556,19.2753,0.0279837,18.8724,0.0281294,18.7562,0.0224484,19.3321,0.020841,27.521,0.00883631,18.2042,0.0210762,18.3367,0.0217655,20.7312,0.0188133,19.8568,0.0210222,41.3369,0.0216704,41.8514,0.0078857,18.4168,0.0232104,20.0366,0.0306026,20.7797,0.0259221,15.1936,0.0385756,20.6978,0.0215741,19.8576,0.00959149,26.8898,0.0238145,41.68,0.0316981,47.4852,0.00921929,21.2443,0.0353279,23.3453,0.0250903,22.8685,0.00906413
2019-10-01 17:00:00,18.3538,1.04716,24.2255,0.910519,19.7735,1.22185,33.3281,1.02902,19.646,0.999385,37.5624,0.846496,18.8299,1.17151,21.9265,1.06087,17.6398,0.0223576,19.2738,0.027378,18.7227,0.0279612,18.7785,0.0223548,19.4232,0.0204825,27.2262,0.00885114,18.2433,0.0210587,18.3996,0.0231154,20.4595,0.0217298,19.8103,0.0210063,41.3363,0.0216315,41.8103,0.00779127,18.2928,0.0231942,19.9486,0.0303235,21.0078,0.0270996,15.1942,0.0386719,20.664,0.0215458,19.8921,0.00967382,26.8679,0.0238683,41.6347,0.0318448,47.4035,0.00905589,21.2481,0.0353001,23.3436,0.0250395,22.8258,0.00916196
2019-10-01 17:01:00,18.3581,1.05748,24.2059,0.920394,19.8081,1.19512,33.373,1.00986,19.6288,1.0687,37.4559,0.908794,18.82,1.13681,22.1172,1.03078,17.3489,0.0224613,19.2935,0.0268096,18.6356,0.0270605,18.8992,0.0224488,19.2414,0.022292,27.4041,0.0106564,18.2472,0.0210112,18.4205,0.0233508,20.3757,0.0226156,19.7562,0.0211785,41.3621,0.0219344,42.0363,0.00743113,17.9164,0.0234948,20.0481,0.0298813,21.3073,0.0276734,15.1511,0.0385693,20.6577,0.0215778,19.872,0.00982685,26.8825,0.0239934,41.5781,0.031626,47.2847,0.0088512,21.2853,0.0352575,23.3298,0.0251202,22.7442,0.00940782
2019-10-01 17:02:00,18.452,1.05117,24.2198,0.91467,19.72,1.18481,33.1261,1.00466,19.6815,1.12273,37.1817,0.957059,18.8185,1.12449,22.1959,1.02058,17.2411,0.0225068,19.3025,0.0267504,18.6567,0.0268424,19.0254,0.0225279,19.3193,0.0236259,27.0495,0.0131156,18.3409,0.0209626,18.5334,0.0230994,20.4252,0.0223225,19.8293,0.0210286,41.3367,0.0215544,42.181,0.00765569,17.6143,0.0236604,20.0214,0.0288038,21.9139,0.027439,15.1578,0.0386052,20.7418,0.0215332,19.8809,0.00963863,26.9026,0.0238115,41.5635,0.0318258,47.136,0.00884432,21.2538,0.0354588,23.3671,0.0250514,22.7004,0.00953522
2019-10-01 17:03:00,18.4416,1.03522,24.2785,0.899691,19.6378,1.14832,33.3644,0.972999,19.7715,1.11912,37.12,0.952137,18.8247,1.13513,22.1152,1.02826,17.337,0.0224696,19.3019,0.0271277,18.7309,0.0273479,19.1268,0.0225016,19.4309,0.02354,27.0379,0.013213,18.3311,0.0209862,18.513,0.0227661,20.4403,0.021282,19.7865,0.0210618,41.3333,0.0218577,42.2625,0.00732995,17.1265,0.0239455,20.0055,0.0284424,22.1189,0.0263087,15.1628,0.0386656,20.7294,0.0213586,19.9152,0.0097995,26.8831,0.0238711,41.5482,0.031817,46.9837,0.00892634,21.258,0.0353666,23.3735,0.0250878,22.6553,0.00949893
2019-10-01 17:04:00,18.432,1.02501,24.3147,0.890266,19.6321,1.18048,33.1553,1.00165,19.8862,1.11832,36.9563,0.952089,18.72,1.1413,22.1406,1.03298,17.3013,0.0224495,19.1948,0.0273975,18.7027,0.0275609,19.2361,0.0225341,19.5441,0.0236824,26.983,0.0130192,18.3261,0.0210285,18.4946,0.0225678,20.4858,0.0207714,19.789,0.0211472,41.3483,0.0222568,42.3854,0.00726227,17.4634,0.0236808,19.9409,0.0285625,22.015,0.0270907,15.1552,0.0385529,20.7133,0.0216128,19.9065,0.00975481,26.9,0.0239769,41.5301,0.0315677,46.939,0.00873221,21.3499,0.0353227,23.3215,0.0251558,22.6413,0.00966143
2019-10-01 17:05:00,18.4029,1.00036,24.3645,0.866356,19.6232,1.18023,33.0936,1.00256,19.8751,1.13848,36.8465,0.970309,18.8341,1.16575,22.0675,1.05474,17.6084,0.0223899,19.2842,0.0278257,18.8691,0.0279518,19.2423,0.0225322,19.5591,0.0239958,26.7566,0.0144759,18.3061,0.0210116,18.4652,0.0218671,20.5959,0.0190589,19.8723,0.0209916,41.3339,0.0218582,42.4344,0.00749143,17.4765,0.0236454,19.936,0.0283538,22.0519,0.0268512,15.208,0.0385959,20.7767,0.0215087,19.9157,0.00960492,26.9241,0.0238227,41.5471,0.0316453,46.8532,0.0088498,21.3728,0.0354976,23.3051,0.0250491,22.6845,0.0096287
2019-10-01 17:06:00,18.3853,0.988189,24.3854,0.855085,19.6284,1.18229,33.0609,1.00323,19.9791,1.13241,36.8518,0.964885,18.8358,1.176,22.0089,1.06278,17.7068,0.0223472,19.2785,0.0279781,18.902,0.0281403,19.3395,0.0225254,19.6676,0.0238623,26.7737,0.0139577,18.2966,0.021018,18.4466,0.0215248,20.6231,0.0183743,19.7865,0.0211016,41.3584,0.0219082,42.4682,0.00731604,17.5094,0.02363,19.9383,0.0284141,22.0549,0.0269335,15.2404,0.0386248,20.7723,0.0212991,19.9263,0.00993816,26.8993,0.0238304,41.5518,0.0316312,46.7596,0.00899926,21.4466,0.0353462,23.317,0.0250648,22.6614,0.0100584
2019-10-01 17:07:00,18.246,0.964336,24.4666,0.831327,19.6305,1.1761,33.1191,0.998869,19.9698,1.14467,36.7961,0.974544,18.834,1.17435,22.1079,1.0602,17.7111,0.0223455,19.2798,0.0280244,18.9309,0.0280773,19.3461,0.02251,19.6836,0.0240237,26.5626,0.0148537,18.1715,0.0209883,18.3235,0.020742,20.737,0.0173976,19.7806,0.0211961,41.3766,0.0219298,42.6114,0.00739799,17.446,0.0236753,19.9516,0.028233,22.1078,0.0265605,15.2642,0.038528,20.776,0.0216567,19.9404,0.00992269,26.9064,0.0238651,41.5302,0.0314716,46.7405,0.0088765,21.4931,0.0353348,23.2926,0.0251502,22.6279,0.0102006
2019-10-01 17:08:00,18.2427,0.972547,24.3927,0.837846,19.6421,1.16031,33.2916,0.983645,19.9744,1.12482,36.8988,0.957236,18.8305,1.16628,22.1387,1.0534,17.6386,0.0223774,19.2785,0.0278991,18.9145,0.0280127,19.3418,0.0225107,19.6637,0.0237391,26.7755,0.0137499,18.1764,0.0209424,18.3315,0.0209119,20.6513,0.0174644,19.8604,0.0210424,41.3557,0.0216238,42.4976,0.00783591,17.3147,0.0237589,19.9842,0.0282899,22.1368,0.0264459,15.3032,0.0386461,20.8612,0.021488,19.9105,0.0100086,26.8993,0.0237823,41.5457,0.0314951,46.6996,0.00898194,21.4374,0.0355052,23.2831,0.0251662,22.6735,0.0102402
2019-10-01 17:09:00,18.2358,0.962579,24.4325,0.828572,19.5382,1.15414,33.4185,0.978381,19.978,1.11865,36.8728,0.95084,18.8336,1.17865,22.069,1.0624,17.7262,0.022355,19.2734,0.0281329,18.9325,0.0281879,19.3606,0.0225744,19.6567,0.0237604,26.9384,0.0135163,18.1599,0.0209264,18.3315,0.020534,20.6865,0.01698,19.7893,0.0211911,41.3651,0.0220532,42.5827,0.00745385,17.1653,0.0237975,19.8964,0.028325,22.0708,0.0263503,15.3015,0.0386368,20.8678,0.0211536,19.8862,0.0102688,26.8742,0.0238099,41.5468,0.0314346,46.6537,0.00903108,21.485,0.0353604,23.2684,0.0252395,22.678,0.0103114
2019-10-01 17:10:00,18.2632,0.976269,24.3696,0.843473,19.5156,1.21104,33.1025,1.02467,20.0033,1.08339,36.9581,0.922576,18.8364,1.19442,22.0303,1.07667,17.8393,0.0223201,19.2691,0.0282437,18.9205,0.0282567,19.3552,0.0226096,19.6535,0.0230796,27.1174,0.0111152,18.1779,0.0209819,18.33,0.0209572,20.6787,0.0173363,19.8435,0.0211423,41.3595,0.0220873,42.6174,0.0076692,17.7105,0.0233848,19.744,0.0293141,21.4089,0.0282634,15.3237,0.0385427,20.833,0.0214244,19.8812,0.0101319,26.8977,0.0237703,41.5313,0.0314029,46.7355,0.00872991,21.501,0.0353453,23.2965,0.0252357,22.7135,0.00982228
2019-10-01 17:11:00,18.2827,0.986289,24.3184,0.852274,19.5001,1.20723,33.2304,1.01985,19.9092,1.06556,37.0046,0.907183,18.834,1.19239,21.9871,1.07634,17.8231,0.0223224,19.2673,0.0282257,18.9182,0.0282447,19.2612,0.0226158,19.5637,0.0225351,27.2216,0.0103617,18.1891,0.0210342,18.3413,0.0212203,20.573,0.0175988,19.8964,0.0210131,41.3423,0.0218687,42.5153,0.00796318,17.7377,0.0233376,19.7187,0.029736,21.1112,0.0279712,15.3664,0.0386412,20.8356,0.0214171,19.8701,0.0100461,26.8911,0.0237779,41.5361,0.0315446,46.7453,0.00873239,21.4546,0.0354668,23.339,0.0251483,22.7473,0.00975962
2019-10-01 17:12:00,18.3056,1.0128,24.2878,0.878016,19.5899,1.20322,33.3874,1.01612,19.8089,1.05815,37.0263,0.898402,18.8259,1.16169,22.0668,1.04944,17.5774,0.0224015,19.2803,0.0278455,18.8375,0.0279956,19.1443,0.022564,19.4573,0.0223709,27.1621,0.0104507,18.2049,0.0209451,18.3689,0.0221035,20.4678,0.0200195,19.8331,0.0210947,41.3553,0.0224607,42.6901,0.00725507,17.8302,0.0233428,19.807,0.0300549,21.0186,0.027557,15.3604,0.0385723,20.7677,0.0210921,19.8703,0.0101416,26.8878,0.0239432,41.5188,0.0315184,46.7029,0.00867043,21.5528,0.0353183,23.3983,0.0253332,22.7512,0.0104643
2019-10-01 17:13:00,18.2071,1.02338,24.2737,0.88785,19.5452,1.24238,33.3173,1.04637,19.836,0.973331,37.0686,0.820089,18.7124,1.1436,22.1538,1.03379,17.3232,0.0224435,19.1859,0.0275701,18.7182,0.027656,19.0707,0.0224042,19.8319,0.020294,27.0988,0.0080986,18.1025,0.0209255,18.27,0.0223512,20.3939,0.0208682,19.837,0.0210902,41.347,0.0226342,42.641,0.00746226,18.2374,0.0230473,19.6912,0.030469,20.7083,0.0268952,15.3396,0.038494,20.7132,0.0214747,19.8758,0.00999814,26.891,0.0240029,41.5089,0.0314606,46.8822,0.00844021,21.5375,0.0353195,23.4036,0.0254167,22.7365,0.0105783
2019-10-01 17:14:00,18.303,1.03958,24.2171,0.902537,19.6194,1.27417,33.1416,1.07148,19.8266,0.916735,36.8103,0.765748,18.6983,1.10668,22.3509,1.00342,17.0062,0.0225338,19.1941,0.026762,18.6588,0.0266527,19.1323,0.0227506,20.8333,0.0206866,28.8778,0.0048414,18.2195,0.0208515,18.4148,0.0226713,20.4285,0.0226773,19.8829,0.0209591,41.3461,0.0223369,42.5353,0.00787414,18.575,0.0229832,19.7382,0.0307732,20.5285,0.0254316,15.3033,0.0385461,20.7754,0.0214309,19.8749,0.00987574,26.8564,0.0242036,41.5627,0.0315951,47.1239,0.00851068,21.5925,0.0352591,23.4806,0.0254282,22.6355,0.0112091
2019-10-01 17:15:00,18.2887,1.02662,24.2943,0.891768,19.6771,1.32012,32.7769,1.10893,19.7757,0.883119,36.769,0.731956,18.7107,1.12235,22.2321,1.01705,17.1653,0.0224724,19.19,0.0270026,18.7218,0.0270912,19.3484,0.0231598,22.0976,0.0215541,30.6263,0.00431482,18.2172,0.0208761,18.3968,0.0224299,20.5241,0.0219179,19.8162,0.021038,41.3704,0.0222712,42.3732,0.00788014,18.9138,0.0229834,19.8085,0.0312593,20.2196,0.0214038,15.2029,0.0385869,20.7471,0.0212433,19.8671,0.0100768,26.8177,0.0242745,41.6322,0.0317042,47.3097,0.00872708,21.6225,0.0350182,23.5464,0.0252014,22.5908,0.0108623
2019-10-01 17:16:00,18.3962,1.01843,24.351,0.884183,19.7688,1.32855,32.6964,1.1164,19.6921,0.869126,36.9167,0.717126,18.8257,1.13868,22.1784,1.03104,17.4083,0.0224316,19.2944,0.0273123,18.8378,0.0274939,19.4061,0.0234218,22.7165,0.0219837,32.459,0.00558051,18.3222,0.0209508,18.4858,0.0223396,20.6297,0.0215973,19.8047,0.0211384,41.3939,0.022188,42.3385,0.00784186,19.0571,0.0229911,19.9191,0.0313561,20.2518,0.0205133,15.0866,0.0385136,20.7198,0.0215427,19.9014,0.00992251,26.7902,0.0244286,41.7031,0.0315054,47.498,0.00879415,21.6888,0.0348407,23.5278,0.0249722,22.5702,0.0107326
2019-10-01 17:17:00,18.3886,1.00642,24.3562,0.872366,19.8667,1.32999,32.2299,1.11758,19.5977,0.86077,36.5863,0.710033,18.7207,1.14929,22.1218,1.04155,17.3989,0.0223979,19.1853,0.0275319,18.7782,0.0276976,19.3109,0.0232309,22.7324,0.0220374,31.7312,0.00541835,18.3215,0.0209905,18.4708,0.0221802,20.6361,0.0209022,19.7214,0.0208016,40.6591,0.0223185,41.8746,0.00800024,19.1967,0.022794,20.0361,0.0313179,20.3398,0.020255,15.0339,0.0385305,20.738,0.021404,19.9762,0.00941768,26.4147,0.023285,41.1164,0.0313673,46.9929,0.00889444,21.5413,0.0351643,23.4614,0.0252984,22.6427,0.0100888
2019-10-01 17:18:00,18.2775,1.00374,23.926,0.866809,19.7956,1.31886,31.3856,1.11037,19.478,0.865213,35.4675,0.711492,18.711,1.17664,21.5165,1.05674,17.5318,0.022402,19.147,0.0282206,18.7597,0.0283451,19.2768,0.0232719,21.4926,0.0217465,31.8512,0.0034411,18.1787,0.020776,18.4009,0.0217282,20.5022,0.0203458,19.3963,0.0201736,39.3174,0.0224755,39.806,0.0161058,19.1527,0.0225658,20.0125,0.0307749,20.2757,0.0209013,15.1587,0.0381784,20.8716,0.0218147,19.2965,0.0108061,25.4432,0.0227324,39.9032,0.031325,45.9741,0.00860929,21.5129,0.0347222,23.3334,0.0261786,22.4301,0.0126211
2019-10-01 17:19:00,18.2986,1.01348,23.5393,0.871489,19.8603,1.27406,30.5431,1.07326,19.3409,0.855192,34.5644,0.700049,18.6914,1.18219,21.013,1.05567,17.537,0.0224004,19.1253,0.028436,18.6766,0.0285947,19.0233,0.0228434,20.9365,0.0209643,29.7156,0.00406838,18.1639,0.0208303,18.4157,0.0219596,20.2653,0.0209129,18.8712,0.020004,37.7133,0.0226636,37.7661,0.0164762,19.0198,0.0225025,20.0773,0.0303674,20.4065,0.0225172,15.1412,0.038041,20.9169,0.0225929,18.9505,0.0113705,24.7866,0.022439,38.3338,0.0304238,44.2977,0.00829689,21.3247,0.0347174,23.1759,0.0266175,22.4243,0.013169
2019-10-01 17:20:00,18.2496,1.00294,23.1391,0.858023,19.5709,1.2668,28.9166,1.06951,19.2357,0.816595,32.8033,0.661749,18.6701,1.14471,20.8467,1.01879,17.2239,0.0224995,19.1216,0.0278977,18.5886,0.0280812,18.9362,0.0230476,21.6708,0.0220896,31.3574,0.00540918,18.1245,0.020639,18.4331,0.0218708,19.9735,0.0209708,18.1467,0.0199955,35.8239,0.0227936,34.9129,0.0176469,18.7788,0.0223759,19.8005,0.0300167,20.0429,0.0220504,15.1596,0.0378832,20.9452,0.0228858,18.8193,0.0116354,23.9424,0.0224263,36.3883,0.0302202,42.1119,0.00794148,21.2712,0.0345443,23.106,0.0268076,22.3104,0.0134823
2019-10-01 17:21:00,18.0885,0.999054,22.7824,0.852645,19.4187,1.26901,27.6205,1.07076,19.0111,0.843689,31.556,0.691371,18.5345,1.11214,20.7446,0.988734,16.8513,0.0225856,19.0044,0.0274404,18.4749,0.0274218,18.6974,0.0227087,20.6448,0.0211477,28.2368,0.00489649,18.0167,0.0205917,18.3288,0.0221914,19.694,0.0217535,17.6313,0.0200006,34.3002,0.0225793,33.0858,0.0171092,18.6554,0.0223819,19.6547,0.0300896,19.85,0.0217488,15.078,0.0377604,20.9064,0.0230574,18.805,0.011027,23.2333,0.0225583,34.8066,0.0294916,40.3248,0.00802562,21.1318,0.034293,23.0104,0.0271537,22.3726,0.0130218
2019-10-01 17:22:00,18.014,0.982253,22.4969,0.836946,19.2778,1.31257,26.2173,1.10696,18.8492,0.814926,30.277,0.660583,18.5042,1.08525,20.6883,0.963714,16.6478,0.0226133,18.9937,0.0269716,18.5285,0.0269968,18.5663,0.0229602,21.3482,0.0229515,29.6577,0.00662864,18.0115,0.0205372,18.3265,0.0222042,19.5309,0.0221587,17.1917,0.0199321,32.9543,0.022187,31.4153,0.0172135,18.8043,0.0223629,19.5428,0.0305656,19.625,0.0187769,14.9937,0.0376717,20.895,0.0230364,18.7557,0.0105678,22.5439,0.0226058,33.4351,0.0287635,38.7273,0.00828984,21.0032,0.0341213,22.9323,0.0277493,22.2977,0.0129957
2019-10-01 17:23:00,17.8502,0.972655,22.1823,0.825454,19.1332,1.30269,25.3458,1.09834,18.7556,0.815315,29.1682,0.658702,18.3696,1.0653,20.5778,0.944184,16.4055,0.022625,18.8691,0.026679,18.5275,0.0267095,18.5051,0.0231197,21.1968,0.0229888,29.1739,0.00688532,17.8764,0.020381,18.2263,0.0221513,19.3139,0.0223669,16.7145,0.0199227,31.7243,0.0220774,30.0344,0.0174667,18.6548,0.0223691,19.4047,0.0306141,19.4738,0.0190467,14.8899,0.0375997,20.8761,0.0230836,18.6439,0.0104701,21.9922,0.0225899,32.1752,0.028749,37.263,0.00860396,20.8706,0.0340444,22.8345,0.0278595,22.1427,0.0133717
2019-10-01 17:24:00,17.809,0.965078,21.941,0.816072,18.9962,1.29484,24.5711,1.0914,18.6679,0.819434,28.1906,0.661816,18.2391,1.04724,20.43,0.926961,16.1285,0.0226831,18.7411,0.0265348,18.4815,0.0264325,18.4188,0.023178,20.9241,0.0228247,28.2841,0.00695216,17.8528,0.0203136,18.2238,0.022103,19.1633,0.0221856,16.2789,0.0199675,30.6163,0.0220005,28.8542,0.0168625,18.4968,0.0223663,19.2641,0.0306279,19.342,0.01929,14.729,0.0375451,20.8391,0.0231134,18.4243,0.0103765,21.5248,0.0226188,31.0401,0.0287125,35.9421,0.00881913,20.7014,0.0339644,22.765,0.0279679,21.9852,0.0138432
2019-10-01 17:25:00,17.8034,0.981215,21.6357,0.832355,18.97,1.29497,23.8507,1.09136,18.4919,0.81558,27.2776,0.656978,18.1113,1.02908,20.2604,0.911188,15.7398,0.022793,18.6127,0.0260951,18.4205,0.0258421,18.2176,0.0232893,20.7653,0.023024,27.5365,0.00756062,17.8724,0.0203496,18.2351,0.0225736,18.9766,0.0232738,15.8549,0.020034,29.6576,0.0217623,27.8311,0.0172295,18.4934,0.0223606,19.2483,0.030718,19.3211,0.0190893,14.5265,0.0375652,20.7385,0.0230777,18.2573,0.0101591,21.0478,0.0225971,30.0311,0.028622,34.6962,0.00900299,20.5612,0.0339296,22.7122,0.0281551,21.9058,0.0136784
2019-10-01 17:26:00,17.6707,0.967389,21.3962,0.817209,18.8371,1.28482,23.2322,1.08203,18.4241,0.836913,26.467,0.678968,18.0949,1.02918,20.0676,0.910504,15.7556,0.0227891,18.5917,0.0262152,18.359,0.0259475,18.2198,0.0232539,20.1579,0.0220499,26.3893,0.0061571,17.7419,0.0202835,18.1179,0.022227,18.7892,0.0225478,15.4897,0.0200847,28.7837,0.0214276,26.7295,0.0170763,18.3138,0.0223603,19.1101,0.0306343,19.2048,0.019927,14.3447,0.037622,20.6368,0.0230261,18.1879,0.0102232,20.5668,0.0226579,29.1035,0.0284092,33.5318,0.00899293,20.372,0.0337011,22.6541,0.0281083,21.9429,0.0133267
2019-10-01 17:27:00,17.6303,0.9436,21.1976,0.791529,18.7092,1.29329,22.5642,1.08904,18.2652,0.825341,25.7188,0.666115,17.9719,1.03107,19.8972,0.911361,15.7759,0.0227279,18.4708,0.0265154,18.1855,0.0262146,17.9918,0.0234041,20.1949,0.0226677,25.9491,0.0070013,17.6968,0.0201932,18.1013,0.0215574,18.6852,0.0208846,15.1541,0.0199929,27.9739,0.0210965,25.7801,0.0178296,18.2594,0.0223417,18.9962,0.0307199,19.0786,0.0195098,14.1966,0.0375839,20.5672,0.0230029,18.0861,0.0101269,20.1811,0.022583,28.2866,0.0283272,32.4518,0.00921579,20.177,0.0336975,22.5866,0.028033,21.8601,0.0132826
2019-10-01 17:28:00,17.5007,0.928478,20.9927,0.772723,18.5808,1.26663,22.1074,1.06604,18.2218,0.860203,25.1144,0.702551,17.9473,1.0234,19.7517,0.903163,15.7432,0.0227191,18.4496,0.0265781,18.127,0.0261416,18.0491,0.0231516,19.3875,0.0212726,24.0543,0.00440144,17.5596,0.0201342,17.981,0.0211557,18.452,0.0191879,14.799,0.0200348,27.2295,0.0211016,25.0142,0.01735,17.9601,0.0223936,18.8283,0.0305185,18.9428,0.0213254,14.0818,0.037553,20.5373,0.023052,17.9619,0.0101553,19.9033,0.0226783,27.5015,0.028412,31.4244,0.00960773,19.9871,0.0337367,22.454,0.0281249,21.5917,0.0137459
2019-10-01 17:29:00,17.4688,0.896025,20.8087,0.735731,18.558,1.24832,21.7376,1.05013,18.1754,0.868128,24.5438,0.710374,17.9256,1.01767,19.6178,0.897887,15.793,0.0226808,18.4296,0.0267399,18.0488,0.0261224,18.0043,0.0230141,19.1333,0.0208953,22.7105,0.00352503,17.4856,0.0200442,17.9422,0.0200149,18.1504,0.014574,14.4808,0.0201626,26.6094,0.0209664,24.4204,0.0175024,17.8218,0.0224341,18.7873,0.0304578,18.9133,0.0223401,14.0014,0.0376049,20.4326,0.0227881,17.7045,0.00970245,19.6201,0.0226431,26.7849,0.0284824,30.4923,0.00972779,19.8313,0.03388,22.3465,0.0283056,21.424,0.0134676
2019-10-01 17:30:00,17.4493,0.889254,20.5579,0.729414,18.5379,1.22244,21.4255,1.03096,18.1623,0.926193,24.0765,0.768434,17.9162,1.02204,19.4333,0.903689,15.8145,0.0227105,18.4145,0.027012,17.9519,0.0263178,17.9913,0.0226388,18.462,0.0207265,20.5548,0.00225886,17.4658,0.0199563,17.922,0.0193674,17.86,0.0127738,14.2003,0.0202075,26.0333,0.0212499,23.5005,0.0170153,17.5492,0.0225288,18.7406,0.0299141,18.8002,0.0258819,13.9693,0.0377089,20.3975,0.0223715,17.5342,0.00967661,19.5008,0.022044,26.1507,0.0292356,29.6363,0.00968637,19.7046,0.0340121,22.2371,0.0278658,21.2999,0.0128041
2019-10-01 17:31:00,17.4202,0.88578,20.3617,0.725789,18.4089,1.19143,21.1074,1.00427,18.2284,0.947614,23.7656,0.787651,17.9068,1.02849,19.2936,0.908823,15.8813,0.0226846,18.408,0.027177,17.9042,0.0265234,18.0194,0.0225998,18.4202,0.0210086,19.6156,0.00505941,17.4598,0.0199498,17.9197,0.0185384,17.6274,0.0115265,13.8571,0.0202957,25.4999,0.0210957,23.0488,0.017922,17.1524,0.0226454,18.6194,0.0297906,18.6417,0.026764,13.9154,0.0376143,20.3391,0.0225529,17.4197,0.00989531,19.315,0.0219504,25.5399,0.0299009,28.8696,0.00916012,19.5657,0.0340169,22.1722,0.0276734,21.2184,0.0117293
2019-10-01 17:32:00,17.5364,0.907686,20.1622,0.74732,18.3835,1.14829,20.8796,0.966104,18.3044,0.995838,23.32,0.830885,17.8888,1.00636,19.209,0.888136,15.5627,0.0227878,18.3906,0.0267216,17.9359,0.0259004,18.0993,0.0221794,18.4466,0.02203,19.7593,0.0100755,17.5956,0.0199449,18.0457,0.019939,17.5377,0.0140706,13.6518,0.0203548,25.0244,0.0207397,22.6544,0.0171197,16.6153,0.0229446,18.6103,0.0296271,18.5529,0.0273108,13.7495,0.0377115,20.2436,0.0226636,17.1971,0.00967139,19.027,0.0221717,25.0509,0.0295703,28.1465,0.00940014,19.51,0.0340791,22.1648,0.0278247,21.0675,0.012521
2019-10-01 17:33:00,17.5464,0.940641,19.9793,0.786322,18.2605,1.12955,20.6897,0.951892,18.2467,0.956031,22.8665,0.792424,17.8964,1.02285,19.0246,0.905824,15.5659,0.0228285,18.3964,0.0267086,17.8764,0.0261885,18.0573,0.0222334,18.4708,0.0214191,19.2344,0.00685541,17.6418,0.0200278,18.0912,0.0208858,17.5229,0.0184957,13.4174,0.0203294,24.5303,0.0212512,21.8478,0.0176116,16.4119,0.0229366,18.5064,0.0296182,18.4062,0.0274691,13.6642,0.0376263,20.2622,0.0222313,17.2524,0.00973278,18.8737,0.0218262,24.5904,0.0301297,27.4933,0.00888804,19.3999,0.0341025,22.1652,0.0279654,21.0358,0.0111432
2019-10-01 17:34:00,17.575,0.97159,19.8252,0.820762,18.2416,1.08183,20.3359,0.913576,18.4836,1.08595,22.3741,0.911453,18.0047,1.02226,18.8979,0.904662,15.5011,0.0229275,18.4964,0.0265575,17.9586,0.0260498,18.2443,0.0220347,18.6077,0.0235725,19.0004,0.0167087,17.6803,0.0201706,18.1249,0.0216944,17.5651,0.0215026,13.177,0.0203136,24.1452,0.0205066,21.6835,0.0171785,15.1557,0.0235745,18.5035,0.0288528,18.1543,0.0265301,13.5525,0.0376959,20.2602,0.0223175,17.1082,0.00981868,18.6907,0.0221301,24.245,0.0297772,26.8477,0.00953716,19.4349,0.0339343,22.1529,0.0276904,20.8696,0.0124212
