time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,sensors_racks_04_to_06_in_b_T,sensors_racks_04_to_06_in_b_Q,sensors_racks_04_to_06_in_m_T,sensors_racks_04_to_06_in_m_Q,sensors_racks_04_to_06_in_t_T,sensors_racks_04_to_06_in_t_Q,sensors_racks_10_to_12_in_b_T,sensors_racks_10_to_12_in_b_Q,sensors_racks_10_to_12_in_m_T,sensors_racks_10_to_12_in_m_Q,sensors_racks_10_to_12_in_t_T,sensors_racks_10_to_12_in_t_Q,sensors_racks_01_to_03_in_b_T,sensors_racks_01_to_03_in_b_Q,sensors_racks_01_to_03_in_m_T,sensors_racks_01_to_03_in_m_Q,sensors_racks_01_to_03_in_t_T,sensors_racks_01_to_03_in_t_Q,sensors_racks_07_to_09_out_b_T,sensors_racks_07_to_09_out_b_Q,sensors_racks_07_to_09_out_m_T,sensors_racks_07_to_09_out_m_Q,sensors_racks_07_to_09_out_t_T,sensors_racks_07_to_09_out_t_Q,sensors_racks_07_to_09_in_b_T,sensors_racks_07_to_09_in_b_Q,sensors_racks_07_to_09_in_m_T,sensors_racks_07_to_09_in_m_Q,sensors_racks_07_to_09_in_t_T,sensors_racks_07_to_09_in_t_Q,sensors_racks_04_to_06_out_b_T,sensors_racks_04_to_06_out_b_Q,sensors_racks_04_to_06_out_m_T,sensors_racks_04_to_06_out_m_Q,sensors_racks_04_to_06_out_t_T,sensors_racks_04_to_06_out_t_Q,sensors_racks_10_to_12_out_b_T,sensors_racks_10_to_12_out_b_Q,sensors_racks_10_to_12_out_m_T,sensors_racks_10_to_12_out_m_Q,sensors_racks_10_to_12_out_t_T,sensors_racks_10_to_12_out_t_Q,sensors_racks_01_to_03_out_b_T,sensors_racks_01_to_03_out_b_Q,sensors_racks_01_to_03_out_m_T,sensors_racks_01_to_03_out_m_Q,sensors_racks_01_to_03_out_t_T,sensors_racks_01_to_03_out_t_Q
2019-10-01 17:35:00,17.7105,0.989643,19.6089,0.839001,18.2305,1.07149,20.1148,0.904198,18.5553,1.07187,22.0006,0.897152,18.0006,1.02063,18.8043,0.903016,15.4104,0.0229529,18.4934,0.0263795,17.92,0.0258724,18.3118,0.0219954,18.7082,0.0233552,18.9198,0.0171745,17.8241,0.0202918,18.2441,0.022391,17.5928,0.0232354,12.9123,0.0203645,23.7767,0.0206851,21.0942,0.0169772,14.9079,0.0236471,18.5148,0.0288708,18.0711,0.0264431,13.536,0.0377154,20.1191,0.0227749,17.1305,0.00975937,18.6125,0.0218211,23.9447,0.0301946,26.3816,0.00938483,19.3978,0.034106,22.2,0.0273827,20.9517,0.0120236
2019-10-01 17:36:00,17.6989,0.983669,19.5864,0.834259,18.2083,1.05553,19.8612,0.890551,18.653,1.07406,21.7731,0.901177,18.0992,1.01638,18.7387,0.901001,15.4215,0.0229904,18.591,0.0263497,17.9845,0.0257444,18.4313,0.0220255,18.8238,0.0233969,18.7182,0.0168453,17.8014,0.020239,18.2431,0.0220896,17.5276,0.0226069,12.7609,0.02022,23.4594,0.0207758,20.7393,0.0169126,14.5293,0.0236773,18.4878,0.0288049,17.9764,0.0259977,13.4662,0.0374922,20.2286,0.0223211,16.9797,0.00962294,18.4223,0.0220881,23.6926,0.0293692,25.8805,0.00956271,19.42,0.0339835,22.2139,0.0276733,20.8365,0.0122618
2019-10-01 17:37:00,17.6684,0.974177,19.4561,0.821967,18.1917,1.04932,19.683,0.884216,18.596,1.0582,21.5536,0.883937,18.0728,1.00292,18.7015,0.885711,15.2222,0.0230114,18.5702,0.0260803,18.0044,0.0254086,18.4133,0.0219961,18.8334,0.0230455,18.5627,0.0163175,17.7846,0.0202143,18.2411,0.0221574,17.3707,0.0223661,12.4939,0.0204925,23.1655,0.0204389,20.4858,0.0170219,14.486,0.0236521,18.4785,0.0289001,17.9211,0.02602,13.4644,0.0376856,20.2064,0.022118,16.8492,0.00942957,18.4509,0.0215584,23.5165,0.0299018,25.4743,0.00982296,19.5306,0.0339973,22.3288,0.0273081,20.7378,0.0122558
2019-10-01 17:38:00,17.747,0.964628,19.425,0.81179,18.177,1.04529,19.4665,0.880441,18.5863,1.06645,21.2255,0.891327,18.0631,0.99859,18.6422,0.881842,15.2633,0.022995,18.5725,0.0262907,17.9734,0.0255294,18.4284,0.0220105,18.8318,0.0233316,18.5309,0.0176653,17.8759,0.0200925,18.3518,0.0218399,17.3089,0.0214117,12.3451,0.020298,22.8749,0.0206355,20.1047,0.0173261,14.4607,0.0236235,18.4606,0.028901,17.924,0.0260127,13.3844,0.0375789,20.1604,0.0227924,16.8785,0.00965609,18.2972,0.0219281,23.3101,0.0297753,25.1377,0.00951306,19.389,0.0343279,22.2895,0.0274614,20.7887,0.0116987
2019-10-01 17:39:00,17.7244,0.95264,19.3158,0.797941,18.1751,1.05765,19.2335,0.892185,18.6078,1.06216,21.0506,0.88779,18.0628,1.00677,18.6054,0.88975,15.3791,0.0229683,18.5716,0.0265237,17.9562,0.0257778,18.4151,0.0220921,18.8196,0.0232012,18.2505,0.0160049,17.8565,0.0201364,18.3329,0.0214786,17.1005,0.0200283,12.1521,0.0205904,22.5858,0.0207161,19.9305,0.0169967,14.5732,0.0236629,18.438,0.0288563,17.7768,0.0262414,13.3949,0.0376004,20.129,0.022134,16.9059,0.00929784,18.1761,0.0219478,23.1321,0.0298198,24.7961,0.00945649,19.3552,0.0340046,22.2967,0.0280535,20.7185,0.0114592
2019-10-01 17:40:00,17.7182,0.948562,19.2768,0.794678,18.159,1.04942,19.0946,0.882948,18.5272,1.04239,20.8424,0.868813,18.0641,1.01896,18.4839,0.900065,15.597,0.0228888,18.5723,0.0266275,17.8957,0.0261008,18.4147,0.0220329,18.8211,0.0230242,18.2639,0.0157948,17.8323,0.0200717,18.3326,0.0213356,17.0609,0.0201115,12.0334,0.0203445,22.2896,0.0202555,19.6346,0.0176507,14.6512,0.0235864,18.4389,0.029121,17.8887,0.0263066,13.3703,0.037661,20.1454,0.0224676,16.6653,0.00973416,18.1511,0.0217677,22.9691,0.0299803,24.5132,0.00945284,19.3129,0.0342143,22.2974,0.0266832,20.69,0.0119208
2019-10-01 17:41:00,17.6069,0.948868,19.189,0.794784,18.1291,1.03283,19.0076,0.869515,18.4842,1.03871,20.666,0.864551,18.056,1.01121,18.4398,0.892808,15.4575,0.0229354,18.5572,0.0265629,17.8847,0.0259393,18.3912,0.0219092,18.8271,0.0230819,18.2053,0.0161581,17.746,0.0201957,18.2134,0.0212756,16.9485,0.0198459,11.9248,0.0205236,22.0611,0.0206759,19.4926,0.0170605,14.4483,0.0235315,18.4057,0.0290286,17.821,0.026046,13.3515,0.0376184,20.0015,0.0222892,16.748,0.00912412,18.1166,0.0218421,22.8516,0.0298131,24.2414,0.00972286,19.303,0.0341898,22.2262,0.027411,20.5429,0.0124412
2019-10-01 17:42:00,17.6037,0.94291,19.0893,0.787796,18.0258,1.03689,18.7815,0.872978,18.5068,1.04855,20.4728,0.872284,18.06,1.02317,18.395,0.903035,15.6453,0.0228815,18.5686,0.0268573,17.8416,0.0262866,18.4125,0.0220366,18.83,0.023174,18.0599,0.0165732,17.7261,0.0201307,18.2076,0.020885,16.8544,0.019141,11.7729,0.0204144,21.8842,0.0206312,19.1948,0.0174986,14.3338,0.0235663,18.3062,0.0289751,17.6701,0.0260716,13.3633,0.0375346,20.0255,0.0226598,16.7417,0.00952492,18.0455,0.0216603,22.6618,0.0297128,23.9961,0.00950357,19.2088,0.0342991,22.2316,0.027575,20.7069,0.0114096
2019-10-01 17:43:00,17.6031,0.948848,19.0362,0.793946,17.9961,1.01022,18.7507,0.849926,18.4887,1.05904,20.3023,0.881996,18.0513,1.01724,18.3123,0.897013,15.5332,0.0229139,18.5566,0.0266858,17.8456,0.0261237,18.4094,0.0218856,18.8418,0.023403,18.0259,0.0176607,17.7285,0.0201556,18.21,0.0212712,16.8303,0.0199955,11.6909,0.0205043,21.7153,0.0206521,19.0251,0.0176501,13.7578,0.0234643,18.2759,0.0286463,17.5925,0.0251789,13.3543,0.037659,20.0196,0.0223124,16.6467,0.00934548,17.9625,0.0218535,22.5522,0.0298285,23.7908,0.00959385,19.2249,0.0342825,22.1723,0.0273232,20.477,0.0117714
2019-10-01 17:44:00,17.5805,0.937277,18.99,0.782303,18.0103,1.03507,18.5456,0.87113,18.4626,1.03672,20.1885,0.862322,18.0376,1.00708,18.3337,0.888089,15.4575,0.0229255,18.5495,0.0266419,17.854,0.0259114,18.3803,0.0219402,18.8216,0.0229817,17.8607,0.0154355,17.7111,0.0200847,18.1985,0.0209358,16.7264,0.0185776,11.5897,0.0204836,21.573,0.0205085,18.8225,0.0174358,14.3163,0.0235629,18.2843,0.0290516,17.6421,0.0261264,13.3501,0.037562,20.1064,0.0222149,16.617,0.0091255,17.9,0.0219187,22.4633,0.0298537,23.5604,0.0096829,19.0706,0.0342719,22.0787,0.027417,20.4548,0.0120564
2019-10-01 17:45:00,17.5673,0.93127,18.8768,0.775457,18.003,1.03121,18.4357,0.867025,18.3575,1.02288,20.1162,0.851378,18.0394,1.01735,18.2975,0.897349,15.6046,0.0228744,18.5466,0.0267722,17.7941,0.0261509,18.2832,0.0221037,18.6927,0.0226043,17.6945,0.013252,17.7026,0.0200832,18.1871,0.0206445,16.6194,0.0175693,11.5494,0.0204828,21.4558,0.0199948,18.6901,0.0169438,14.2133,0.0235772,18.2673,0.0290798,17.6024,0.026013,13.3729,0.0376697,20.0851,0.0223966,16.5826,0.00938746,17.8234,0.0219006,22.331,0.0298308,23.331,0.00931458,19.0705,0.0338802,22.0603,0.0272393,20.5034,0.0113181
2019-10-01 17:46:00,17.5699,0.927498,18.8618,0.770399,17.9962,1.03528,18.3177,0.871245,18.3376,1.02887,19.9328,0.854851,17.9363,1.01719,18.2402,0.897053,15.5409,0.0228714,18.4396,0.0268252,17.7376,0.0261539,18.2975,0.0220698,18.6959,0.0228936,17.7079,0.0142665,17.6704,0.0199744,18.1802,0.0204022,16.5327,0.0165575,11.4725,0.0204715,21.3186,0.0208364,18.4912,0.0172651,14.3895,0.0235523,18.2602,0.029156,17.6371,0.0261526,13.3564,0.0375152,20.169,0.022359,16.6659,0.00961184,17.7875,0.0220246,22.2361,0.0297732,23.1679,0.00943683,19.0027,0.0340293,22.0615,0.0273405,20.5773,0.0115818
2019-10-01 17:47:00,17.5662,0.93339,18.8086,0.776372,17.9866,1.02692,18.2602,0.863918,18.3524,1.03674,19.8654,0.862389,17.9274,1.00744,18.2474,0.887149,15.3759,0.0229112,18.4251,0.0264716,17.7308,0.0258475,18.2875,0.0220433,18.7064,0.0228844,17.5638,0.0147378,17.6992,0.0201376,18.1917,0.020884,16.5762,0.0182,11.4418,0.0204672,21.2295,0.0201646,18.4076,0.0174573,14.0598,0.0235866,18.2539,0.0290404,17.5417,0.0258721,13.3527,0.037722,20.1571,0.022212,16.4369,0.00937456,17.8,0.0218284,22.189,0.0298985,22.9918,0.00971929,19.0437,0.0339943,22.0584,0.0275422,20.4308,0.0120272
2019-10-01 17:48:00,17.5551,0.927828,18.7617,0.770055,17.9758,1.02488,18.1841,0.862238,18.3217,1.03511,19.7584,0.859111,17.9176,1.00114,18.2393,0.882676,15.3308,0.0229078,18.4253,0.0265345,17.7479,0.0256666,18.2782,0.0219573,18.714,0.0230611,17.5461,0.015453,17.6911,0.0200407,18.1846,0.0206121,16.4942,0.0170443,11.3246,0.0205606,21.115,0.0208109,18.3557,0.0175146,14.1933,0.0235108,18.2592,0.0291099,17.5659,0.0261174,13.3359,0.0374531,20.1177,0.0224502,16.6205,0.00912659,17.748,0.0219493,22.1023,0.0297681,22.8596,0.00938408,18.8877,0.0341983,22.055,0.0279918,20.4043,0.0114821
2019-10-01 17:49:00,17.5549,0.927846,18.7381,0.769106,17.9493,1.00048,18.2049,0.839597,18.2989,1.03355,19.7288,0.857858,17.9027,0.997492,18.1574,0.877798,15.2402,0.0229279,18.3952,0.0262732,17.7186,0.0254637,18.284,0.0219342,18.7194,0.0230456,17.5462,0.0153238,17.6687,0.0199662,18.189,0.0206977,16.4003,0.0172863,11.2973,0.0205128,21.039,0.0197409,18.2265,0.0174318,13.696,0.0234275,18.2465,0.0290329,17.5463,0.0255413,13.3286,0.0378051,20.2331,0.0218844,16.1254,0.00921382,17.7629,0.0217299,22.0642,0.0297798,22.7312,0.00954868,19.0052,0.0342614,21.99,0.0260956,20.313,0.0127421
2019-10-01 17:50:00,17.5824,0.950851,18.7196,0.795795,17.9735,1.01666,18.0903,0.853005,18.3132,1.03308,19.6394,0.858151,17.9158,1.00526,18.0818,0.886578,15.2188,0.0229578,18.4099,0.0262851,17.7141,0.0256466,18.2709,0.0219361,18.7123,0.0229239,17.4718,0.0147757,17.7035,0.0200981,18.2182,0.0214359,16.6125,0.0205408,11.2242,0.0204806,20.9836,0.0196992,18.1692,0.0178534,13.8714,0.0235406,18.2709,0.0291756,17.574,0.0258618,13.3166,0.037648,20.1903,0.0220988,16.0805,0.00908641,17.7558,0.0218587,21.9683,0.0301133,22.6493,0.00954942,18.9513,0.0342186,22.1317,0.0265775,20.2108,0.0121175
2019-10-01 17:51:00,17.566,0.945624,18.6611,0.790099,17.8315,1.00441,18.084,0.843669,18.1565,1.01122,19.5894,0.836824,17.903,0.993429,18.1252,0.875154,15.0944,0.0229819,18.4029,0.026253,17.7196,0.0254046,18.1496,0.0219131,18.5962,0.0229685,17.3956,0.0135583,17.7183,0.0200534,18.2114,0.0212592,16.4952,0.0192633,11.1717,0.0206394,20.8527,0.0204717,18.0708,0.0172408,14.0104,0.0234,18.1403,0.0291847,17.4953,0.0260764,13.3193,0.0376115,20.0012,0.022022,16.3954,0.00919636,17.7225,0.0218085,21.9096,0.0300096,22.4825,0.00943141,18.8605,0.0343096,22.0847,0.0272217,20.3371,0.0112252
2019-10-01 17:52:00,17.5734,0.947832,18.6874,0.790544,17.8127,0.990054,17.9666,0.8308,18.1749,1.03743,19.4114,0.859479,17.8973,0.989297,18.101,0.870678,15.0281,0.0230045,18.3929,0.026321,17.7066,0.0254619,18.1715,0.0218995,18.6164,0.0234192,17.4482,0.0171014,17.7237,0.0200599,18.2183,0.0215278,16.5581,0.0198235,11.1399,0.0203665,20.7577,0.020321,17.9541,0.017444,13.5831,0.0233466,18.1256,0.0291082,17.4464,0.025714,13.2481,0.0376172,19.9316,0.0227285,16.23,0.00950384,17.6732,0.0218334,21.8149,0.0295908,22.3285,0.00993315,18.8761,0.0341592,22.1464,0.0275336,20.3378,0.0119909
2019-10-01 17:53:00,17.5721,0.94947,18.6135,0.793713,17.8049,0.983891,17.9598,0.825904,18.1618,1.02749,19.4372,0.852662,17.9027,0.99747,18.0423,0.879307,15.1218,0.0229791,18.4041,0.0263335,17.7049,0.0255073,18.1419,0.0217947,18.6088,0.0230422,17.2795,0.015142,17.7225,0.0201376,18.2145,0.0215026,16.5174,0.0200184,11.0527,0.0206043,20.6521,0.020312,17.8282,0.0176573,13.4628,0.023287,18.1184,0.0289592,17.4306,0.0255742,13.2461,0.0376128,19.8551,0.0222862,16.364,0.00903936,17.6128,0.0217872,21.7673,0.0296049,22.2444,0.00950176,18.9018,0.0341299,22.1185,0.0280827,20.3579,0.0114409
2019-10-01 17:54:00,17.6799,0.951484,18.598,0.797017,18.0196,0.978034,17.8929,0.820599,18.595,1.02775,19.3722,0.850837,18.0997,0.985264,18.0606,0.868739,15.0986,0.0230237,18.5956,0.0260095,17.8864,0.0250962,18.5704,0.021955,19.0414,0.0231406,17.3916,0.0142686,17.8158,0.0199618,18.3324,0.0216058,16.6331,0.0198907,10.9687,0.0205901,20.5832,0.0199936,17.8272,0.0169714,13.3817,0.0232488,18.3294,0.0289674,17.5274,0.0252983,13.217,0.0375592,19.979,0.0220993,16.0367,0.00934186,17.556,0.0222289,21.7587,0.0301234,22.1803,0.00929605,18.9606,0.0339673,22.1417,0.0261476,20.404,0.0117558
2019-10-01 17:55:00,17.891,0.955671,18.5582,0.799679,18.2372,0.990047,17.9162,0.833364,18.8433,1.03745,19.336,0.86162,18.307,0.98135,18.1035,0.863841,15.2148,0.0230375,18.8217,0.0261198,18.0454,0.0248537,18.7996,0.0219525,19.2735,0.0232472,17.4548,0.0153213,18.0487,0.0200549,18.5493,0.0216928,16.6934,0.0196501,10.8158,0.0208088,20.497,0.0206068,17.5963,0.016712,13.6484,0.0233493,18.5145,0.0286192,17.6173,0.0251618,13.2157,0.0374585,19.9909,0.0215443,16.4676,0.00884476,17.5838,0.0223233,21.796,0.0298826,22.1793,0.00928371,18.9412,0.0341096,22.0049,0.0267718,20.6027,0.0106191
2019-10-01 17:56:00,18.106,0.959409,18.6047,0.802731,18.4825,1.00246,17.8826,0.841849,19.1633,1.02743,19.3887,0.852009,18.4962,0.967302,18.1138,0.853325,14.9831,0.0230961,18.9897,0.0256383,18.1901,0.024411,19.1071,0.022037,19.5989,0.0230021,17.5418,0.0141286,18.2586,0.0200934,18.7975,0.0222426,16.8885,0.0213254,10.8273,0.0207455,20.5202,0.0200555,17.6512,0.0175176,13.8597,0.0234663,18.7643,0.0290964,17.8592,0.0255509,13.2125,0.0377103,20.3005,0.0193775,15.825,0.0103293,17.758,0.0220905,21.7908,0.0310074,22.1727,0.00849285,19.1187,0.034997,22.1206,0.0242255,19.8533,0.0132314
2019-10-01 17:57:00,18.3148,0.959354,18.6683,0.802966,18.8015,1.00465,17.9325,0.843155,19.3716,1.02728,19.4334,0.852444,18.7128,0.97131,18.126,0.857095,15.196,0.0231333,19.2171,0.0257437,18.3489,0.0245767,19.3409,0.0221042,19.8284,0.0229585,17.6121,0.0141364,18.4638,0.0200823,19.0253,0.022143,16.9971,0.0212081,10.8281,0.0206528,20.5165,0.019656,17.4798,0.019077,14.0632,0.023468,19.0924,0.029093,18.1112,0.0256719,13.2406,0.037816,20.281,0.0202521,15.8619,0.00970459,17.797,0.021908,21.8514,0.0306511,22.1806,0.00879914,19.1579,0.034805,22.2402,0.0250582,20.3016,0.012869
2019-10-01 17:58:00,18.5091,0.953435,18.7748,0.799003,18.8839,0.994379,17.9228,0.834811,19.4588,1.02749,19.4145,0.853135,18.8354,0.97923,18.2123,0.862888,15.4761,0.0231167,19.3616,0.0261805,18.4772,0.0250402,19.451,0.0220602,19.9596,0.0231809,17.6987,0.0144161,18.6844,0.0201265,19.2404,0.0219497,16.9806,0.0202413,10.8943,0.0207566,20.4934,0.0204391,17.6925,0.0167295,14.1059,0.023379,19.1743,0.0292498,18.2395,0.025708,13.2063,0.0375119,19.9884,0.0223715,16.1779,0.00934867,17.6921,0.0223864,21.8692,0.0300268,22.1173,0.00948396,19.2066,0.0340373,22.3466,0.027238,20.7872,0.0109751
2019-10-01 17:59:00,18.6371,0.965467,18.7845,0.809759,18.9919,1.00252,17.9611,0.841512,19.5545,1.02732,19.4114,0.853264,18.8434,0.979225,18.2527,0.86327,15.4462,0.0231374,19.3641,0.0260884,18.4887,0.025126,19.577,0.0220829,20.0727,0.0232612,17.7982,0.0148265,18.8262,0.0202015,19.3742,0.0222328,17.2504,0.0214395,10.9561,0.0204148,20.5287,0.0196006,17.5242,0.0180362,14.345,0.0234299,19.2726,0.029265,18.3043,0.025801,13.2228,0.0377675,20.1465,0.0220772,16.1653,0.0093733,17.8899,0.0215698,21.956,0.0295065,22.1492,0.00993374,19.2732,0.0340769,22.4915,0.0282698,20.5286,0.0118726
2019-10-01 18:00:00,18.6311,0.957331,18.8657,0.801842,18.9798,0.988067,17.96,0.828635,19.5842,1.04962,19.452,0.871787,18.9471,0.9812,18.2555,0.863132,15.5367,0.0231197,19.4591,0.026099,18.557,0.0251091,19.5987,0.0219919,20.111,0.0236813,17.9589,0.0176992,18.8026,0.0202104,19.3648,0.0219005,17.1803,0.0211924,10.9922,0.020466,20.5434,0.0200684,17.6931,0.0175676,13.9657,0.0232595,19.2919,0.0292953,18.3136,0.02559,13.2386,0.0377305,20.1608,0.0222594,16.0437,0.00916883,17.8795,0.0219358,22.0002,0.029662,22.1996,0.0101169,19.3013,0.0343476,22.491,0.026958,20.5233,0.0128043
