time,Room setpoint,Room Temp,return,return.1,discharge
02-Oct-2019 09:00:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:01:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:02:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:03:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:04:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:05:00,23.0,22.9,24.5,24.5,17.3
02-Oct-2019 09:06:00,23.0,22.9,24.5,24.5,17.3
02-Oct-2019 09:07:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:08:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:09:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:10:00,23.0,22.9,24.5,24.5,17.3
02-Oct-2019 09:11:00,23.0,22.9,24.5,24.5,17.3
02-Oct-2019 09:12:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:13:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:14:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:15:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:16:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:17:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:18:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:19:00,23.0,22.9,24.5,24.5,17.3
02-Oct-2019 09:20:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:21:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:22:00,23.0,22.9,24.5,24.5,17.3
02-Oct-2019 09:23:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:24:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:25:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:26:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:27:00,23.0,22.9,24.5,24.5,17.3
02-Oct-2019 09:28:00,23.0,22.9,24.4,24.5,17.3
02-Oct-2019 09:29:00,23.0,22.9,24.5,24.5,17.3
02-Oct-2019 09:30:00,23.0,22.9,24.4,24.5,17.3
02-Oct-2019 09:31:00,23.0,23.0,24.4,24.5,17.3
02-Oct-2019 09:32:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:33:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:34:00,23.0,23.0,24.5,24.5,17.3
02-Oct-2019 09:35:00,23.0,22.9,24.5,24.5,17.3
02-Oct-2019 09:36:00,23.0,23.0,24.5,24.5,17.6
02-Oct-2019 09:37:00,23.0,23.0,24.5,24.5,17.1
02-Oct-2019 09:38:00,23.0,23.0,24.5,24.5,16.8
02-Oct-2019 09:39:00,23.0,23.0,24.5,24.5,16.4
02-Oct-2019 09:40:00,23.0,23.0,24.5,24.5,16.2
02-Oct-2019 09:41:00,23.0,23.0,25.1,25.2,16.0
02-Oct-2019 09:42:00,23.0,23.0,25.9,26.0,16.0
02-Oct-2019 09:43:00,23.0,23.0,26.5,26.6,16.1
02-Oct-2019 09:44:00,23.0,23.0,27.0,27.0,16.2
02-Oct-2019 09:45:00,23.0,23.0,27.3,27.4,16.4
02-Oct-2019 09:46:00,23.0,23.0,27.5,27.6,16.5
02-Oct-2019 09:47:00,23.0,22.9,27.8,27.8,16.7
02-Oct-2019 09:48:00,23.0,22.9,28.0,28.1,16.8
02-Oct-2019 09:49:00,23.0,22.9,28.2,28.3,16.9
02-Oct-2019 09:50:00,23.0,22.9,28.4,28.5,16.9
02-Oct-2019 09:51:00,23.0,22.9,28.6,28.6,16.9
02-Oct-2019 09:52:00,23.0,23.0,28.8,28.8,16.9
02-Oct-2019 09:53:00,23.0,23.0,28.9,28.9,16.9
02-Oct-2019 09:54:00,23.0,23.0,29.0,29.0,16.9
02-Oct-2019 09:55:00,23.0,23.0,29.0,29.1,16.9
02-Oct-2019 09:56:00,23.0,23.0,29.1,29.1,16.8
02-Oct-2019 09:57:00,23.0,23.0,29.2,29.2,16.8
02-Oct-2019 09:58:00,23.0,23.0,29.2,29.2,16.8
02-Oct-2019 09:59:00,23.0,23.0,29.3,29.3,16.8
02-Oct-2019 10:00:00,23.0,23.0,29.3,29.3,16.8
02-Oct-2019 10:01:00,23.0,22.9,29.3,29.3,16.7
02-Oct-2019 10:02:00,23.0,23.0,29.4,29.4,16.7
02-Oct-2019 10:03:00,23.0,23.0,29.4,29.4,16.7
02-Oct-2019 10:04:00,23.0,22.9,29.4,29.4,16.7
02-Oct-2019 10:05:00,23.0,22.9,29.5,29.5,16.7
02-Oct-2019 10:06:00,23.0,23.0,29.5,29.5,16.7
02-Oct-2019 10:07:00,23.0,23.0,29.5,29.5,16.7
02-Oct-2019 10:08:00,23.0,23.0,29.5,29.5,16.7
02-Oct-2019 10:09:00,23.0,23.0,29.5,29.6,16.7
02-Oct-2019 10:10:00,23.0,23.0,29.6,29.6,16.7
02-Oct-2019 10:11:00,23.0,23.0,29.6,29.6,16.7
02-Oct-2019 10:12:00,23.0,23.0,29.5,29.6,16.8
02-Oct-2019 10:13:00,23.0,23.0,29.5,29.6,16.8
02-Oct-2019 10:14:00,23.0,23.0,29.6,29.6,16.8
02-Oct-2019 10:15:00,23.0,23.0,29.6,29.7,16.8
02-Oct-2019 10:16:00,23.0,22.9,29.6,29.7,16.8
02-Oct-2019 10:17:00,23.0,23.0,29.6,29.6,16.8
02-Oct-2019 10:18:00,23.0,23.0,29.7,29.6,16.8
02-Oct-2019 10:19:00,23.0,23.0,29.7,29.6,16.7
02-Oct-2019 10:20:00,23.0,22.9,29.7,29.7,16.8
02-Oct-2019 10:21:00,23.0,22.9,29.7,29.7,16.7
02-Oct-2019 10:22:00,23.0,23.0,29.7,29.7,16.7
02-Oct-2019 10:23:00,23.0,23.0,29.8,29.7,16.7
02-Oct-2019 10:24:00,23.0,23.0,29.8,29.7,16.8
02-Oct-2019 10:25:00,23.0,23.0,29.8,29.7,16.8
02-Oct-2019 10:26:00,23.0,23.0,29.8,29.7,16.8
02-Oct-2019 10:27:00,23.0,22.9,29.8,29.8,16.8
02-Oct-2019 10:28:00,23.0,22.9,29.9,29.7,16.8
02-Oct-2019 10:29:00,23.0,22.9,29.9,29.8,16.8
02-Oct-2019 10:30:00,23.0,22.9,29.9,29.9,16.7
02-Oct-2019 10:31:00,23.0,23.0,29.9,29.9,16.8
02-Oct-2019 10:32:00,23.0,23.0,29.9,29.8,16.8
02-Oct-2019 10:33:00,23.0,23.0,29.9,29.8,16.8
02-Oct-2019 10:34:00,23.0,22.9,29.9,29.8,16.8
02-Oct-2019 10:35:00,23.0,23.0,29.9,29.8,16.8
02-Oct-2019 10:36:00,23.0,23.0,29.9,29.9,16.8
02-Oct-2019 10:37:00,23.0,23.0,29.9,29.8,16.8
02-Oct-2019 10:38:00,23.0,22.9,29.9,29.9,16.8
02-Oct-2019 10:39:00,23.0,23.0,29.9,29.9,16.8
02-Oct-2019 10:40:00,23.0,23.0,29.9,29.8,16.9
02-Oct-2019 10:41:00,23.0,22.9,29.9,29.8,16.9
02-Oct-2019 10:42:00,23.0,23.0,30.0,29.9,16.9
02-Oct-2019 10:43:00,23.0,22.9,30.0,29.9,16.9
02-Oct-2019 10:44:00,23.0,22.9,30.0,29.9,16.9
02-Oct-2019 10:45:00,23.0,23.0,30.0,29.9,16.9
02-Oct-2019 10:46:00,23.0,23.0,30.3,30.2,16.9
02-Oct-2019 10:47:00,23.0,23.0,30.7,30.6,16.9
02-Oct-2019 10:48:00,23.0,23.0,31.0,31.0,17.0
02-Oct-2019 10:49:00,23.0,23.0,31.2,31.2,17.0
02-Oct-2019 10:50:00,23.0,23.0,31.4,31.4,17.0
02-Oct-2019 10:51:00,23.0,23.0,31.6,31.5,17.0
02-Oct-2019 10:52:00,23.0,22.9,31.7,31.7,17.0
02-Oct-2019 10:53:00,23.0,22.9,32.0,32.0,17.0
02-Oct-2019 10:54:00,23.0,23.0,32.0,32.1,17.0
02-Oct-2019 10:55:00,23.0,23.0,32.1,32.2,17.0
02-Oct-2019 10:56:00,23.0,23.0,32.1,32.1,17.1
02-Oct-2019 10:57:00,23.0,23.0,32.2,32.1,17.2
02-Oct-2019 10:58:00,23.0,23.0,32.3,32.2,17.2
02-Oct-2019 10:59:00,23.0,23.0,32.3,32.2,17.2
02-Oct-2019 11:00:00,23.0,23.0,32.3,32.3,17.2
02-Oct-2019 11:01:00,23.0,23.0,32.4,32.3,17.2
02-Oct-2019 11:02:00,23.0,23.0,32.4,32.4,17.1
02-Oct-2019 11:03:00,23.0,23.0,32.4,32.3,17.1
02-Oct-2019 11:04:00,23.0,23.0,32.4,32.4,17.2
02-Oct-2019 11:05:00,23.0,22.9,32.4,32.4,17.2
02-Oct-2019 11:06:00,23.0,23.0,32.5,32.5,17.2
02-Oct-2019 11:07:00,23.0,22.9,32.5,32.5,17.1
02-Oct-2019 11:08:00,23.0,23.0,32.5,32.6,17.1
02-Oct-2019 11:09:00,23.0,23.0,32.6,32.6,17.1
02-Oct-2019 11:10:00,23.0,23.0,32.6,32.5,17.1
02-Oct-2019 11:11:00,23.0,22.9,32.6,32.6,17.2
02-Oct-2019 11:12:00,23.0,23.0,32.7,32.6,17.2
02-Oct-2019 11:13:00,23.0,23.0,32.7,32.5,17.1
02-Oct-2019 11:14:00,23.0,23.0,32.7,32.6,17.1
02-Oct-2019 11:15:00,23.0,23.0,32.7,32.5,17.1
02-Oct-2019 11:16:00,23.0,22.9,32.7,32.5,17.1
02-Oct-2019 11:17:00,23.0,23.0,32.7,32.7,17.1
02-Oct-2019 11:18:00,23.0,23.0,32.7,32.7,17.2
02-Oct-2019 11:19:00,23.0,22.9,32.7,32.6,17.2
02-Oct-2019 11:20:00,23.0,22.9,32.7,32.7,17.2
02-Oct-2019 11:21:00,23.0,22.9,32.8,32.9,17.1
02-Oct-2019 11:22:00,23.0,23.0,32.9,32.8,17.1
02-Oct-2019 11:23:00,23.0,23.0,32.8,32.9,17.1
02-Oct-2019 11:24:00,23.0,23.0,32.9,32.8,17.1
02-Oct-2019 11:25:00,23.0,23.0,32.9,32.8,17.2
02-Oct-2019 11:26:00,23.0,23.0,32.9,32.8,17.2
02-Oct-2019 11:27:00,23.0,23.0,32.9,32.8,17.2
02-Oct-2019 11:28:00,23.0,23.0,32.9,32.8,17.2
02-Oct-2019 11:29:00,23.0,23.0,32.9,32.9,17.2
02-Oct-2019 11:30:00,23.0,23.0,32.9,32.8,17.2
02-Oct-2019 11:31:00,23.0,23.0,32.9,32.8,17.1
02-Oct-2019 11:32:00,23.0,23.0,32.9,32.8,17.1
02-Oct-2019 11:33:00,23.0,23.0,32.8,32.8,17.1
02-Oct-2019 11:34:00,23.0,23.0,32.9,32.9,17.1
02-Oct-2019 11:35:00,23.0,22.9,32.9,32.8,17.1
02-Oct-2019 11:36:00,23.0,22.9,32.9,32.8,17.1
02-Oct-2019 11:37:00,23.0,23.0,32.9,32.8,17.1
02-Oct-2019 11:38:00,23.0,22.9,32.9,32.9,17.1
02-Oct-2019 11:39:00,23.0,23.0,32.9,32.9,17.1
02-Oct-2019 11:40:00,23.0,22.9,32.9,32.9,17.2
02-Oct-2019 11:41:00,23.0,22.9,32.9,32.9,17.2
02-Oct-2019 11:42:00,23.0,23.0,32.9,32.9,17.2
02-Oct-2019 11:43:00,23.0,23.0,33.0,32.9,17.2
02-Oct-2019 11:44:00,23.0,23.0,32.9,33.0,17.3
02-Oct-2019 11:45:00,23.0,23.0,33.0,32.9,17.3
02-Oct-2019 11:46:00,23.0,23.0,33.0,32.9,17.3
02-Oct-2019 11:47:00,23.0,22.9,33.0,32.8,17.2
02-Oct-2019 11:48:00,23.0,23.0,33.0,32.9,17.2
02-Oct-2019 11:49:00,23.0,23.0,33.0,32.9,17.1
02-Oct-2019 11:50:00,23.0,23.0,33.0,32.9,17.0
02-Oct-2019 11:51:00,23.0,23.0,33.0,32.9,17.0
02-Oct-2019 11:52:00,23.0,23.0,33.0,33.0,17.0
02-Oct-2019 11:53:00,23.0,23.0,33.2,33.1,17.1
02-Oct-2019 11:54:00,23.0,23.0,33.5,33.4,17.2
02-Oct-2019 11:55:00,23.0,22.9,33.7,33.7,17.2
02-Oct-2019 11:56:00,23.0,22.9,34.0,34.0,17.2
02-Oct-2019 11:57:00,23.0,23.0,34.1,34.1,17.3
02-Oct-2019 11:58:00,23.0,22.9,34.3,34.2,17.4
02-Oct-2019 11:59:00,23.0,22.9,34.4,34.4,17.4
02-Oct-2019 12:00:00,23.0,22.9,34.6,34.6,17.3
02-Oct-2019 12:01:00,23.0,22.8,34.7,34.8,17.3
02-Oct-2019 12:02:00,23.0,22.5,34.9,35.2,17.1
02-Oct-2019 12:03:00,23.0,22.6,35.1,35.8,16.9
02-Oct-2019 12:04:00,23.0,22.7,35.3,36.2,16.7
02-Oct-2019 12:05:00,23.0,22.7,35.5,36.5,16.5
02-Oct-2019 12:06:00,23.0,22.7,35.7,36.8,16.4
02-Oct-2019 12:07:00,23.0,22.9,35.8,36.9,16.4
02-Oct-2019 12:08:00,23.0,22.9,36.0,37.1,16.4
02-Oct-2019 12:09:00,23.0,22.9,36.1,37.2,16.4
02-Oct-2019 12:10:00,23.0,22.9,36.2,37.3,16.4
02-Oct-2019 12:11:00,23.0,23.0,36.3,37.3,16.4
02-Oct-2019 12:12:00,23.0,23.0,36.3,37.4,16.4
02-Oct-2019 12:13:00,23.0,23.0,36.4,37.4,16.5
02-Oct-2019 12:14:00,23.0,23.0,36.5,37.5,16.5
02-Oct-2019 12:15:00,23.0,23.0,36.5,37.5,16.5
02-Oct-2019 12:16:00,23.0,23.0,36.6,37.5,16.6
02-Oct-2019 12:17:00,23.0,23.1,36.6,37.5,16.6
02-Oct-2019 12:18:00,23.0,23.0,36.6,37.5,16.6
02-Oct-2019 12:19:00,23.0,23.0,36.7,37.5,16.6
02-Oct-2019 12:20:00,23.0,22.9,36.7,37.5,16.6
02-Oct-2019 12:21:00,23.0,22.9,36.8,37.5,16.6
02-Oct-2019 12:22:00,23.0,23.0,36.8,37.5,16.6
02-Oct-2019 12:23:00,23.0,23.0,36.8,37.5,16.5
02-Oct-2019 12:24:00,23.0,23.0,36.8,37.5,16.5
02-Oct-2019 12:25:00,23.0,23.0,36.8,37.7,16.5
02-Oct-2019 12:26:00,23.0,22.9,36.8,37.7,16.5
02-Oct-2019 12:27:00,23.0,23.0,36.9,37.7,16.4
02-Oct-2019 12:28:00,23.0,22.9,36.9,37.8,16.4
02-Oct-2019 12:29:00,23.0,22.9,37.0,37.8,16.5
02-Oct-2019 12:30:00,23.0,23.0,36.9,37.7,16.5
02-Oct-2019 12:31:00,23.0,23.0,37.0,37.8,16.5
02-Oct-2019 12:32:00,23.0,22.9,37.0,37.6,16.6
02-Oct-2019 12:33:00,23.0,22.9,37.0,37.8,16.6
02-Oct-2019 12:34:00,23.0,23.1,37.0,37.8,16.7
02-Oct-2019 12:35:00,23.0,23.0,37.1,37.9,16.7
02-Oct-2019 12:36:00,23.0,23.0,37.1,37.8,16.7
02-Oct-2019 12:37:00,23.0,23.0,37.1,37.7,16.7
02-Oct-2019 12:38:00,23.0,22.9,37.1,37.9,16.6
02-Oct-2019 12:39:00,23.0,23.0,37.1,37.9,16.6
02-Oct-2019 12:40:00,23.0,23.0,37.1,37.9,16.6
02-Oct-2019 12:41:00,23.0,23.0,37.1,37.8,16.6
02-Oct-2019 12:42:00,23.0,23.0,37.1,37.8,16.6
02-Oct-2019 12:43:00,23.0,22.9,37.1,37.8,16.6
02-Oct-2019 12:44:00,23.0,22.9,37.1,37.8,16.5
02-Oct-2019 12:45:00,23.0,23.0,37.1,37.7,16.5
02-Oct-2019 12:46:00,23.0,22.9,37.1,37.8,16.5
02-Oct-2019 12:47:00,23.0,23.0,37.1,37.9,16.5
02-Oct-2019 12:48:00,23.0,23.0,37.2,37.9,16.5
02-Oct-2019 12:49:00,23.0,23.0,37.1,37.9,16.5
02-Oct-2019 12:50:00,23.0,22.9,37.2,37.7,16.6
02-Oct-2019 12:51:00,23.0,22.9,37.1,37.8,16.6
02-Oct-2019 12:52:00,23.0,23.0,37.2,37.8,16.6
02-Oct-2019 12:53:00,23.0,22.9,37.2,37.8,16.7
02-Oct-2019 12:54:00,23.0,22.9,37.2,37.9,16.7
02-Oct-2019 12:55:00,23.0,22.9,37.2,37.9,16.7
02-Oct-2019 12:56:00,23.0,22.9,37.2,37.9,16.7
02-Oct-2019 12:57:00,23.0,23.0,37.2,37.9,16.7
02-Oct-2019 12:58:00,23.0,23.0,37.2,37.9,16.7
02-Oct-2019 12:59:00,23.0,23.0,37.2,37.9,16.7
02-Oct-2019 13:00:00,23.0,23.0,37.2,37.9,16.6
02-Oct-2019 13:01:00,23.0,22.9,37.2,37.8,16.6
02-Oct-2019 13:02:00,23.0,23.0,37.2,37.9,16.6
02-Oct-2019 13:03:00,23.0,22.9,37.3,37.8,16.6
02-Oct-2019 13:04:00,23.0,23.0,37.3,38.0,16.5
02-Oct-2019 13:05:00,23.0,23.0,37.3,38.0,16.5
02-Oct-2019 13:06:00,23.0,23.0,37.3,38.0,16.5
02-Oct-2019 13:07:00,23.0,23.0,37.3,37.8,16.5
02-Oct-2019 13:08:00,23.0,23.0,37.3,37.7,16.5
02-Oct-2019 13:09:00,23.0,22.9,37.2,37.8,16.5
02-Oct-2019 13:10:00,23.0,22.9,37.3,38.0,16.5
02-Oct-2019 13:11:00,23.0,23.0,37.3,37.5,16.6
02-Oct-2019 13:12:00,23.0,23.0,37.3,37.8,16.6
02-Oct-2019 13:13:00,23.0,23.0,37.3,37.8,16.6
02-Oct-2019 13:14:00,23.0,23.0,37.2,38.0,16.6
02-Oct-2019 13:15:00,23.0,22.9,37.3,38.0,16.6
02-Oct-2019 13:16:00,23.0,23.0,37.3,38.0,16.7
02-Oct-2019 13:17:00,23.0,22.9,37.3,38.0,16.7
02-Oct-2019 13:18:00,23.0,23.0,37.3,38.0,16.7
02-Oct-2019 13:19:00,23.0,23.0,37.3,37.9,16.7
02-Oct-2019 13:20:00,23.0,22.9,37.3,38.0,16.7
02-Oct-2019 13:21:00,23.0,23.1,37.3,38.0,16.6
02-Oct-2019 13:22:00,23.0,23.0,37.3,38.0,16.6
02-Oct-2019 13:23:00,23.0,23.0,37.3,38.0,16.6
02-Oct-2019 13:24:00,23.0,22.9,37.5,38.3,16.6
02-Oct-2019 13:25:00,23.0,23.0,37.7,38.5,16.6
02-Oct-2019 13:26:00,23.0,23.0,37.9,38.6,16.6
02-Oct-2019 13:27:00,23.0,23.0,38.0,38.8,16.6
02-Oct-2019 13:28:00,23.0,23.1,38.1,38.8,16.6
02-Oct-2019 13:29:00,23.0,23.0,38.2,38.9,16.6
02-Oct-2019 13:30:00,23.0,23.0,38.2,38.9,16.6
02-Oct-2019 13:31:00,23.0,23.0,38.3,39.1,16.6
02-Oct-2019 13:32:00,23.0,23.0,38.4,39.0,16.7
02-Oct-2019 13:33:00,23.0,22.9,38.4,39.1,16.7
02-Oct-2019 13:34:00,23.0,23.0,38.4,39.0,16.7
02-Oct-2019 13:35:00,23.0,23.0,38.4,39.2,16.7
02-Oct-2019 13:36:00,23.0,22.9,38.4,39.1,16.7
02-Oct-2019 13:37:00,23.0,23.0,38.4,39.1,16.7
02-Oct-2019 13:38:00,23.0,22.9,38.4,39.1,16.7
02-Oct-2019 13:39:00,23.0,22.9,38.5,39.3,16.7
02-Oct-2019 13:40:00,23.0,23.0,38.5,39.3,16.6
02-Oct-2019 13:41:00,23.0,22.9,38.6,39.4,16.6
02-Oct-2019 13:42:00,23.0,22.9,38.5,39.3,16.6
02-Oct-2019 13:43:00,23.0,23.0,38.6,39.3,16.7
02-Oct-2019 13:44:00,23.0,23.0,38.6,39.4,16.7
02-Oct-2019 13:45:00,23.0,23.0,38.6,39.3,16.7
02-Oct-2019 13:46:00,23.0,22.9,38.6,39.3,16.7
02-Oct-2019 13:47:00,23.0,23.0,38.6,39.4,16.7
02-Oct-2019 13:48:00,23.0,23.0,38.7,39.5,16.7
02-Oct-2019 13:49:00,23.0,23.0,38.7,39.4,16.7
02-Oct-2019 13:50:00,23.0,23.0,38.7,39.5,16.7
02-Oct-2019 13:51:00,23.0,22.9,38.6,39.4,16.7
02-Oct-2019 13:52:00,23.0,23.0,38.6,39.4,16.7
02-Oct-2019 13:53:00,23.0,23.0,38.6,39.3,16.7
02-Oct-2019 13:54:00,23.0,22.8,38.6,39.3,16.7
02-Oct-2019 13:55:00,23.0,22.9,38.7,39.5,16.7
02-Oct-2019 13:56:00,23.0,22.9,38.7,39.3,16.7
02-Oct-2019 13:57:00,23.0,23.0,38.7,39.5,16.7
02-Oct-2019 13:58:00,23.0,22.9,38.8,39.5,16.7
02-Oct-2019 13:59:00,23.0,22.9,38.8,39.5,16.7
02-Oct-2019 14:00:00,23.0,23.0,38.8,39.4,16.7
02-Oct-2019 14:01:00,23.0,22.9,38.8,39.5,16.7
02-Oct-2019 14:02:00,23.0,22.9,38.8,39.5,16.7
02-Oct-2019 14:03:00,23.0,23.1,38.7,39.5,16.7
02-Oct-2019 14:04:00,23.0,23.0,38.8,39.5,16.7
02-Oct-2019 14:05:00,23.0,22.9,38.8,39.4,16.7
02-Oct-2019 14:06:00,23.0,22.9,38.8,39.5,16.7
02-Oct-2019 14:07:00,23.0,22.9,38.8,39.6,16.7
02-Oct-2019 14:08:00,23.0,22.9,38.8,39.6,16.7
02-Oct-2019 14:09:00,23.0,23.0,38.8,39.5,16.7
02-Oct-2019 14:10:00,23.0,22.9,38.8,39.4,16.7
02-Oct-2019 14:11:00,23.0,23.0,38.8,39.6,16.7
02-Oct-2019 14:12:00,23.0,22.8,38.8,39.6,16.7
02-Oct-2019 14:13:00,23.0,22.9,38.8,39.6,16.7
02-Oct-2019 14:14:00,23.0,23.0,38.8,39.5,16.7
02-Oct-2019 14:15:00,23.0,22.9,38.8,39.5,16.7
02-Oct-2019 14:16:00,23.0,23.0,38.8,39.5,16.7
02-Oct-2019 14:17:00,23.0,23.0,38.8,39.3,16.7
02-Oct-2019 14:18:00,23.0,22.8,38.8,39.6,16.7
02-Oct-2019 14:19:00,23.0,22.9,38.9,39.7,16.7
02-Oct-2019 14:20:00,23.0,23.0,38.9,39.8,16.6
02-Oct-2019 14:21:00,23.0,22.9,38.9,39.1,16.7
02-Oct-2019 14:22:00,23.0,23.0,38.9,39.5,16.8
02-Oct-2019 14:23:00,23.0,22.9,38.8,39.4,16.7
02-Oct-2019 14:24:00,23.0,23.0,38.8,39.6,16.7
02-Oct-2019 14:25:00,23.0,22.9,38.8,39.6,16.7
02-Oct-2019 14:26:00,23.0,22.9,38.9,39.7,16.7
02-Oct-2019 14:27:00,23.0,22.9,38.7,39.4,16.7
02-Oct-2019 14:28:00,23.0,22.9,37.3,38.0,16.7
02-Oct-2019 14:29:00,23.0,22.9,35.7,36.1,16.6
02-Oct-2019 14:30:00,23.0,23.0,34.4,34.8,16.5
02-Oct-2019 14:31:00,23.0,22.9,33.3,33.4,16.3
02-Oct-2019 14:32:00,23.0,22.9,32.5,32.4,16.2
02-Oct-2019 14:33:00,23.0,23.0,31.8,31.6,16.0
02-Oct-2019 14:34:00,23.0,23.0,31.2,30.9,15.9
02-Oct-2019 14:35:00,23.0,23.1,30.7,30.3,15.9
02-Oct-2019 14:36:00,23.0,23.2,30.2,29.8,16.0
02-Oct-2019 14:37:00,23.0,23.3,29.7,29.1,16.1
02-Oct-2019 14:38:00,23.0,23.3,29.2,28.5,16.4
02-Oct-2019 14:39:00,23.0,23.2,28.7,28.0,16.6
02-Oct-2019 14:40:00,23.0,23.1,28.4,27.6,16.7
02-Oct-2019 14:41:00,23.0,23.1,28.1,27.4,16.7
02-Oct-2019 14:42:00,23.0,23.0,27.9,27.1,16.8
02-Oct-2019 14:43:00,23.0,23.0,27.6,27.0,16.8
02-Oct-2019 14:44:00,23.0,23.0,27.4,26.8,16.8
02-Oct-2019 14:45:00,23.0,23.0,27.2,26.6,16.8
02-Oct-2019 14:46:00,23.0,23.0,27.1,26.5,16.7
02-Oct-2019 14:47:00,23.0,23.0,27.0,26.3,16.7
02-Oct-2019 14:48:00,23.0,23.0,26.8,26.2,16.7
02-Oct-2019 14:49:00,23.0,23.0,26.7,26.0,16.7
02-Oct-2019 14:50:00,23.0,23.0,26.6,25.9,16.7
02-Oct-2019 14:51:00,23.0,22.9,26.5,25.8,16.7
02-Oct-2019 14:52:00,23.0,23.0,26.4,25.7,16.7
02-Oct-2019 14:53:00,23.0,23.0,26.3,25.6,16.7
02-Oct-2019 14:54:00,23.0,23.0,26.3,25.6,16.7
02-Oct-2019 14:55:00,23.0,22.9,26.1,25.5,16.7
02-Oct-2019 14:56:00,23.0,23.0,26.1,25.4,16.7
02-Oct-2019 14:57:00,23.0,22.9,26.0,25.4,16.7
02-Oct-2019 14:58:00,23.0,22.9,26.0,25.3,16.7
02-Oct-2019 14:59:00,23.0,22.9,25.9,25.3,16.6
