time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
23-Jan-2018 10:00:00,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
23-Jan-2018 10:01:00,21.994,1.00884,34.7792,0.694987,22.3761,0.890932,38.6858,0.614763,21.9178,0.798964,35.3423,0.547438,22.5452,1.11158,37.9441,0.795033,26.8635,0.028865,41.5075,0.0167845,28.7032,0.0301189,43.506,0.0225563,35.5606,0.0234334,46.1547,0.0410676,29.8773,0.0258231,44.6057,0.025316,33.6757,0.0236681,48.6309,0.0178695,41.8979,0.030263,52.687,0.0248497,27.457,0.0444793,44.3397,0.0752231,29.339,0.0462703,47.0595,0.0631624,35.8014,0.0479034,50.0977,0.0838975,29.1459,0.0224884,40.9726,0.0406713,32.7386,0.024757,45.0052,0.0219997,43.4592,0.0218807,50.4133,0.0460182,26.3075,0.0156525,39.1795,0.0393883,29.171,0.0194405,41.9397,0.0237979,39.626,0.0079967,47.7099,0.0445538,25.1392,0.0141277,41.0468,0.0393982,27.5971,0.0181373,43.8474,0.0230022,36.1287,0.0172884,48.6893,0.0365133,28.5514,0.0300187,40.1267,0.040215,31.3891,0.0352132,43.1702,0.0252093,42.2555,0.0227588,49.4036,0.0418637,25.0109,0.0155834,44.694,0.0416858,26.8957,0.0198833,47.1629,0.0252168,32.7544,0.0181906,50.5394,0.0422238,25.7388,0.00684325,43.7253,0.0405547,28.31,0.0102204,46.4658,0.0440931,35.3895,0.00870532,49.5911,0.0392396,28.1346,0.0159147,46.1877,0.048996,32.1295,0.0203146,50.5144,0.0338854,40.2512,0.0166091,54.978,0.055378
23-Jan-2018 10:02:00,23.2011,1.01006,43.7594,0.701689,23.2859,0.891237,46.1375,0.619303,22.8801,0.801258,42.609,0.548409,23.1774,1.11152,44.3795,0.793153,30.8514,0.0282494,46.9791,0.0174938,33.9825,0.0313554,49.6003,0.0230772,43.285,0.0239851,53.7877,0.0435494,31.7752,0.0302209,47.3861,0.0266206,37.3521,0.0275232,52.3152,0.0222063,48.6731,0.0289249,58.6305,0.0241593,34.7727,0.04849,51.5213,0.0760861,38.5594,0.0461267,55.845,0.0637988,46.7754,0.0409065,60.4089,0.0842227,32.239,0.0236858,44.1638,0.0401131,36.9666,0.0278401,49.3209,0.0218094,50.9923,0.0209276,56.9292,0.0463489,28.341,0.0164676,41.8828,0.0386365,32.3021,0.0194709,45.2156,0.0244811,47.6571,0.0137275,53.8912,0.0432553,26.6541,0.0138434,43.0435,0.039444,29.7028,0.0183905,46.5661,0.0221606,40.4942,0.0198866,53.4986,0.0371387,30.4352,0.0302703,42.4837,0.0402813,34.2191,0.0370691,46.3077,0.0251892,47.7498,0.025865,54.5118,0.0422956,28.0685,0.0154352,48.3366,0.0420569,30.7011,0.0203097,51.5142,0.0251922,41.1097,0.0188317,57.9858,0.0420897,28.721,0.00551859,47.7978,0.0407209,32.1856,0.0135004,51.1094,0.0458101,40.5809,0.0114617,55.5112,0.0434871,30.39,0.0239301,48.9705,0.0494853,35.308,0.0186862,54.0545,0.0340979,48.0534,0.0162573,61.5735,0.0557269
23-Jan-2018 10:03:00,23.4432,1.01138,45.4643,0.703796,23.3892,0.890296,47.1379,0.617251,23.1075,0.799973,44.2759,0.551423,23.2494,1.11209,45.1754,0.793623,31.4319,0.028237,47.9857,0.0181833,35.2103,0.0317137,50.9962,0.0242565,45.8621,0.0265758,55.8888,0.0443743,32.4174,0.0305448,48.2638,0.0239969,38.2426,0.0283128,53.0734,0.0208771,49.9632,0.0290011,59.6025,0.027092,36.8616,0.0489184,53.5089,0.0760459,41.3111,0.0461249,58.3657,0.0638663,49.9147,0.0421102,63.1094,0.0843341,32.727,0.0256975,44.685,0.0405731,37.4688,0.0259478,49.7945,0.0222053,52.1182,0.0232277,57.7411,0.0463608,28.6753,0.0162872,42.1312,0.0389615,32.7852,0.0195103,45.6297,0.0244374,49.2514,0.017817,55.0477,0.0420681,26.7798,0.0143428,43.373,0.0402774,30.1295,0.0180514,47.0586,0.0189881,41.5954,0.0195993,54.4006,0.0368796,30.8824,0.0308795,42.9769,0.0394914,35.0135,0.0375052,47.0169,0.0244421,48.5792,0.0223043,55.5321,0.0417017,28.7845,0.0160493,49.249,0.0423864,31.6115,0.0203834,52.5657,0.0251432,41.6876,0.0194482,58.9213,0.041645,30.6729,0.0124671,49.3651,0.0392631,33.0349,0.0119318,52.2002,0.0442471,42.2808,0.00923045,57.0281,0.0418239,30.6952,0.0248618,49.4194,0.0496562,35.6362,0.0210256,54.4133,0.0340287,47.9979,0.0133442,62.066,0.0560361
23-Jan-2018 10:04:00,23.6477,1.00933,45.6646,0.696657,23.367,0.891697,46.8947,0.618165,23.1412,0.80003,44.4782,0.550754,23.3316,1.13368,45.3069,0.807587,31.6169,0.0276212,48.2476,0.0200362,35.4126,0.0315217,51.2887,0.0229981,46.1175,0.027517,56.2836,0.0438575,32.3306,0.0296993,48.1277,0.0248804,38.4277,0.0275064,53.2608,0.0204787,50.1739,0.0337266,59.7398,0.0262887,36.7987,0.0481575,53.4493,0.0758488,41.4654,0.0469478,58.5544,0.0640839,50.8113,0.046701,63.7836,0.084602,32.6852,0.0253404,44.5999,0.0407626,37.5957,0.0253211,49.754,0.0221592,52.2093,0.0238861,57.6828,0.0464674,28.6128,0.0167222,42.1949,0.0386113,32.6565,0.019589,45.6269,0.024067,47.9354,0.0132018,54.3262,0.0425966,26.7923,0.014229,43.3123,0.0394842,30.0693,0.0184393,47.0026,0.021358,42.0212,0.0173179,54.4142,0.0357489,30.8727,0.0318749,42.9685,0.0402138,35.0817,0.0369804,47.0552,0.0249249,48.9231,0.0225853,55.4958,0.0425491,28.786,0.0152228,49.3475,0.0429701,31.8106,0.0204679,52.7564,0.0260244,41.7339,0.019184,59.288,0.0418599,28.9847,0.00750408,48.5662,0.040192,32.9589,0.0123158,52.2325,0.0449038,42.3041,0.00950855,57.1574,0.0419715,30.5835,0.0271366,49.367,0.0495156,35.4179,0.0209235,54.3023,0.0345559,49.0594,0.0144226,62.5752,0.0553995
23-Jan-2018 10:05:00,23.6638,1.00928,45.8197,0.703188,23.4624,0.895183,47.0667,0.622377,23.1811,0.811769,44.2749,0.560674,23.3761,1.15296,45.1166,0.821575,31.5477,0.0281736,48.282,0.0196794,35.431,0.0311041,51.4253,0.0232724,45.9445,0.026251,56.3488,0.0438006,32.4705,0.0294755,47.9425,0.0230245,37.9016,0.029569,53.2162,0.019984,50.3076,0.0315173,59.772,0.0257184,37.2993,0.0487226,53.8868,0.0760599,42.3066,0.0471023,59.3277,0.0640576,50.7646,0.0431482,63.8761,0.0847853,32.7492,0.0251665,44.6297,0.0407517,37.6614,0.0262302,49.9897,0.0214365,52.3295,0.0213749,57.9525,0.0470591,28.6815,0.0166172,42.3234,0.0384862,32.7965,0.0195677,45.7106,0.0232481,48.9123,0.0155979,54.7653,0.0421368,26.6923,0.0147311,43.2833,0.0388387,29.9286,0.0186466,46.8363,0.0207986,41.4144,0.0185789,54.0415,0.034438,30.8661,0.031904,42.9705,0.0401828,34.8709,0.0375566,46.891,0.0243391,48.5619,0.0254973,55.3711,0.0438815,29.1495,0.0146677,49.5054,0.0421643,32.055,0.0202756,52.8658,0.0264309,41.9932,0.0189662,59.3208,0.0407812,29.572,0.00682536,48.8505,0.0397307,32.7717,0.0144976,52.1905,0.0449193,42.3942,0.00832461,57.2362,0.0411823,30.6213,0.0272439,49.3772,0.0491843,36.0984,0.0207686,54.818,0.0346918,48.3098,0.0173978,62.1511,0.0562678
23-Jan-2018 10:06:00,23.7989,1.01472,45.7012,0.705619,23.4856,0.890651,47.001,0.619458,23.1914,0.822154,44.6726,0.56743,23.4644,1.16134,45.1377,0.825939,31.3936,0.0280594,48.2758,0.0214524,35.0735,0.0316178,51.1301,0.0243091,45.524,0.0269355,56.2018,0.0464344,33.0691,0.0300557,48.3398,0.022165,38.4637,0.0281056,53.3174,0.023244,49.7332,0.0321464,59.6531,0.0253622,37.1367,0.0486891,53.7679,0.0764391,42.1888,0.0458648,59.1855,0.0642802,50.4364,0.0425601,63.7103,0.084609,32.7732,0.0240194,44.6672,0.0408291,37.6045,0.026007,49.9487,0.0214811,51.8793,0.020428,57.6383,0.0462331,28.9541,0.0150922,42.3976,0.0388737,32.8002,0.019575,45.7813,0.0239152,47.5743,0.0120215,54.2706,0.0436557,26.7711,0.0142936,43.3395,0.0386323,29.9151,0.0188363,46.7931,0.0234719,41.8283,0.0177745,54.1493,0.0349378,30.5892,0.031863,42.7718,0.0405584,34.6856,0.0401484,46.6858,0.0259066,48.008,0.0272893,55.0775,0.0423133,28.8819,0.0157488,49.1655,0.0426748,31.9667,0.0206416,52.8017,0.0259284,42.3802,0.017873,59.4181,0.0419399,29.3077,0.0074757,48.7102,0.0392655,32.6067,0.0118472,51.9874,0.0462523,42.3118,0.011406,57.1326,0.0417312,30.7242,0.0274272,49.404,0.0501528,35.3956,0.0208593,54.3766,0.0348193,49.5713,0.0167253,62.8817,0.0571234
23-Jan-2018 10:07:00,23.7893,1.03279,45.4931,0.717017,23.5708,0.881632,47.4183,0.612309,23.3334,0.805422,44.674,0.55487,23.5703,1.17973,45.2363,0.837645,31.7576,0.0276757,48.5537,0.0195397,35.497,0.0312253,51.5103,0.0235545,46.3662,0.0264728,56.6591,0.0446638,32.5456,0.0289842,48.1557,0.0225828,38.1838,0.0290807,53.403,0.0253815,50.6086,0.0329864,60.1932,0.0279446,37.1915,0.0486124,53.8755,0.0763913,41.6863,0.0464698,58.8252,0.0642752,50.7866,0.0425025,63.9321,0.0848358,32.9345,0.0229283,44.7725,0.0408235,38.1081,0.0262883,50.2917,0.0216554,52.9023,0.0212951,58.3841,0.0463432,28.8443,0.017277,42.4699,0.0391262,33.1035,0.0195721,46.0325,0.0241979,49.536,0.0156724,55.3729,0.0424455,26.7865,0.0148238,43.3943,0.039322,30.0056,0.0187201,46.8201,0.0229766,41.9953,0.0192908,54.15,0.0332995,30.9562,0.032594,43.0385,0.0402984,34.6813,0.0406394,46.7913,0.025862,49.2347,0.0241854,55.7618,0.0421912,29.2687,0.0145046,49.4865,0.0417259,31.9563,0.0204684,52.9151,0.0255505,42.2511,0.0173518,59.2824,0.0394966,29.1395,0.00678242,48.725,0.0403828,33.7258,0.0109675,52.5934,0.0467203,43.0361,0.00919504,57.5934,0.0439922,30.8034,0.027431,49.4655,0.0491079,36.0871,0.0198112,54.8851,0.0347492,48.0628,0.0165889,62.3215,0.0565729
23-Jan-2018 10:08:00,23.9908,1.00948,45.7062,0.696353,23.6136,0.897956,47.3938,0.622865,23.4439,0.802382,44.7756,0.554737,23.7143,1.1884,45.0807,0.842921,31.8151,0.0273902,48.5617,0.0182992,35.7168,0.0318658,51.6846,0.023656,46.4677,0.0266275,56.6729,0.0445852,32.4802,0.0290794,48.2999,0.0245753,38.0546,0.0299475,53.0817,0.0201729,50.5549,0.0338154,60.0691,0.0255904,37.1215,0.0490901,53.7878,0.0763954,42.3686,0.0465901,59.3463,0.064314,50.4629,0.0413671,63.7337,0.084722,32.9693,0.0242073,44.8617,0.0408276,37.8033,0.0255403,50.0524,0.0220247,52.3774,0.0248782,57.9705,0.0463162,28.8733,0.016917,42.317,0.0390054,33.0373,0.0195497,46.006,0.0244907,49.2453,0.0149332,55.1376,0.0414605,26.8412,0.01476,43.3541,0.0397123,29.9733,0.0191189,46.8044,0.0214783,41.0714,0.0216469,53.6912,0.032523,30.8697,0.03292,42.9779,0.0397573,34.8826,0.0406603,46.9064,0.025308,48.3304,0.0293643,55.3356,0.0421111,29.0228,0.0160506,49.5505,0.0423348,32.0245,0.0209764,53.0177,0.0256134,42.2518,0.018019,59.5045,0.0404938,29.3184,0.00795581,48.8977,0.0370337,33.2902,0.0127367,52.5163,0.0432971,42.5933,0.010806,57.4046,0.0429711,30.669,0.0291168,49.451,0.0494244,35.6282,0.0223668,54.5117,0.0349995,49.3783,0.0166605,62.8287,0.0570344
23-Jan-2018 10:09:00,24.1014,1.02287,45.722,0.708632,23.6115,0.918446,47.0406,0.637549,23.4182,0.808677,44.5506,0.560232,23.831,1.19879,44.9694,0.848592,31.7687,0.0273515,48.5586,0.0194092,35.7758,0.0318598,51.7951,0.0233648,45.9674,0.0264792,56.6625,0.0443054,32.5839,0.0290911,48.0939,0.0260291,37.711,0.0304828,52.9547,0.0223184,49.7406,0.0310925,59.551,0.0253789,37.1712,0.0500685,53.8564,0.0764836,42.8355,0.0485075,59.7772,0.0645203,51.2427,0.0470775,64.291,0.0850091,32.6808,0.0259636,44.635,0.0406917,37.3887,0.026599,49.7116,0.0221087,52.1527,0.0230415,57.7503,0.0462453,28.7593,0.016458,42.2463,0.0393147,32.6684,0.0198807,45.666,0.0243275,47.9788,0.0126235,54.3749,0.0438361,26.928,0.0146799,43.3912,0.0390754,29.9768,0.0193502,46.8092,0.022432,41.0733,0.0214803,53.816,0.0353034,30.7719,0.032939,42.8255,0.0404836,34.7243,0.0420016,46.658,0.0258197,48.5144,0.0267176,55.2619,0.0423268,28.8954,0.0166454,49.4884,0.0422108,32.354,0.0205714,53.2053,0.0267822,42.0322,0.0190315,59.4856,0.0397141,29.1544,0.00832168,48.8001,0.0406987,33.3542,0.0119534,52.6391,0.0452368,42.2682,0.00979344,57.4435,0.0428924,30.9197,0.0280206,49.6702,0.0503718,35.5709,0.0211519,54.5601,0.0349641,49.0681,0.0163524,62.7129,0.0566478
23-Jan-2018 10:10:00,24.1159,1.03974,45.5213,0.72403,23.6618,0.925521,46.7869,0.642657,23.4449,0.819288,44.2633,0.566008,23.9232,1.2015,44.6169,0.853319,31.6534,0.0276188,48.5532,0.0198882,35.5048,0.031883,51.6299,0.0228996,45.5814,0.0267272,56.3414,0.0444904,32.2868,0.0294498,47.9155,0.023051,37.9741,0.0312769,53.1554,0.0225669,49.6745,0.0316924,59.4852,0.0263547,37.6547,0.0486815,54.3094,0.0764596,42.474,0.0472529,59.5565,0.0644264,50.7209,0.0422963,64.032,0.0849054,32.7577,0.0251536,44.7161,0.0401892,37.4836,0.0259237,49.7435,0.021795,52.0037,0.021266,57.5544,0.0462917,28.6976,0.0169153,42.3024,0.0383305,32.6051,0.0200789,45.5643,0.0238334,47.5158,0.0119684,54.1475,0.0424625,27.0309,0.0149502,43.546,0.0388594,30.0465,0.0191516,46.8523,0.0215036,40.5896,0.0223628,53.537,0.0343374,31.0346,0.0327146,43.0666,0.0401608,35.0186,0.0411256,47.0196,0.0244694,47.8927,0.027448,54.9755,0.0430016,29.6326,0.0153649,49.9501,0.0423934,32.3331,0.0204927,53.248,0.026514,42.2521,0.0187618,59.515,0.0416233,29.4706,0.00760349,48.9767,0.0398399,32.759,0.0139436,52.243,0.0476259,42.3899,0.00993795,57.3432,0.0435271,31.1301,0.0273386,49.7864,0.0494767,36.5895,0.022449,55.3053,0.0346622,47.8732,0.0172714,62.1914,0.0569554
23-Jan-2018 10:11:00,24.2027,1.03996,45.7236,0.72654,23.8072,0.922573,47.1791,0.642989,23.5485,0.806822,44.8578,0.55794,23.9705,1.19404,44.9072,0.847138,32.0514,0.0282116,48.8631,0.0183243,35.8434,0.0318034,51.8826,0.0237063,46.5929,0.0270496,56.8117,0.0444407,32.6491,0.0302336,48.2943,0.0197124,38.4065,0.0301185,53.3882,0.0218161,50.1062,0.031509,59.7469,0.0268554,37.8949,0.048881,54.5534,0.0766393,42.6148,0.046288,59.6465,0.0643174,50.8394,0.043055,64.0401,0.0848365,33.0332,0.0258495,44.9506,0.0403054,37.7992,0.0279074,50.1576,0.0222473,52.2918,0.0225408,57.9715,0.0465016,28.9462,0.0167006,42.5874,0.0382397,33.0402,0.0198842,45.9508,0.024542,48.4715,0.0154616,54.7853,0.0432453,27.1534,0.0151041,43.7142,0.0392254,30.2208,0.0191453,47.1918,0.0199466,41.0918,0.0223349,54.0919,0.0358991,31.3523,0.0322607,43.4328,0.0395956,35.2003,0.0387288,47.1878,0.0253333,48.7273,0.0248683,55.3928,0.0418701,29.7683,0.0159916,50.0981,0.0419689,32.4254,0.0205433,53.309,0.026203,42.5328,0.0178051,59.6762,0.0405487,30.6484,0.00883816,49.7012,0.0399071,33.6814,0.0120771,52.8306,0.0463138,42.6373,0.00883396,57.583,0.0426042,31.2318,0.0268924,49.89,0.0495042,36.7223,0.0213704,55.428,0.0346385,48.1141,0.0149782,62.3929,0.0569654
23-Jan-2018 10:12:00,24.2213,1.03182,45.7058,0.714825,23.7449,0.92096,46.8608,0.638884,23.496,0.821121,44.6581,0.570095,23.9788,1.19918,45.1985,0.849998,31.7927,0.0279101,48.7336,0.0191162,35.567,0.0319791,51.7565,0.0235387,45.7415,0.0270282,56.529,0.0442982,33.1682,0.0298394,48.5258,0.0237499,38.4971,0.0280372,53.5387,0.021027,50.2347,0.0332076,59.8388,0.027221,37.7475,0.0487327,54.3539,0.0762746,42.6178,0.0460185,59.6765,0.0642957,51.2473,0.0442177,64.2926,0.0848504,32.9227,0.0258141,44.9731,0.0399504,37.544,0.0254339,49.9936,0.021517,51.7494,0.0211526,57.6574,0.0461059,29.0097,0.0162681,42.4958,0.0389477,32.8368,0.0199258,45.8288,0.0240336,47.8278,0.0114529,54.4149,0.0426695,27.1151,0.0149902,43.7278,0.0397749,30.2265,0.0190079,47.0966,0.0216033,41.7045,0.0214547,54.0504,0.0325079,31.2425,0.0333664,43.3663,0.0405559,34.9525,0.0400247,46.9763,0.0250344,48.8392,0.0246617,55.4245,0.0419933,29.7131,0.0158775,50.0918,0.0423028,32.4159,0.0204902,53.3897,0.0263029,42.7128,0.0162928,59.7749,0.0394762,29.6098,0.00693227,49.0882,0.0387598,33.1782,0.0118613,52.4856,0.0455542,42.2755,0.00971315,57.3126,0.0426641,31.2476,0.0276388,49.9354,0.0491164,36.7368,0.0217707,55.435,0.0348974,48.0656,0.0183127,62.3796,0.0563752
23-Jan-2018 10:13:00,24.2886,1.0242,45.9532,0.705948,23.8882,0.911141,47.4704,0.63533,23.6213,0.800005,45.0581,0.551571,24.0007,1.19788,45.0516,0.848534,32.1908,0.0280991,48.923,0.0193972,36.151,0.0316272,52.07,0.0233955,46.9101,0.0267698,57.1427,0.044173,32.6582,0.0304106,48.5041,0.0259404,38.5726,0.0284702,53.4142,0.0219952,50.4935,0.0315403,59.9893,0.0262708,37.4666,0.0489052,54.1135,0.076364,42.3272,0.0468206,59.4173,0.0642974,51.1939,0.0447065,64.3291,0.0847044,33.1053,0.0243292,45.0353,0.0403661,37.8959,0.0268001,50.0696,0.0219444,52.4886,0.0202655,57.9989,0.0465391,29.1163,0.0163843,42.5387,0.0392575,33.1487,0.0200457,46.0364,0.023884,49.1397,0.015019,55.2597,0.0438993,27.1298,0.0148283,43.6817,0.038622,30.2251,0.0192722,47.0589,0.0221633,41.5369,0.0189187,54.2924,0.0371828,31.115,0.0325098,43.2316,0.0405973,35.0432,0.0414928,47.0986,0.0249698,47.9819,0.02731,55.2535,0.0432551,29.3479,0.0155987,49.8438,0.0418595,32.3473,0.0208011,53.3014,0.0262823,42.463,0.0184406,59.8022,0.0422908,31.0878,0.00996424,49.7334,0.0417791,33.7312,0.0131097,52.9141,0.0456382,43.4508,0.00929518,57.9844,0.0422905,31.0109,0.0292854,49.8206,0.0499496,36.1386,0.0232287,54.961,0.0349364,49.2988,0.0195288,62.9751,0.057139
23-Jan-2018 10:14:00,24.2268,1.04238,45.7538,0.723993,23.8324,0.918311,47.271,0.640265,23.594,0.811488,44.6893,0.562896,24.0709,1.20267,44.9607,0.851217,31.9658,0.0275387,48.7328,0.021194,35.9988,0.0320287,51.9002,0.0234696,46.4656,0.0268417,56.8536,0.0448463,32.5952,0.0295276,48.157,0.0216823,37.8802,0.0320161,53.2209,0.0230046,50.1621,0.0328784,59.9231,0.0256699,37.4849,0.049379,54.21,0.0761947,42.333,0.0462809,59.4639,0.0642399,50.8754,0.0441053,64.1203,0.0848253,33.2155,0.0259557,45.0417,0.0399537,38.0552,0.0251763,50.1745,0.0219914,52.1435,0.0206676,57.8042,0.0463716,29.0159,0.0167107,42.5526,0.0387299,32.9944,0.0199068,45.9985,0.0243647,48.9807,0.0167546,55.0297,0.0432207,27.2319,0.014722,43.7777,0.0393123,30.2238,0.0194559,47.0739,0.0226632,41.1965,0.0198065,54.1277,0.036025,31.1754,0.0319988,43.2955,0.040397,35.2173,0.0395113,47.1977,0.025563,48.0073,0.0251581,55.156,0.0424823,29.2706,0.0162412,49.636,0.0420821,32.3288,0.0208838,53.246,0.026817,42.1662,0.018871,59.5978,0.0405996,29.5854,0.00767844,49.056,0.0403953,33.5545,0.0117941,52.7282,0.0460717,43.214,0.00866884,57.9107,0.0421587,31.1954,0.027568,49.8102,0.0496814,36.037,0.0203313,55.0086,0.0349634,49.2106,0.0118635,62.9152,0.0569796
23-Jan-2018 10:15:00,24.2876,1.02654,46.0752,0.717049,23.8461,0.915082,47.3473,0.635253,23.559,0.818672,44.697,0.564993,23.9883,1.20817,44.3995,0.847265,31.8955,0.0285283,48.8218,0.0199364,35.7659,0.0321842,51.8433,0.0241175,45.835,0.0271279,56.5315,0.0450415,32.8048,0.0298854,48.6517,0.0275122,38.6539,0.0286253,53.418,0.0200256,50.5034,0.0340798,59.8855,0.0295738,37.8979,0.0493827,54.4901,0.0763638,42.4965,0.0461125,59.5792,0.0642926,50.949,0.0421035,64.2357,0.0847526,33.0691,0.0254544,44.9725,0.0404611,37.8813,0.0256702,50.3139,0.0213767,52.709,0.0223868,58.2618,0.0458821,29.0202,0.0166796,42.4865,0.0387597,33.0698,0.0199886,45.881,0.0241587,49.0914,0.0142643,54.9274,0.040434,27.0622,0.0145546,43.5527,0.0397232,29.9642,0.0192415,47.0122,0.0189834,39.9418,0.0211627,53.3645,0.0313289,30.6973,0.0328625,42.84,0.0394904,34.4303,0.0443954,46.551,0.0246152,47.6298,0.0311008,55.0469,0.0428415,29.6781,0.015637,50.0511,0.0413112,32.3606,0.020838,53.4372,0.0251525,42.3904,0.0198611,59.7181,0.0408361,30.8754,0.0116526,49.7888,0.036966,33.1542,0.0127531,52.4788,0.0442834,42.5286,0.0102773,57.4191,0.0426422,31.244,0.0267756,49.9662,0.0490976,36.3019,0.020322,54.9822,0.0347629,48.9409,0.0154981,62.6448,0.0567325
23-Jan-2018 10:16:00,24.3547,1.0328,46.1065,0.721023,23.8721,0.926683,46.9942,0.646077,23.5042,0.820668,44.2127,0.568691,23.9925,1.2081,44.5686,0.85273,32.1487,0.0277,48.9296,0.019956,35.7779,0.0310813,51.8387,0.0234065,46.2783,0.0278442,56.7494,0.0447003,32.0889,0.029296,47.942,0.0227694,37.7459,0.0302987,52.9622,0.0225037,50.015,0.031977,59.6333,0.0248926,38.0843,0.0492329,54.6748,0.0763475,42.3749,0.0475183,59.5442,0.0642643,51.6397,0.0449153,64.6809,0.084789,33.1803,0.0236351,44.9355,0.040531,37.9674,0.024999,50.1818,0.0217265,52.8875,0.0212564,58.1431,0.0459455,28.9016,0.0176766,42.464,0.0382168,32.9434,0.0202041,45.7536,0.0237337,48.4212,0.0114673,54.6637,0.0430824,27.0986,0.0148762,43.5543,0.0402102,30.0657,0.0191847,46.9919,0.020868,40.8372,0.0201803,53.7716,0.0339222,30.7124,0.0325882,42.8769,0.0398118,34.6459,0.0425847,46.7115,0.024596,47.6073,0.0288988,54.9931,0.0436074,29.6663,0.0159764,50.0357,0.0412698,32.5753,0.0205427,53.5186,0.0245955,42.5177,0.0196093,59.8294,0.0402019,30.5449,0.0084343,49.6103,0.040594,33.3539,0.0131677,52.6523,0.0474828,42.0848,0.0105391,57.2239,0.0428187,31.3042,0.0270587,49.9451,0.0494992,36.4557,0.0214355,55.2138,0.03499,48.718,0.012906,62.6715,0.0573043
23-Jan-2018 10:17:00,24.2838,1.04821,45.629,0.728052,23.8537,0.924144,47.0302,0.643121,23.5286,0.821595,44.4348,0.570392,24.1425,1.20732,44.8172,0.850621,31.7658,0.0280353,48.8128,0.0224213,35.517,0.0318199,51.7009,0.0238366,45.5568,0.0268501,56.5451,0.0454401,32.7585,0.0298846,48.3553,0.025536,38.0233,0.0297127,53.0597,0.0249989,49.7571,0.0319406,59.6124,0.0243637,37.7961,0.0494682,54.4208,0.0764046,42.3805,0.0471054,59.4803,0.0643404,51.0964,0.0421071,64.2753,0.0846685,33.02,0.0266641,44.9028,0.0404991,37.7203,0.0259672,50.0474,0.0217112,51.645,0.0181808,57.675,0.0458356,28.9618,0.0165918,42.3897,0.0388632,32.8546,0.0200641,45.8908,0.0243308,48.2568,0.0133539,54.5682,0.0428638,27.2168,0.0148133,43.8108,0.0382783,30.1945,0.0193354,46.9572,0.0244381,41.5718,0.0191563,54.01,0.0333691,31.0919,0.0327112,43.1562,0.0405793,34.8644,0.0426109,46.8456,0.0264953,48.5321,0.0241051,55.3018,0.0411886,29.5567,0.015728,49.8849,0.0419379,32.3485,0.0207404,53.3249,0.026129,42.4052,0.0176309,59.7609,0.0423802,30.4001,0.00667145,49.4737,0.0398258,33.2695,0.0134239,52.6033,0.0458776,41.6077,0.0114772,57.1001,0.0414562,31.242,0.0275578,49.8747,0.0503417,36.3334,0.0207969,55.108,0.0353177,48.8638,0.0140004,62.6452,0.0566649
23-Jan-2018 10:18:00,24.2732,1.04653,45.7105,0.727344,23.909,0.910943,47.2447,0.634868,23.6856,0.827281,44.7292,0.572619,24.163,1.19689,45.1232,0.848285,31.7471,0.0279953,48.3855,0.0199684,35.5068,0.0320885,51.4159,0.0235225,45.952,0.0279254,56.3399,0.044812,33.0317,0.030289,48.4692,0.0235327,38.706,0.0285298,53.4302,0.0225977,50.344,0.0324111,60.0586,0.0258869,37.4592,0.0489077,54.1071,0.0762643,42.9441,0.0457872,59.8661,0.0642942,50.8555,0.0434469,64.1152,0.0848664,33.1222,0.0260523,45.0271,0.0408965,37.7498,0.0274861,50.1507,0.0219941,52.3849,0.0190596,58.0489,0.0463118,29.1302,0.0165832,42.5389,0.0394683,33.0937,0.0200051,46.0916,0.0241789,48.2282,0.0122016,54.7448,0.0427495,27.3169,0.0147641,43.9307,0.0390925,30.3927,0.0191473,47.1822,0.0228938,42.0612,0.0177582,54.3707,0.0334334,31.3476,0.0333157,43.4141,0.0403814,35.3977,0.0417739,47.3376,0.0263737,48.7958,0.0257825,55.6959,0.041091,29.7057,0.0146919,50.0127,0.0421204,32.4215,0.0206084,53.3619,0.0260972,42.1832,0.0194124,59.5752,0.0412927,29.6876,0.00663556,49.0829,0.0388067,33.2193,0.0119942,52.524,0.0446772,42.5154,0.0104519,57.393,0.043406,31.3547,0.0283997,49.9895,0.0494851,36.4819,0.0231008,55.2342,0.0349733,48.3408,0.0142656,62.5077,0.0569898
23-Jan-2018 10:19:00,24.2968,1.07413,45.5784,0.746324,23.829,0.928933,46.8685,0.644931,23.5749,0.817791,44.4478,0.566721,24.0436,1.2176,44.3132,0.85647,31.9331,0.0274711,48.7003,0.0187798,35.9277,0.0316619,51.8669,0.023375,46.3823,0.0263155,56.8233,0.0452078,32.5361,0.0295947,48.2285,0.0227251,37.6505,0.0313894,52.6776,0.021724,49.7822,0.0290708,59.5481,0.0276527,37.86,0.0487142,54.4659,0.0763756,42.5337,0.0468031,59.5987,0.0642341,50.9791,0.0449373,64.2233,0.0848159,33.0111,0.0259669,44.903,0.0403187,37.5236,0.0298333,50.005,0.0217715,52.2194,0.016898,57.9415,0.0458793,28.907,0.0170486,42.3978,0.0386054,32.9256,0.0200582,45.8168,0.0248582,47.6983,0.0105131,54.3324,0.0403341,27.1346,0.0147098,43.6725,0.0393225,30.0284,0.0193233,47.0552,0.0195356,40.6598,0.019087,53.6852,0.0308615,30.9473,0.0326617,43.0563,0.0402804,34.7164,0.0421045,46.8181,0.0243677,47.588,0.0269393,54.9319,0.0413089,29.6191,0.0160859,50.1008,0.0421653,32.3711,0.0206557,53.463,0.0257752,42.0684,0.0200869,59.5018,0.0397112,29.7556,0.00672107,49.163,0.0373425,33.1303,0.012938,52.4927,0.0432981,42.4031,0.010785,57.3118,0.0418994,31.396,0.0251927,49.9524,0.0493962,36.651,0.0206469,55.2196,0.0347947,48.5987,0.0162707,62.5807,0.0567289
23-Jan-2018 10:20:00,24.4294,1.07599,45.4068,0.741893,23.7738,0.936249,46.7597,0.64813,23.6224,0.820129,44.5235,0.567957,24.1436,1.20239,44.7416,0.848509,31.9773,0.0273804,48.9024,0.021219,35.8631,0.0316711,51.8736,0.0235413,46.2171,0.0262959,56.7413,0.0447945,32.5793,0.0294177,48.2141,0.0209159,37.8143,0.0304168,53.1509,0.022928,50.144,0.0311787,59.7055,0.0263138,38.1288,0.0494341,54.7399,0.0762333,41.9214,0.047696,59.1494,0.0641188,51.3173,0.0447217,64.4314,0.0847938,32.8453,0.0258114,44.8298,0.0407806,37.5398,0.0262085,49.9903,0.0215921,51.9634,0.0227513,57.7876,0.0457652,28.8627,0.0167673,42.4717,0.0385983,32.771,0.0200036,45.7366,0.0247064,48.2328,0.0130543,54.4776,0.0405445,27.2522,0.0149608,43.7938,0.0396616,30.2569,0.0192422,47.1907,0.0212656,41.1296,0.0188527,54.0148,0.0326412,31.2863,0.0329738,43.3418,0.0401339,34.9372,0.0404521,46.9496,0.0258913,48.6959,0.0248234,55.4537,0.0412529,29.6919,0.0163666,50.0557,0.0414333,32.1978,0.021008,53.2431,0.0263088,41.8129,0.0188607,59.3224,0.0398238,30.2475,0.00774586,49.4752,0.0370914,33.3086,0.0123949,52.5699,0.0453528,42.3602,0.0101246,57.2769,0.043076,31.4381,0.0253864,50.0345,0.0486652,36.9671,0.0213081,55.5499,0.0349596,48.0776,0.0194513,62.4249,0.0565718
23-Jan-2018 10:21:00,24.4202,1.07428,45.4268,0.741703,23.8242,0.915477,47.0711,0.637115,23.6792,0.825999,45.0213,0.573381,24.0969,1.21689,44.5907,0.858408,31.9417,0.0277108,48.6342,0.0199041,35.9083,0.0315455,51.6934,0.0236513,46.5294,0.0278939,56.7276,0.0446041,33.5533,0.0297758,48.6861,0.0208591,39.3763,0.0269494,53.5923,0.0222066,51.0639,0.0299727,60.1735,0.0316959,37.8997,0.0493113,54.4897,0.0762045,41.822,0.0483484,59.0383,0.0642539,51.1124,0.0471695,64.2968,0.0849337,32.9448,0.0260785,44.99,0.0406182,37.6865,0.0260577,50.0604,0.0219069,51.5433,0.0219311,57.5091,0.0459882,29.3156,0.0152481,42.7112,0.0383063,33.0157,0.0199185,45.9762,0.0251613,48.5516,0.0123443,54.856,0.0413465,27.1471,0.014913,43.59,0.0384849,30.0871,0.0193824,47.1749,0.0191164,40.4035,0.0213879,53.7722,0.0342488,31.0285,0.0330187,43.1261,0.0397604,34.8249,0.0423636,46.8747,0.0248201,48.0581,0.0271743,55.2164,0.040658,29.7286,0.0153473,50.1645,0.0424234,32.3355,0.020774,53.3913,0.0270743,41.925,0.0203514,59.4613,0.0403039,29.4511,0.00738679,48.9307,0.0369904,33.0227,0.0123105,52.3919,0.0425241,42.9661,0.00854712,57.6242,0.0410915,31.3518,0.0270021,50.0272,0.04968,36.5752,0.0231609,55.1598,0.0353576,48.6308,0.0189587,62.6352,0.0573797
23-Jan-2018 10:22:00,24.3643,1.0884,45.3412,0.755401,23.9538,0.897048,47.3009,0.626429,23.612,0.844719,44.5734,0.585683,24.0965,1.21709,44.4689,0.857611,31.6002,0.027641,48.4095,0.0214783,35.3837,0.0324071,51.3996,0.0232489,45.6094,0.0276565,56.1547,0.0445754,32.8898,0.0286704,48.2832,0.0214723,38.8006,0.0264048,53.6716,0.0192489,50.1037,0.0303616,59.7963,0.0258878,37.4687,0.0502312,54.2095,0.0761429,42.2385,0.0453242,59.3381,0.0641896,50.252,0.0398929,63.6993,0.0846416,33.3586,0.0255056,45.1586,0.0401045,38.2335,0.0248848,50.5059,0.0214559,52.573,0.0214523,58.1465,0.0452666,29.281,0.0166191,42.7875,0.0386912,33.1952,0.0199238,46.0999,0.0240546,48.895,0.0145601,54.9326,0.0420595,27.1625,0.015006,43.7585,0.0386882,30.0883,0.0194422,46.9972,0.021458,40.6977,0.0213883,53.6126,0.0314223,31.0924,0.0334677,43.254,0.0400388,34.9558,0.0408968,47.0324,0.0248658,47.4099,0.0287195,54.8789,0.0419211,29.4427,0.0163729,49.7726,0.0409544,32.1006,0.0210027,53.1137,0.0264702,42.1187,0.0204802,59.3875,0.0417648,29.0123,0.00789659,48.6745,0.037187,32.6251,0.0125877,52.1042,0.0468922,42.7296,0.00963766,57.3484,0.0417484,31.3994,0.0265033,49.9871,0.04967,36.3023,0.0212249,55.102,0.0354564,48.8526,0.0177282,62.6759,0.0581554
23-Jan-2018 10:23:00,24.3288,1.12098,44.452,0.768404,23.9278,0.900625,47.3616,0.629855,23.5814,0.843618,44.7779,0.585489,24.1829,1.20555,45.2228,0.857258,31.8499,0.0279617,48.5458,0.0200622,35.4921,0.0314578,51.4181,0.0232735,45.821,0.0266378,56.2099,0.044261,33.577,0.0299056,48.612,0.0232105,39.0269,0.0255492,53.8406,0.0214354,51.081,0.0347736,60.444,0.0280017,36.8657,0.0503889,53.6571,0.0761964,41.427,0.0472067,58.6421,0.064219,50.2491,0.0429552,63.6289,0.0847863,33.2855,0.0252797,45.2174,0.0406595,38.0449,0.0263606,50.4369,0.0215019,52.0606,0.0195437,58.0607,0.0454479,29.3924,0.0162213,42.8476,0.0391782,33.351,0.019725,46.3967,0.0240418,48.7789,0.0122517,55.1369,0.0422993,27.3114,0.0148816,43.995,0.0384637,30.34,0.0192622,47.085,0.0260923,42.2276,0.0200185,54.2861,0.0328636,31.369,0.0332445,43.5157,0.0413212,35.1865,0.0412653,47.1629,0.0268956,49.0297,0.0243279,55.6434,0.0408796,29.1234,0.0169989,49.5736,0.041792,31.7572,0.021308,52.7599,0.0263697,40.5933,0.0209745,58.6226,0.0417306,29.3949,0.00611221,48.836,0.0392167,32.8161,0.0122292,52.2192,0.0443732,42.3704,0.00988042,57.2675,0.0422398,31.529,0.0246745,50.0311,0.049804,36.377,0.0236711,55.1582,0.0356837,48.3147,0.016171,62.3924,0.0570301
23-Jan-2018 10:24:00,24.3733,1.17012,44.4106,0.803938,23.8934,0.902707,47.1984,0.63135,23.5664,0.83801,44.3547,0.583067,24.1859,1.19022,44.8805,0.845942,31.5182,0.0274358,48.3425,0.0192178,35.1819,0.0324266,51.187,0.0238408,45.2284,0.0281362,55.9339,0.0445005,32.8624,0.0289262,48.2491,0.0241836,38.8173,0.0278914,53.4253,0.0229181,50.0688,0.0301323,59.8378,0.0243909,36.9768,0.0509662,53.7609,0.0762825,41.133,0.046793,58.3822,0.0641437,49.8664,0.0405858,63.3213,0.0846237,33.1326,0.0258482,44.9713,0.0413168,37.8355,0.0259181,50.1799,0.0216485,52.3213,0.0202844,58.0392,0.0457598,29.123,0.016646,42.595,0.0386027,33.1069,0.0199743,46.1337,0.0238027,48.8128,0.0148792,54.9749,0.0434876,27.4211,0.0146809,43.9081,0.0384272,30.3481,0.0192178,47.1355,0.023954,41.4946,0.0211077,54.0022,0.0339925,31.1905,0.0325084,43.2698,0.0402174,35.0354,0.0421075,47.0711,0.0262576,48.1977,0.0263847,55.2663,0.041871,28.9066,0.0175698,49.2835,0.0402811,31.4473,0.0217214,52.468,0.0257405,40.4953,0.0230289,58.3548,0.041412,28.9951,0.00694826,48.5197,0.0408563,32.9328,0.0118651,52.1009,0.0449058,41.8688,0.010632,56.8549,0.0424809,31.7777,0.0218799,50.0739,0.050461,36.4804,0.0191492,55.1574,0.0354866,48.8227,0.0158642,62.5188,0.0575137
23-Jan-2018 10:25:00,24.4498,1.18523,44.1514,0.810797,23.8374,0.912096,47.0516,0.636276,23.603,0.831536,44.5289,0.58009,24.1551,1.19031,44.6319,0.845564,31.9274,0.0275814,48.6602,0.0205507,35.6508,0.0317153,51.5436,0.0235006,46.1367,0.0287231,56.4223,0.0447725,32.9789,0.0290657,48.4855,0.0248272,38.2784,0.0309822,53.1409,0.0268137,50.3082,0.0361046,59.9033,0.0289838,37.0744,0.0517115,53.8212,0.0760906,41.5281,0.045508,58.7196,0.0641387,49.8431,0.040711,63.3075,0.0848252,33.1061,0.0239351,45.0205,0.040352,38.0263,0.0264807,50.3116,0.0216259,52.591,0.0220855,58.2318,0.0455221,29.0621,0.017206,42.6479,0.0384718,33.0938,0.0199709,46.0779,0.0240155,47.7562,0.0111518,54.4638,0.0419372,27.3447,0.0151576,43.8681,0.038031,30.2883,0.0192122,47.165,0.0233569,41.1132,0.0195008,53.9739,0.0346564,31.2901,0.0320873,43.3953,0.040341,35.1017,0.0420675,47.1604,0.0260831,47.8772,0.0254549,55.2725,0.0413683,29.1901,0.0171165,49.7472,0.0417766,31.4814,0.0217603,52.6575,0.0261394,40.1872,0.0224283,58.227,0.0414452,29.5056,0.00779264,48.9893,0.0387718,33.1209,0.0131718,52.3554,0.0443066,42.263,0.010319,57.1147,0.0434608,31.7768,0.0163688,50.1125,0.0500742,36.7028,0.0228087,55.3541,0.0354496,47.9929,0.0164106,62.3963,0.0573387
23-Jan-2018 10:26:00,24.5205,1.18793,44.2162,0.809949,23.8126,0.914793,47.1189,0.638165,23.6312,0.831302,44.6574,0.581279,24.2028,1.1872,45.2191,0.84569,31.8464,0.0279972,48.6608,0.021037,35.6214,0.0316712,51.6202,0.0233436,45.7082,0.0270495,56.271,0.0438405,33.3403,0.0294895,48.7524,0.020996,39.274,0.0272291,53.7757,0.02501,50.5383,0.0312746,60.1511,0.0280806,36.9812,0.0509071,53.7671,0.0762851,41.7041,0.0452473,58.8714,0.064362,50.1419,0.0408324,63.517,0.084958,33.0569,0.0266386,45.0823,0.0409335,37.6937,0.0264145,50.2247,0.021511,51.9611,0.0190714,58.0541,0.0453233,29.098,0.0163338,42.6174,0.0385208,32.9992,0.0200739,46.1596,0.0244187,47.9782,0.011127,54.7226,0.0422795,27.5258,0.015117,44.1429,0.0399808,30.6354,0.0188643,47.4406,0.0241684,42.2829,0.018432,54.5293,0.0329077,31.668,0.0321384,43.7501,0.0400583,35.2317,0.0424843,47.3102,0.0265267,50.0218,0.0233566,56.3589,0.0400696,29.2073,0.0172968,49.741,0.0413719,31.6264,0.021756,52.7735,0.0263837,40.6169,0.0215538,58.5314,0.0408722,30.2263,0.0084546,49.2175,0.0369663,33.0152,0.0131735,52.377,0.0463137,42.4831,0.0105302,57.307,0.0429106,32.0006,0.0125218,50.2398,0.049602,36.4544,0.0210871,55.2691,0.0355421,48.8746,0.0152346,62.8831,0.0568671
23-Jan-2018 10:27:00,24.5695,1.18365,44.3729,0.81208,23.8915,0.90495,47.3909,0.633462,23.6334,0.82804,44.7625,0.575682,24.0839,1.18455,44.9083,0.844413,31.7878,0.0273844,48.5688,0.020869,35.6906,0.0322929,51.5184,0.0233145,46.2352,0.0269377,56.3985,0.0446831,32.8593,0.0287601,48.3249,0.0262854,38.3052,0.0296611,53.3157,0.0239884,51.0018,0.033368,60.3452,0.026434,37.1102,0.0511942,53.8977,0.0762512,41.4291,0.0462483,58.6584,0.0641588,50.2007,0.041912,63.5707,0.0847958,33.2923,0.0255399,45.1653,0.040626,38.1509,0.0251812,50.483,0.0212032,52.4801,0.0203906,58.1356,0.0456403,29.168,0.016933,42.7964,0.0387881,33.2089,0.0199224,46.2251,0.0239943,49.104,0.0137406,55.2926,0.0437823,27.3708,0.0149488,44.0185,0.0396771,30.335,0.0192574,47.2033,0.024775,41.1159,0.0209843,53.95,0.0332731,31.3145,0.0327772,43.4478,0.0406279,35.0282,0.0404522,47.1452,0.0261661,48.6616,0.0238993,55.646,0.0424464,29.3003,0.0163109,49.6869,0.0419273,31.6504,0.0216404,52.7322,0.02518,40.7732,0.0236493,58.5824,0.0419657,29.3816,0.00720261,48.8616,0.0398528,33.0205,0.0108999,52.2673,0.046571,42.569,0.0104763,57.1863,0.0432248,31.8892,0.0179412,50.1999,0.0501242,36.8272,0.02114,55.4591,0.0355765,48.3139,0.0177138,62.4145,0.0569709
23-Jan-2018 10:28:00,24.602,1.19069,44.1251,0.812796,23.8157,0.915466,47.2115,0.636878,23.6714,0.819745,44.845,0.568884,24.1244,1.20542,44.7878,0.853594,31.988,0.0277585,48.783,0.0190932,35.8028,0.0321463,51.718,0.0235486,45.9445,0.0275634,56.353,0.0445103,33.2446,0.0298848,48.7126,0.0243227,39.0185,0.0283706,53.9036,0.02251,50.5632,0.0310209,60.291,0.0276005,37.0647,0.0505502,53.8358,0.0759798,41.5697,0.0455584,58.7851,0.064132,49.9182,0.0390797,63.4356,0.0846398,33.0794,0.0259125,45.0872,0.0408204,37.7212,0.0263308,50.3064,0.0215347,52.5094,0.0240652,58.3316,0.0447462,29.0912,0.0165456,42.703,0.0384349,33.0897,0.0199341,46.1847,0.0245567,48.7949,0.0132534,55.013,0.0404403,27.361,0.0150629,43.9915,0.0393122,30.3308,0.0191622,47.2535,0.0239878,41.604,0.0219106,54.013,0.0290514,31.4419,0.0333539,43.5242,0.0402753,35.502,0.0412782,47.4581,0.0265318,48.8553,0.0244353,55.78,0.0409248,29.3594,0.0166294,49.9495,0.0407491,31.6726,0.0216767,52.873,0.0261503,40.5103,0.0220853,58.4269,0.0381577,29.7855,0.00672694,49.1626,0.0378097,33.0075,0.0128408,52.4276,0.0440338,42.8843,0.00930279,57.4941,0.0432518,32.0365,0.0121347,50.2601,0.0494416,36.3062,0.0205139,55.0747,0.0357222,48.5553,0.0174532,62.6866,0.056834
23-Jan-2018 10:29:00,24.6808,1.1787,44.4527,0.811532,23.7818,0.915629,46.9667,0.640303,23.6378,0.828987,44.8607,0.577675,24.1684,1.19101,44.7178,0.846502,31.8755,0.0277642,48.5757,0.021014,35.7179,0.0315743,51.4994,0.0234344,46.7587,0.0257856,56.5096,0.0442641,33.2349,0.0301917,48.514,0.0232369,38.635,0.0279865,53.3895,0.0233731,50.1126,0.0353233,59.6495,0.028859,37.3524,0.0512782,54.0888,0.0761284,41.4977,0.0461283,58.6936,0.0642131,50.1645,0.0389305,63.4996,0.0847816,33.092,0.025973,45.074,0.040431,37.7088,0.0279849,50.2391,0.0211245,52.0812,0.0248335,58.0054,0.046068,29.1316,0.0163623,42.5953,0.0386766,32.9693,0.0200474,45.9119,0.0234069,47.7792,0.0109173,54.369,0.0418698,27.3846,0.0151475,43.9127,0.0391023,30.3353,0.0192192,47.3078,0.0197236,40.9436,0.0198667,53.966,0.03301,31.4171,0.0324917,43.5383,0.0403725,34.9249,0.0424633,47.0582,0.0238671,48.4341,0.0274628,55.5312,0.0422685,29.4084,0.0170956,49.9091,0.0425157,31.6891,0.0216414,52.7048,0.0253812,40.5911,0.0223294,58.4963,0.0417338,29.3146,0.00715371,48.8151,0.039521,32.7982,0.0130081,52.2189,0.0456396,42.9495,0.00977337,57.4482,0.0408753,31.8275,0.0182827,50.1989,0.0507178,36.9493,0.0213973,55.5389,0.0353672,47.8212,0.0147194,62.1194,0.0569238
23-Jan-2018 10:30:00,24.6779,1.1767,44.432,0.806137,23.8788,0.910175,47.3652,0.639642,23.5973,0.837466,44.5615,0.581558,24.1545,1.20236,44.6764,0.856827,31.6927,0.0279179,48.5473,0.0206275,35.4569,0.0323974,51.4306,0.022881,45.6777,0.0281324,56.0604,0.0442332,33.1679,0.0295808,48.497,0.0240867,38.5267,0.0305276,53.4479,0.0257105,50.5485,0.0324429,60.0261,0.0262486,37.1615,0.0513305,53.9605,0.0761735,41.405,0.0459232,58.6751,0.0641202,49.9982,0.0398383,63.4185,0.084641,33.1162,0.0249509,44.9996,0.0404189,38.0565,0.0261498,50.2736,0.0218372,52.4131,0.0218936,58.0424,0.045632,29.1273,0.0172173,42.8049,0.0386994,33.2044,0.0199904,46.1491,0.0242063,49.6323,0.0190687,55.3699,0.0423056,27.3823,0.015064,43.9521,0.0382513,30.3075,0.0194077,47.2055,0.0234916,40.638,0.0218852,53.89,0.0359075,31.4401,0.0334387,43.5502,0.0404225,35.5562,0.0377714,47.566,0.0253159,47.5596,0.0276756,55.0149,0.0426355,29.3451,0.0172003,49.75,0.042294,31.7149,0.0217123,52.75,0.0253948,40.8142,0.0220408,58.6619,0.0431064,29.4693,0.00705496,48.8779,0.0399444,32.7369,0.0135588,52.102,0.0481574,42.8689,0.0109348,57.3131,0.0435531,31.8676,0.020499,50.22,0.0498084,36.4541,0.022503,55.252,0.0354536,49.0892,0.0162557,62.7683,0.0574243
23-Jan-2018 10:31:00,24.666,1.1805,44.3906,0.811576,23.9456,0.913408,47.19,0.639431,23.5471,0.847948,44.2094,0.589794,24.1119,1.20314,44.3974,0.852682,31.4913,0.0277626,48.4202,0.0208439,35.2214,0.0322883,51.3863,0.0230746,45.2735,0.0281131,56.0234,0.0444804,33.0453,0.0291523,48.4156,0.027274,38.6815,0.028645,53.3319,0.0232469,50.0492,0.0327514,59.7773,0.0269728,37.4269,0.0519693,54.1315,0.0759726,41.8083,0.0454922,58.9822,0.0641994,50.3143,0.0389425,63.5936,0.0846663,33.0815,0.0254008,45.063,0.0396506,37.9177,0.025999,50.3186,0.0214068,52.5454,0.0213803,58.1772,0.0457414,29.0736,0.0172155,42.4484,0.0390469,32.9981,0.020299,46.0179,0.024172,48.2532,0.0116455,54.7004,0.0425003,27.3204,0.0152523,43.9528,0.0383856,30.2496,0.0193403,47.2209,0.0221794,40.8039,0.0211071,53.9381,0.0341284,31.3464,0.0325754,43.4775,0.0409449,34.8576,0.0410851,46.9635,0.0258296,48.7992,0.0247176,55.6354,0.0416578,29.4353,0.0171016,50.0079,0.0422864,31.718,0.0217829,52.828,0.0260386,40.7461,0.0223146,58.4992,0.0402629,29.143,0.00714295,48.6661,0.0387255,32.3658,0.01275,51.8835,0.0456022,42.0906,0.00923715,56.8914,0.0432941,31.8421,0.0149609,50.1956,0.0507555,36.6078,0.0229098,55.3202,0.0354405,47.7629,0.0166717,62.2458,0.0572228
23-Jan-2018 10:32:00,24.6465,1.18504,44.1612,0.808943,23.9351,0.90354,47.174,0.633979,23.7233,0.836343,44.5849,0.583866,24.221,1.18343,44.9958,0.845768,31.7245,0.0279491,48.5509,0.0224098,35.5553,0.0322815,51.5305,0.0229924,45.9496,0.0268605,56.4208,0.0443817,33.338,0.0296696,48.5506,0.0231507,38.8929,0.0295527,53.6846,0.0227862,50.3238,0.0316936,59.9559,0.0286218,36.9478,0.0513187,53.6763,0.0760717,41.416,0.0463557,58.6621,0.0642165,50.2718,0.0415273,63.5644,0.0847212,33.1405,0.024731,45.1009,0.0401515,37.8387,0.025219,50.1504,0.02163,52.1654,0.0216725,57.8366,0.0464733,29.2674,0.0165798,42.7135,0.0383458,33.0737,0.0202083,46.0759,0.0238001,48.7147,0.0140633,54.8986,0.0429108,27.5074,0.0149604,44.0644,0.038969,30.4894,0.0192355,47.3741,0.0219153,40.8728,0.0224698,53.9613,0.034341,31.5906,0.0322984,43.6329,0.0403987,35.2672,0.0390029,47.3198,0.0246319,48.8656,0.0242981,55.6742,0.0424439,29.2196,0.0168187,49.6486,0.0426175,31.5397,0.0218972,52.6059,0.0259588,40.3484,0.0217168,58.4868,0.0422621,29.7299,0.00709738,48.9356,0.0391846,32.6168,0.0136726,52.084,0.046866,42.7155,0.00952709,57.3287,0.04249,31.9117,0.0178888,50.2562,0.0501775,36.6868,0.0205466,55.359,0.0355861,48.4159,0.0184008,62.5368,0.0580254
23-Jan-2018 10:33:00,24.7342,1.18821,44.2457,0.812541,23.9965,0.904016,47.651,0.631988,23.7661,0.83206,45.0169,0.578724,24.1667,1.19621,44.9885,0.848483,32.1673,0.0283329,49.008,0.0207884,36.1007,0.031489,52.0839,0.0229987,46.9508,0.0264843,57.0057,0.0445412,33.3635,0.0297586,48.8788,0.0195076,39.2275,0.02876,54.1038,0.0229535,51.2778,0.0329183,60.5627,0.0292086,37.1566,0.0508875,53.9757,0.0761494,41.5839,0.0463463,58.8329,0.0641982,50.3442,0.0413953,63.7314,0.0846101,33.4711,0.0258321,45.3714,0.0409528,38.5255,0.0264962,50.8758,0.0216328,53.141,0.0237593,58.8081,0.0455713,29.3178,0.0172879,42.8484,0.0387658,33.5307,0.0199457,46.5448,0.024102,49.6958,0.0157318,55.5736,0.0412862,27.4122,0.0150434,44.1218,0.039881,30.3792,0.0191172,47.3353,0.0230291,41.2222,0.0221993,54.1226,0.0328309,31.3469,0.0329444,43.5293,0.0398123,35.2034,0.042298,47.3385,0.0259852,48.6888,0.0267197,55.7154,0.0408701,29.4331,0.0163205,49.9364,0.042157,31.7504,0.0217284,52.8977,0.026721,40.882,0.0220653,58.8064,0.0418408,31.0982,0.0121895,49.8299,0.0393193,33.5008,0.0126871,52.7505,0.0465938,43.4669,0.00836537,57.8332,0.0426662,31.9558,0.0165587,50.2887,0.0502303,36.7321,0.0212091,55.4397,0.0354316,48.5491,0.0166741,62.6662,0.0576507
23-Jan-2018 10:34:00,24.7465,1.18921,44.3019,0.810679,23.904,0.918653,47.5245,0.641911,23.7884,0.828083,45.0571,0.577304,24.1674,1.19509,44.8875,0.848598,32.0218,0.0276873,48.8219,0.0189934,35.8161,0.0320029,51.7107,0.0234198,46.6181,0.0268364,56.7221,0.0450578,33.0953,0.0294466,48.5027,0.0227522,38.3274,0.0301167,53.4343,0.0218481,50.9859,0.0337176,60.3188,0.0271449,37.432,0.0511571,54.2169,0.0764139,41.5202,0.0465221,58.7852,0.0641094,50.3284,0.0410828,63.7237,0.0845988,33.2709,0.0261734,45.2437,0.040402,38.1427,0.0254063,50.5362,0.021481,52.3708,0.0218514,58.2542,0.0455462,29.2884,0.0162646,42.8909,0.0384733,33.2785,0.0199763,46.2027,0.024535,50.0997,0.015806,55.6478,0.0409799,27.4053,0.0150802,43.9944,0.038575,30.3888,0.0192469,47.3668,0.0215053,41.1446,0.0205804,54.1785,0.0332224,31.4288,0.0327217,43.5306,0.0400971,35.282,0.0405553,47.3772,0.0254223,48.2363,0.0254977,55.4346,0.0420161,29.4985,0.0162355,49.8425,0.0407561,31.7521,0.0218259,52.9255,0.0247015,40.7538,0.0222012,58.7296,0.0417595,29.7171,0.00691482,49.0715,0.038351,33.6465,0.0108205,52.659,0.0457055,43.1715,0.0104013,57.723,0.0417212,32.0332,0.0175623,50.2939,0.0496484,36.6888,0.0214945,55.3906,0.0353492,48.5769,0.0190301,62.6747,0.0570573
23-Jan-2018 10:35:00,24.7705,1.18413,44.5098,0.810949,23.9651,0.931432,46.9887,0.651332,23.7131,0.831047,44.5029,0.578496,24.2565,1.20297,44.8631,0.857743,31.9729,0.0277081,48.8303,0.0192126,35.9135,0.031525,51.8807,0.0234962,46.2814,0.0264765,56.6739,0.044158,33.0601,0.030053,48.5971,0.0244611,38.2149,0.0327564,53.3784,0.0198399,50.2834,0.0337151,59.8955,0.0259046,37.2757,0.0510279,53.9752,0.0761555,41.9083,0.0453654,59.1109,0.0641951,50.6694,0.0407617,63.9303,0.0847264,33.1509,0.0248323,45.1055,0.0409412,37.9504,0.0262238,50.2384,0.0217975,52.2852,0.0206651,57.9867,0.0463396,29.1246,0.0171512,42.6789,0.0383845,32.9571,0.0203063,45.9811,0.0242557,47.8959,0.011394,54.6063,0.0428244,27.4977,0.0151292,44.0973,0.0393634,30.5056,0.0192301,47.3495,0.023162,41.3371,0.022008,54.1062,0.0343165,31.5688,0.033018,43.6312,0.0401054,35.5545,0.0404185,47.5667,0.0254588,48.9988,0.0249906,55.7841,0.0427607,29.4431,0.0168919,50.0476,0.0416523,31.8481,0.0216353,53.0158,0.026155,41.0281,0.0231458,58.7557,0.0396946,30.304,0.00857405,49.5216,0.0384338,33.1359,0.0126095,52.5621,0.0427404,41.2661,0.0139445,56.8225,0.0432056,32.1593,0.0209702,50.4817,0.0495309,36.4701,0.0224648,55.213,0.0358743,48.6133,0.0165501,62.6234,0.0568967
23-Jan-2018 10:36:00,24.8094,1.19551,44.2895,0.818519,23.999,0.915003,47.175,0.637922,23.7655,0.829071,44.6115,0.576251,24.2038,1.21138,44.5311,0.858796,31.9015,0.0280749,48.6516,0.019022,35.7826,0.0317342,51.6984,0.0234274,45.9748,0.026566,56.4194,0.0449477,33.6922,0.0301123,48.8349,0.0218386,39.2179,0.0272323,53.7852,0.0198637,50.4865,0.0339502,59.9402,0.0295711,37.2289,0.0508652,54.0258,0.0761923,41.7503,0.0453378,58.962,0.0640767,50.5099,0.0425345,63.8313,0.0847331,33.3533,0.0264495,45.1914,0.0401922,37.906,0.0267707,50.3552,0.0216219,52.4107,0.021822,58.1874,0.0453544,29.3395,0.016313,42.8448,0.0387423,33.2611,0.0200784,46.2146,0.0243242,48.2923,0.0108949,54.8036,0.0414121,27.3639,0.0151051,44.0199,0.0397258,30.2694,0.0193634,47.2703,0.0214839,41.2618,0.0198853,54.0331,0.032408,31.2462,0.033765,43.4173,0.0403637,35.2654,0.0424202,47.3607,0.0253915,47.7799,0.0253326,55.2787,0.0414958,29.4177,0.0171155,49.8194,0.0407354,31.7898,0.0218059,52.8754,0.0256585,40.7389,0.0219014,58.7537,0.040424,30.0254,0.00674009,49.1891,0.0386218,33.1243,0.0127279,52.318,0.0448912,42.0132,0.01047,56.988,0.0423754,31.997,0.0183311,50.2582,0.0489447,36.417,0.0217552,55.2161,0.0353876,48.602,0.0173773,62.5938,0.0566221
23-Jan-2018 10:37:00,24.8114,1.20254,44.1241,0.820662,23.9812,0.927193,47.3078,0.651301,23.7765,0.845577,44.224,0.588018,24.2904,1.19235,44.8258,0.848931,31.9073,0.0278185,48.7734,0.0181416,35.4687,0.0318593,51.5872,0.0227851,45.4955,0.0272684,56.1601,0.043293,32.8451,0.0292413,48.4524,0.0223153,38.1036,0.0306939,53.166,0.0226817,50.4602,0.0330278,59.9193,0.027116,37.4446,0.0514877,54.1951,0.0763464,41.4986,0.0466166,58.7552,0.0640676,50.3644,0.0389531,63.7486,0.0847938,33.3038,0.0249653,45.32,0.0401347,37.9915,0.0272537,50.5155,0.021171,52.7345,0.0207775,58.4783,0.04591,29.1471,0.017363,42.7494,0.0390535,33.227,0.0201333,46.222,0.0243929,49.2438,0.0163747,55.2573,0.0410372,27.5799,0.0152121,44.155,0.0382682,30.5254,0.0193983,47.45,0.0223464,41.3267,0.020801,54.265,0.0336234,31.7693,0.0324823,43.9217,0.0408063,35.6153,0.0362883,47.6336,0.0253892,48.9219,0.0264036,55.7951,0.0410415,29.4749,0.0169193,49.8941,0.0413541,31.6154,0.0221121,52.7179,0.0256525,40.226,0.0228098,58.3421,0.041243,30.0226,0.00656836,49.31,0.0386189,33.2912,0.0133416,52.528,0.046519,41.4001,0.0131034,56.7694,0.044463,32.2412,0.014052,50.4661,0.0494559,36.4998,0.0228932,55.2542,0.0354355,48.0648,0.0153184,62.4163,0.0576368
23-Jan-2018 10:38:00,24.7876,1.21597,44.1617,0.828028,23.9676,0.919395,47.1768,0.644036,23.8296,0.814209,44.7014,0.570881,24.2512,1.20271,44.7495,0.856564,32.1738,0.027786,48.85,0.021061,35.9096,0.0315592,51.7992,0.0233588,46.4261,0.0266971,56.6685,0.0443257,33.1718,0.0291859,48.5778,0.0260467,38.4118,0.0288696,53.3632,0.019493,50.4501,0.0296009,59.9233,0.0264523,36.8964,0.0510119,53.7344,0.076099,41.1795,0.0469254,58.4338,0.0641324,50.3154,0.0404569,63.6662,0.0846492,33.2395,0.0255526,45.1844,0.0408198,37.8787,0.0271553,50.2378,0.0217183,51.9726,0.0219985,57.9282,0.0457016,29.2375,0.0166928,42.6652,0.0389889,33.1742,0.0199984,46.184,0.0240444,49.0587,0.0165637,55.0691,0.0430888,27.4696,0.0150104,44.0656,0.0390967,30.373,0.0193881,47.1748,0.0245849,41.1609,0.0218323,54.0676,0.0346881,31.3639,0.0327762,43.5206,0.0406307,35.0239,0.0416036,47.1363,0.0261064,48.2558,0.0274732,55.4266,0.0422123,29.2068,0.0173742,49.6892,0.0424247,31.5204,0.0221073,52.6643,0.0252791,40.5632,0.0227747,58.5485,0.0408605,29.9927,0.00883965,49.2822,0.0387066,33.0272,0.0135364,52.4114,0.0443502,42.0479,0.0104753,57.207,0.0415002,32.0891,0.0178079,50.3685,0.0500646,36.607,0.0201616,55.2663,0.0358895,48.4081,0.0144563,62.4567,0.0568785
23-Jan-2018 10:39:00,24.82,1.23531,43.6823,0.838173,24.0085,0.911195,47.179,0.639157,23.7799,0.838005,44.7133,0.586254,24.2444,1.20311,44.7175,0.860256,31.9702,0.0277961,48.6923,0.0191607,35.7664,0.0325509,51.6569,0.0231165,45.5629,0.0288837,56.2424,0.0436599,33.4707,0.0299706,48.7323,0.0279841,39.2012,0.0280779,53.7506,0.0215859,50.5957,0.0341176,59.9104,0.0299409,37.2197,0.0524885,53.9563,0.0761775,41.2129,0.0471656,58.5121,0.0641192,50.3667,0.041424,63.7031,0.0846811,33.1383,0.0247278,45.1353,0.0405487,37.9185,0.0277369,50.2795,0.0219599,52.1806,0.020289,58.0288,0.04584,29.3467,0.0165625,42.7814,0.0391429,33.2845,0.0201324,46.3043,0.0239538,48.8224,0.0138197,55.0514,0.043245,27.4863,0.0151427,44.0444,0.0390471,30.3729,0.01935,47.3128,0.0228413,41.0928,0.020598,54.0616,0.0355695,31.3551,0.0329363,43.5117,0.0401543,35.4161,0.0401059,47.3971,0.0260808,47.8859,0.0274063,55.2296,0.0420943,29.2615,0.0173325,49.8093,0.0428399,31.4337,0.0224223,52.5343,0.0263344,39.9451,0.0219339,58.2411,0.0410632,29.8739,0.00639262,49.1349,0.0395955,32.9339,0.0133437,52.389,0.0453724,42.1462,0.0126508,57.1316,0.0417391,32.037,0.0129552,50.3706,0.0500647,36.7078,0.0215051,55.4237,0.0356242,48.2245,0.0204975,62.4523,0.0574829
