time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
23-Jan-2018 10:40:00,24.8458,1.26622,43.6432,0.856923,24.0003,0.915091,47.3433,0.646026,23.8259,0.825677,44.793,0.576413,24.2733,1.1991,44.8808,0.85653,31.9983,0.0277987,48.7668,0.0213106,35.8172,0.031953,51.6604,0.023489,46.3911,0.0275608,56.5595,0.0440469,33.4854,0.0302484,48.5487,0.0258884,38.9482,0.0264111,53.5068,0.0238454,50.9143,0.0343577,60.204,0.0244817,36.7762,0.0516268,53.6222,0.0760347,40.7449,0.0475336,58.067,0.0641449,50.0433,0.0372153,63.3627,0.0845859,33.396,0.0260381,45.4467,0.0401958,38.1246,0.0266724,50.5359,0.0215103,51.9261,0.0193008,57.9935,0.0457131,29.3905,0.0165882,42.8204,0.0385104,33.2933,0.0200536,46.3743,0.0240613,49.0298,0.0153658,55.2843,0.0437979,27.5656,0.0151973,44.2229,0.0393837,30.5386,0.0193475,47.3761,0.0244445,41.6526,0.0207077,54.3164,0.0340904,31.5992,0.0330284,43.777,0.0404682,35.4575,0.0402163,47.541,0.0260547,48.9141,0.025645,55.805,0.0412012,29.1056,0.0173249,49.5905,0.0423052,31.2444,0.0224341,52.3628,0.026414,40.0094,0.0249068,58.0773,0.0413645,29.7918,0.00852341,49.0345,0.0409067,32.7435,0.0133087,52.2256,0.0452886,42.4085,0.0112527,57.1279,0.0416371,32.3203,0.0138576,50.4355,0.0507117,36.2045,0.0206074,55.0989,0.0354018,49.028,0.0140863,62.8231,0.057113
23-Jan-2018 10:41:00,24.8117,1.30327,42.9878,0.87855,24.0251,0.912371,47.2328,0.643593,23.6989,0.848212,44.1541,0.590685,24.2164,1.20564,44.4562,0.857645,31.763,0.0275779,48.5186,0.020536,35.3628,0.0318331,51.307,0.022904,45.1446,0.0276442,55.8658,0.0441639,32.9428,0.029176,48.2047,0.0223448,38.5761,0.0266653,53.3406,0.0262318,50.2487,0.0308428,59.839,0.0266996,36.3992,0.0522538,53.3246,0.0761207,40.9801,0.0455255,58.286,0.063961,49.1185,0.0399444,62.8102,0.0846248,33.2866,0.0247506,45.219,0.0403725,38.015,0.025998,50.4436,0.0210958,52.5743,0.0200543,58.414,0.0454484,29.2485,0.0170282,42.7733,0.0388087,33.2026,0.0203187,46.2816,0.0238576,48.7332,0.012197,55.0304,0.0412236,27.4915,0.0152359,44.1441,0.0388666,30.3375,0.019261,47.1913,0.0247669,41.0407,0.0208091,53.9552,0.0343593,31.2491,0.0323,43.4669,0.0404616,34.7198,0.0437257,46.9424,0.026417,48.721,0.026708,55.6112,0.0409395,28.9043,0.0176228,49.3206,0.041393,31.0349,0.0227986,52.1822,0.0255556,39.3765,0.025896,57.5819,0.0416378,29.3502,0.00756124,48.7603,0.038819,32.4748,0.0144801,51.8985,0.0482403,42.7603,0.00827995,57.1776,0.0440607,31.924,0.0168902,50.156,0.0499167,36.1537,0.0201559,55.0552,0.0352806,48.2532,0.0133312,62.4437,0.0573247
23-Jan-2018 10:42:00,24.7741,1.36477,42.3661,0.908507,24.1082,0.889334,47.5961,0.626574,23.8646,0.820152,44.7696,0.574515,24.2322,1.19754,44.4316,0.855,32.0714,0.0273804,48.6676,0.0213611,35.785,0.0318531,51.555,0.0232607,46.1696,0.0285402,56.3382,0.0441232,33.5559,0.0290861,48.8392,0.0211511,39.719,0.0261554,53.9182,0.0243229,51.1706,0.0305539,60.3799,0.0273666,36.0853,0.0531954,53.1026,0.0755354,40.4959,0.0454831,57.8442,0.0635431,49.4397,0.0364799,62.9295,0.0841783,33.5699,0.0249806,45.6216,0.0405132,38.2636,0.0261216,50.6685,0.0216552,52.7174,0.0231622,58.5453,0.0448947,29.5603,0.016792,42.9134,0.0382992,33.6018,0.0200655,46.618,0.0242851,49.3165,0.0142633,55.4697,0.0421476,27.6393,0.0149169,44.1673,0.0384326,30.4159,0.0191551,47.4243,0.0216949,41.2896,0.0206317,54.1602,0.0339546,31.3425,0.0330311,43.6128,0.0400368,34.8689,0.0424605,47.1916,0.0248761,48.3391,0.0275636,55.6887,0.0416565,28.7326,0.0173778,49.1722,0.0424515,30.5408,0.0235302,51.8389,0.0257528,38.49,0.0261349,57.0888,0.0410284,29.4201,0.00736366,48.8587,0.0394752,32.7672,0.0140006,52.2422,0.0446144,42.8345,0.00872543,57.4019,0.0405499,31.9738,0.017085,50.2038,0.0504408,35.7589,0.0203831,54.7006,0.0353444,48.5044,0.0125765,62.3748,0.0569958
23-Jan-2018 10:43:00,24.7683,1.4301,41.7864,0.938368,24.2155,0.87692,47.7678,0.623036,23.8008,0.839916,44.5802,0.58989,24.191,1.17741,44.6452,0.84646,32.1233,0.0279315,48.4834,0.017101,35.7381,0.0316494,51.401,0.0229999,46.483,0.028273,56.3121,0.0433271,33.4771,0.0291357,48.8437,0.0259891,39.4345,0.0261513,54.0036,0.0235726,51.387,0.0351479,60.6403,0.0267591,35.5243,0.0532011,52.5686,0.0757194,40.2888,0.0450133,57.6286,0.0634488,48.7268,0.0335103,62.3582,0.0840706,33.7377,0.0236669,45.6619,0.0408692,38.7232,0.0274756,51.129,0.0214112,53.6643,0.0248193,59.2629,0.0451664,29.6455,0.0179114,43.1997,0.0383915,33.8956,0.0200536,46.8311,0.0241429,50.065,0.0165339,55.9262,0.0420848,27.7208,0.0153018,44.3964,0.0393,30.5818,0.0190953,47.6217,0.0224138,41.2509,0.0217191,54.3258,0.0329763,31.6302,0.0323533,43.8726,0.0399635,35.2304,0.0398886,47.506,0.0254811,49.1947,0.0250499,56.1505,0.0416339,28.3681,0.0175656,48.9106,0.0414241,30.1105,0.0240645,51.4,0.0260261,37.6533,0.028176,56.566,0.0409391,29.7372,0.00687164,49.0446,0.0369125,33.5693,0.010498,52.468,0.0451018,42.3443,0.0100817,57.0018,0.0436581,31.6896,0.0165856,50.0318,0.0491801,35.2251,0.0231439,54.3726,0.0352324,48.5124,0.0113241,62.4434,0.0572874
23-Jan-2018 10:44:00,24.761,1.53027,40.7002,0.977359,24.0439,0.88142,47.6426,0.628665,23.8419,0.826478,44.4904,0.581716,24.2375,1.1831,44.5037,0.85475,32.0605,0.0269859,48.2727,0.0189765,35.7057,0.0313415,51.1349,0.0225176,46.2845,0.027476,55.9265,0.0426312,33.5547,0.0277592,48.6671,0.0239513,39.3492,0.0239272,53.85,0.020181,51.1649,0.0299555,60.1569,0.0287858,34.8362,0.0559741,52.0373,0.0754312,39.1954,0.0493719,56.799,0.0632398,48.3647,0.0358884,62.0062,0.0840081,33.5731,0.0240905,45.6313,0.0400525,38.5652,0.0256279,50.9729,0.0211367,52.8153,0.0221106,58.7783,0.0451376,29.6626,0.0167459,43.2688,0.0388343,33.7512,0.0200621,46.7932,0.0237306,49.9925,0.0180149,55.9105,0.0417022,27.9445,0.0140338,44.6174,0.0386722,30.6394,0.0192752,47.6557,0.0240963,41.0279,0.0215863,54.2762,0.0348642,31.6882,0.0311912,43.9394,0.0407081,35.2535,0.039411,47.4764,0.0260381,49.5715,0.0210349,56.2691,0.0408613,27.9919,0.0182421,48.5868,0.042011,29.5533,0.0249322,50.8151,0.0257709,36.6445,0.0299197,55.8994,0.0433828,29.4948,0.00742819,48.7192,0.0406734,33.4231,0.0112489,52.3315,0.045313,42.4488,0.00943197,56.9461,0.0414945,31.5144,0.0227436,49.9426,0.0497809,34.641,0.0247363,53.8975,0.0352998,49.1354,0.0186341,62.5189,0.0573242
23-Jan-2018 10:45:00,24.7506,1.64054,39.6411,1.01483,23.9515,0.904032,47.2831,0.647516,23.8089,0.80542,44.2691,0.569038,24.1391,1.15686,44.4602,0.852146,32.4131,0.0276611,48.4672,0.0186566,36.0331,0.030756,51.314,0.0226842,46.4356,0.0265344,56.0189,0.0424778,33.5427,0.0296331,48.6261,0.0270491,39.1237,0.0265836,53.6774,0.0222058,50.7235,0.0339144,60.0807,0.026477,33.8014,0.0583571,51.1337,0.0751755,38.6166,0.0510836,56.2821,0.0630977,47.402,0.0323452,61.3156,0.0840629,33.4021,0.0250025,45.4933,0.0403729,38.2769,0.0256643,50.7741,0.0207991,52.361,0.0188854,58.4943,0.0448468,29.4233,0.0170489,43.0418,0.0390511,33.3635,0.0204825,46.5714,0.023864,49.1281,0.0128637,55.5336,0.0416201,27.9235,0.0146136,44.4496,0.03874,30.7129,0.0192832,47.5816,0.0259056,41.6122,0.0212142,54.2511,0.0327937,31.437,0.0292357,43.6823,0.0398994,35.7368,0.0361397,47.8123,0.0260676,49.1496,0.0230512,56.0083,0.0404886,27.5894,0.0187552,48.2573,0.0412917,29.0613,0.0256967,50.4506,0.0254668,35.6346,0.0321277,55.0445,0.042075,30.0448,0.00729002,48.9674,0.0392105,33.2742,0.0127381,52.1953,0.0453461,42.6763,0.0100536,56.9496,0.0444705,30.3687,0.0365555,49.3486,0.0493704,32.9802,0.0267335,52.6839,0.0351202,48.4521,0.0149633,62.0497,0.0568453
23-Jan-2018 10:46:00,24.784,1.79814,38.4792,1.05458,23.984,0.90243,47.2075,0.652273,23.7957,0.792184,44.2337,0.566934,24.0391,1.1718,43.5715,0.865269,32.5308,0.0275123,48.4231,0.0183779,36.0602,0.0310005,51.2059,0.0220725,46.52,0.0266041,55.9518,0.0421841,33.5363,0.0288512,48.684,0.0264696,39.6687,0.0246274,53.6817,0.0211191,50.6076,0.0356071,59.8963,0.0294358,33.0491,0.0614251,50.5229,0.0750453,37.2122,0.0604541,55.1453,0.0628051,47.2598,0.0365208,61.145,0.0836703,33.4513,0.0258645,45.5521,0.0396435,38.3058,0.0263825,50.8357,0.0210436,52.4669,0.0214394,58.6311,0.0442427,29.4811,0.0171204,43.0283,0.0379911,33.4934,0.0205551,46.7188,0.023479,49.7964,0.0165398,55.8126,0.0412915,28.427,0.0101311,44.7753,0.0393265,30.3604,0.0196247,47.4058,0.0244045,41.2947,0.0197088,54.2334,0.0329713,30.7867,0.0294935,43.2375,0.0398277,34.9831,0.0404792,47.3081,0.0253935,47.0073,0.0273576,55.0989,0.0402331,27.117,0.0197003,47.7414,0.0410908,28.2773,0.0275104,49.7338,0.0248317,34.5699,0.0327909,54.3296,0.0428506,29.9422,0.00575329,48.805,0.0402337,33.1782,0.0128447,52.0436,0.0461497,41.7772,0.0115472,56.4836,0.0440422,29.6929,0.044592,48.8043,0.0501286,32.2424,0.0325355,52.1257,0.035008,47.1406,0.0198932,61.0872,0.0563384
23-Jan-2018 10:47:00,24.8774,1.95192,37.6412,1.07952,24.0363,0.890615,47.0926,0.650275,23.7787,0.804307,43.9581,0.582736,23.988,1.1753,42.8416,0.872896,32.6208,0.0275582,48.1985,0.0171156,35.9785,0.0309604,50.9164,0.0223622,46.4342,0.0297489,55.7225,0.0403534,33.7699,0.0307329,48.6322,0.0223981,39.5389,0.0251987,53.7674,0.0248838,50.7251,0.033437,60.0585,0.0252684,32.2356,0.0648415,49.7975,0.0744307,36.2145,0.0658165,54.3548,0.0621215,46.5673,0.0351689,60.5295,0.0832328,33.6981,0.0249412,45.7789,0.0393349,38.5125,0.0258538,51.2016,0.0202709,52.5556,0.019171,58.95,0.0444691,29.6577,0.0175687,43.4033,0.0381838,33.6159,0.0208515,46.8023,0.0231104,49.5336,0.0142591,55.7442,0.0397808,29.6666,0.0110374,45.4808,0.038458,30.3457,0.0202065,47.5812,0.022453,40.6122,0.0189293,54.1032,0.0328773,30.7017,0.0309083,43.2386,0.0396165,34.8361,0.0410612,47.2421,0.0248582,47.3191,0.0261919,55.3634,0.0412093,26.7833,0.0209988,47.5255,0.0415336,27.8137,0.0289993,49.2503,0.0246506,33.5561,0.0380565,53.4947,0.0434689,29.7657,0.00809601,48.6668,0.0395585,33.2929,0.0122119,51.9559,0.0469958,41.9628,0.0102174,56.3794,0.0436862,29.0147,0.0517353,48.3756,0.0489814,31.0379,0.0417296,51.2517,0.0344906,45.5521,0.023596,60.1667,0.0561703
23-Jan-2018 10:48:00,25.008,1.99932,37.285,1.08002,24.0077,0.869227,47.1321,0.639369,23.7323,0.812928,43.9963,0.593133,23.9542,1.15272,43.1588,0.866517,32.5474,0.0279919,48.1323,0.0187608,35.8322,0.0308154,50.7981,0.0216134,46.4592,0.026446,55.5733,0.0405022,33.5025,0.0287056,48.5279,0.0224914,39.6425,0.0201756,53.8994,0.0210714,51.0289,0.0338379,60.2163,0.0285084,32.1605,0.0666223,49.7649,0.0745899,35.6544,0.0688094,53.8921,0.0621966,46.2185,0.0318254,60.2082,0.0832674,33.7003,0.0227556,45.787,0.0398476,38.6674,0.0257036,51.1674,0.0206067,52.7501,0.0231395,58.8915,0.044781,29.699,0.0176686,43.387,0.0380014,33.8954,0.020592,47.1428,0.0231726,49.834,0.014031,56.1709,0.0407035,29.8205,0.0150594,45.6934,0.0374885,30.508,0.0199691,47.7011,0.0235403,40.8503,0.0195039,54.2873,0.0345232,30.6868,0.0304018,43.2568,0.0403212,35.0833,0.0397194,47.536,0.0241544,46.3478,0.0258599,54.8812,0.0408697,26.7878,0.0211192,47.3796,0.0413004,27.6674,0.0295356,49.0831,0.0244311,33.2023,0.0389766,53.1961,0.0422905,29.7464,0.00486436,48.509,0.0385643,33.032,0.0133196,51.7733,0.0467513,42.8857,0.0105303,56.6945,0.0439609,28.9283,0.0534094,48.3178,0.0496141,30.9328,0.0449215,51.1688,0.0345205,45.629,0.0249701,60.1511,0.0559553
23-Jan-2018 10:49:00,25.1271,1.98426,37.5227,1.08256,24.2007,0.856358,47.7063,0.63007,23.8925,0.786566,44.2964,0.57205,24.0204,1.16851,42.9727,0.87056,32.7602,0.0273011,48.2217,0.0168695,36.2331,0.0313636,51.0525,0.0220057,47.1129,0.0273606,56.06,0.0407138,34.2376,0.0298876,49.0613,0.0243556,40.1707,0.0239255,54.1065,0.0213659,51.1187,0.0342005,60.3627,0.0286353,32.2145,0.0656865,49.8207,0.0746008,35.7504,0.0688503,53.9808,0.0620558,46.5862,0.0330705,60.5358,0.0830348,33.8841,0.022011,45.9598,0.0393298,39.1341,0.027497,51.7037,0.0203857,53.6033,0.0269097,59.5358,0.0438365,29.967,0.0181785,43.6193,0.0382919,34.2151,0.0206851,47.3595,0.0237445,51.002,0.0177004,56.7847,0.0409875,29.7034,0.0105516,45.6255,0.0380084,30.4739,0.0202992,47.7508,0.0222771,40.2003,0.0184154,54.1064,0.0355839,30.729,0.0300535,43.2844,0.0398614,35.247,0.0404616,47.5621,0.0255119,46.7684,0.0285753,55.3171,0.0412406,26.9038,0.0211143,47.4846,0.0413321,27.8668,0.0293333,49.3164,0.023616,33.5128,0.0393372,53.5061,0.0430573,29.8479,0.00859281,48.6845,0.0407909,33.762,0.0119215,52.2627,0.0472293,42.5026,0.00971665,56.7668,0.0433483,29.0926,0.0521915,48.4537,0.050115,31.0604,0.0436105,51.2479,0.0345005,45.3078,0.0249337,60.0122,0.0559654
23-Jan-2018 10:50:00,25.1245,1.98712,37.4,1.07887,24.2746,0.843882,48.056,0.624177,23.8551,0.798084,44.4339,0.578175,24.0554,1.17144,43.3281,0.87797,32.6912,0.0274368,48.2226,0.018556,36.1142,0.0310873,50.9875,0.0218918,47.2271,0.0271635,55.9988,0.0404078,33.6611,0.0280143,48.825,0.0217509,40.127,0.022693,54.479,0.0241316,52.1117,0.0333657,60.9067,0.0285267,32.1631,0.0664488,49.7971,0.0746012,35.7117,0.06912,53.9632,0.0620992,46.1931,0.0357496,60.304,0.0829889,34.0978,0.0216064,46.169,0.0393405,39.6437,0.0243159,51.9034,0.0206252,53.6036,0.0213346,59.7965,0.0441202,30.0376,0.0187498,43.8874,0.0379579,34.5391,0.0205189,47.7608,0.0227961,52.0022,0.0193475,57.425,0.0406398,29.9442,0.013554,45.9023,0.0378706,30.5428,0.0203293,47.7028,0.0247489,41.3965,0.0197387,54.6229,0.035027,30.9213,0.0292571,43.5322,0.0406498,35.205,0.0375785,47.6688,0.024503,47.2039,0.0229947,55.3347,0.0415322,26.8796,0.0211213,47.4546,0.0417639,27.8501,0.0292895,49.2298,0.02333,33.4507,0.0386442,53.5227,0.0438569,29.8472,0.00625177,48.7509,0.0408375,33.8887,0.0113567,52.3551,0.0494874,43.1531,0.00885464,57.0549,0.0448783,29.1844,0.0520247,48.5435,0.049266,31.1548,0.0428359,51.4501,0.0342673,45.5919,0.026679,60.3427,0.0564987
23-Jan-2018 10:51:00,25.1432,1.97165,37.6325,1.08348,24.3503,0.843723,48.0259,0.621289,23.7761,0.806633,43.9453,0.585185,23.9995,1.16643,42.9245,0.868819,32.5755,0.0271099,48.4304,0.0186463,36.1161,0.0308507,51.2151,0.0218359,47.0106,0.0266469,56.0316,0.0414385,33.4463,0.0292852,48.6785,0.0232324,39.4888,0.0256162,53.5853,0.0250536,51.424,0.0330942,60.5261,0.0275886,32.6202,0.0659145,50.252,0.0744718,35.9462,0.0677222,54.174,0.0621708,46.3044,0.0311748,60.3058,0.0833013,34.1355,0.0188953,46.2216,0.0397903,40.0395,0.0244729,52.3669,0.020431,54.9631,0.0228708,60.5167,0.0433186,29.9456,0.020273,43.7001,0.0378172,34.5028,0.0206877,47.5298,0.0230662,51.0788,0.0165517,56.8391,0.0406348,29.8614,0.0107125,45.7459,0.038376,30.4352,0.0202204,47.7738,0.0209788,40.2623,0.0196731,54.183,0.0342644,30.6973,0.0300119,43.3285,0.0399153,35.1208,0.0396552,47.5282,0.0246051,46.849,0.025834,55.2725,0.0413618,27.0344,0.0210445,47.6255,0.0421147,27.9288,0.0291923,49.3728,0.0234777,33.5421,0.0390587,53.4804,0.0442552,29.9091,0.00658683,48.9012,0.0390646,33.2814,0.0120322,52.1225,0.0464009,42.0329,0.0107226,56.4246,0.045489,29.1913,0.0517059,48.4952,0.0492315,31.1794,0.0424167,51.3591,0.034355,45.3122,0.0216501,59.9922,0.0563144
23-Jan-2018 10:52:00,25.1457,1.97047,37.6033,1.08045,24.0908,0.85813,47.6268,0.631663,23.829,0.815474,43.8278,0.589806,24.0243,1.16747,43.1513,0.870003,32.4392,0.0272611,48.0389,0.0164054,35.6888,0.0312132,50.718,0.0217179,46.3816,0.027012,55.5245,0.0413465,33.7126,0.0285292,48.707,0.0248184,39.7547,0.0201278,53.801,0.0252538,51.3524,0.0320834,60.4417,0.0291112,32.4855,0.0656079,50.0784,0.0745756,35.9682,0.0680506,54.1676,0.0620916,46.5022,0.0330674,60.5135,0.083197,33.8663,0.0222715,46.0291,0.0397103,39.1676,0.0263475,51.641,0.0210914,53.3368,0.0218729,59.5519,0.0439372,29.8193,0.018735,43.5805,0.038289,34.1861,0.0204981,47.308,0.0230469,51.4455,0.0201309,56.9168,0.0391784,29.8525,0.0114598,45.6657,0.0390991,30.4929,0.0200584,47.7813,0.0211937,40.6633,0.0189009,54.2748,0.0333179,30.6703,0.0302072,43.246,0.0396467,35.0671,0.0420889,47.4822,0.0247013,47.0281,0.0278695,55.3998,0.0402056,26.9885,0.0210501,47.5254,0.0402385,27.9259,0.0292051,49.3306,0.0237593,33.6446,0.038906,53.5371,0.0424896,29.629,0.00688354,48.6079,0.040456,32.9933,0.0120916,51.8101,0.047696,42.459,0.0100651,56.4315,0.0462867,29.2527,0.0514669,48.5543,0.0488936,31.1898,0.0438933,51.4251,0.0343092,45.7519,0.0208382,60.387,0.0559447
23-Jan-2018 10:53:00,25.2421,1.97888,37.5819,1.08052,24.0805,0.86488,47.7849,0.63777,23.8506,0.811763,43.8979,0.587814,24.1144,1.17351,42.9932,0.874896,32.7187,0.0279611,48.287,0.0181006,35.9962,0.0309015,50.9698,0.0217367,47.2917,0.0277958,56.0789,0.0402794,33.684,0.0313636,48.7942,0.0251111,39.4641,0.0246214,53.6823,0.0225844,51.2191,0.0340932,60.3897,0.0291446,32.5075,0.0656349,50.069,0.0743424,35.9615,0.0682458,54.1678,0.06215,46.2692,0.035405,60.3443,0.0833651,34.0299,0.0226133,46.1164,0.0398557,39.305,0.0269721,51.7758,0.0206663,53.4515,0.0235392,59.6452,0.0440571,29.8442,0.0181529,43.6152,0.0377836,34.1782,0.0205746,47.3078,0.0227298,51.7888,0.0241821,57.1259,0.0400694,29.8487,0.0106279,45.739,0.0388226,30.4974,0.0203533,47.738,0.0224316,40.2043,0.0194329,54.0639,0.0332673,30.7169,0.0305042,43.2547,0.0394822,34.9023,0.0403097,47.3871,0.0246445,46.9556,0.0276753,55.2747,0.0414372,27.084,0.0211213,47.703,0.0414265,27.9909,0.0293036,49.4055,0.0243216,33.5767,0.0389118,53.5455,0.0430726,29.9895,0.00488668,48.8735,0.0393073,33.3187,0.0123243,52.1176,0.0470121,42.7277,0.00935752,56.8776,0.0444142,29.2395,0.0526519,48.5702,0.0493046,31.2065,0.043873,51.3848,0.0347205,45.5771,0.0233472,60.18,0.0561642
23-Jan-2018 10:54:00,25.3502,1.98746,37.728,1.08441,24.1562,0.871969,47.6511,0.644295,24.0238,0.807481,44.3363,0.586943,24.0919,1.17886,42.8861,0.877554,32.536,0.0277409,48.1352,0.0172115,36.0198,0.0312828,50.8921,0.0220215,46.6099,0.028017,55.7421,0.0413275,33.8489,0.0286904,48.705,0.0239615,40.4732,0.0196644,54.1644,0.023892,51.2334,0.0319362,60.4663,0.0277697,32.3671,0.0663029,50.0158,0.0747736,35.9462,0.0686227,54.1755,0.0619709,46.279,0.0305715,60.2946,0.0835004,33.8267,0.0247945,46.0533,0.0399533,38.9331,0.0253739,51.5346,0.0202846,52.5927,0.021096,59.031,0.0431517,29.9525,0.0173541,43.5266,0.0387846,34.0308,0.0207221,47.2946,0.0229432,50.9236,0.0179239,56.8143,0.0423901,29.7243,0.0111232,45.7364,0.0373681,30.4793,0.0203756,47.6901,0.0239755,40.2723,0.0175887,54.13,0.0341334,30.7102,0.0306797,43.3115,0.041045,35.1164,0.0413479,47.4478,0.0259951,46.2323,0.0290928,54.8503,0.0403971,27.1044,0.0211832,47.4454,0.040876,28.0323,0.0294903,49.375,0.0221815,33.5942,0.039109,53.5529,0.0440123,29.6557,0.00674686,48.4875,0.0424236,32.9413,0.0142648,51.7831,0.0504011,42.6845,0.00983182,56.7473,0.0453698,29.3027,0.0519258,48.6158,0.0498476,31.3123,0.0430354,51.5489,0.0344692,46.5438,0.022214,60.7872,0.0561053
23-Jan-2018 10:55:00,25.3483,1.97399,37.7235,1.08368,24.2691,0.870817,47.6664,0.641082,24.1026,0.806151,44.3303,0.587358,24.1531,1.19151,42.7404,0.882877,32.9087,0.0278208,48.4972,0.0199146,36.1769,0.0309807,51.1328,0.0216308,47.1414,0.0261271,56.0204,0.0408238,33.9289,0.0280709,49.0094,0.0233252,40.4003,0.0165819,54.3259,0.0205098,51.9041,0.0344378,60.528,0.0308376,32.4239,0.0656766,49.9723,0.0742159,36.0435,0.0681925,54.2518,0.0621626,46.6779,0.0343645,60.6562,0.0830664,34.0847,0.0239062,46.1454,0.0400951,39.2723,0.0254576,51.6143,0.0205913,53.3041,0.0245647,59.3829,0.0441156,30.0147,0.0179689,43.7389,0.0379514,34.3389,0.020547,47.4818,0.0234456,50.9916,0.0191322,56.7665,0.0410532,29.8269,0.0110558,45.6841,0.0382029,30.4233,0.020601,47.6975,0.0225994,39.8723,0.0191469,53.9558,0.0348595,30.7524,0.0301789,43.3507,0.0402012,34.9896,0.040048,47.4612,0.02473,46.394,0.0267984,54.9035,0.0418265,27.144,0.0209982,47.8495,0.0416172,28.1151,0.029215,49.5728,0.0242526,33.6878,0.0392855,53.7304,0.0432772,29.9748,0.00639771,48.9183,0.0407002,33.6645,0.0127381,52.3849,0.0480199,42.5417,0.00985167,56.8772,0.0434665,29.3707,0.052251,48.7273,0.0496378,31.1763,0.0441781,51.4162,0.0346677,45.7415,0.0266253,60.2281,0.0565002
23-Jan-2018 10:56:00,25.4405,1.98429,37.7117,1.08272,24.3263,0.863659,47.7715,0.6355,24.0785,0.817253,44.4026,0.593891,24.2658,1.18595,42.8453,0.880089,32.6882,0.0275632,48.3564,0.0197544,36.0455,0.0308164,51.0638,0.0213527,47.1994,0.0260653,55.9807,0.0415396,34.2253,0.0291261,49.0389,0.0215358,40.2527,0.0200585,54.2094,0.0255082,51.7691,0.0321461,60.7035,0.0285385,32.7709,0.0659222,50.3472,0.0743414,36.2253,0.068219,54.4718,0.0620663,46.3142,0.0298672,60.3847,0.0830465,34.1133,0.0223515,46.2291,0.0398618,39.288,0.0275197,51.8961,0.0204271,53.4902,0.0185559,59.7306,0.0436784,30.0821,0.0183194,43.7965,0.0380905,34.41,0.020753,47.5395,0.0238247,51.1756,0.0174218,56.9134,0.039148,30.1655,0.01497,45.9623,0.0391621,30.6202,0.0204046,47.8764,0.0219994,40.6416,0.0179197,54.2299,0.0311989,30.8561,0.030295,43.4353,0.0400361,35.0044,0.0424654,47.4844,0.025459,47.1058,0.0279924,55.4843,0.0400552,27.2809,0.0211629,47.9105,0.0421216,28.1767,0.0293576,49.5918,0.0249595,33.716,0.0402272,53.6839,0.0432637,30.0877,0.00645194,48.9851,0.0377343,33.5128,0.0118711,52.2421,0.048791,42.6569,0.0117092,56.7823,0.0447061,29.4782,0.0523764,48.8054,0.0490903,31.3115,0.0437753,51.6051,0.0342805,46.0365,0.0220616,60.471,0.0561418
23-Jan-2018 10:57:00,25.4221,1.95895,37.7385,1.08004,24.3678,0.873887,47.8298,0.642117,24.2638,0.798211,44.5342,0.577812,24.2902,1.19723,43.089,0.888702,33.088,0.0276789,48.6276,0.0179758,36.4096,0.0308211,51.3335,0.0220685,47.3582,0.0269147,56.3052,0.0409379,34.1954,0.0296529,49.0896,0.0245561,40.0684,0.0201128,54.0119,0.0273788,51.4914,0.031349,60.5386,0.0273965,32.7555,0.0656435,50.3387,0.0743903,36.3804,0.0671885,54.5675,0.0620872,46.6743,0.0350185,60.8098,0.0831989,34.1511,0.0245775,46.2623,0.0404194,39.2415,0.025899,51.8193,0.0204278,53.1322,0.0232187,59.4084,0.0440071,30.1784,0.0173757,43.7505,0.0386856,34.2883,0.0206297,47.4892,0.023303,50.7145,0.0177601,56.7423,0.0417132,29.9674,0.0117685,45.8965,0.0382,30.5644,0.0206303,47.847,0.0234163,40.6353,0.0195287,54.2984,0.0347307,30.9041,0.0297922,43.5216,0.0403804,35.1999,0.0411518,47.6024,0.0253901,46.7181,0.0287155,55.284,0.0403652,27.3295,0.0208936,47.9163,0.0410792,28.2705,0.029204,49.7199,0.0236595,33.9391,0.0385961,53.8992,0.0441255,30.1737,0.00590869,49.0678,0.0401949,33.6123,0.0130396,52.3608,0.0479125,42.8947,0.0103918,57.121,0.0443589,29.5707,0.0510332,48.8897,0.0493298,31.4722,0.0412782,51.6823,0.0343738,45.5314,0.0274958,60.3539,0.056227
23-Jan-2018 10:58:00,25.4204,1.97028,37.797,1.08254,24.3887,0.876674,47.837,0.644715,24.1278,0.813825,44.2857,0.593038,24.288,1.22454,42.614,0.902003,33.099,0.0277358,48.6837,0.0185797,36.204,0.030688,51.2318,0.022132,47.3409,0.0264859,56.1937,0.0406201,33.8043,0.0282847,48.9833,0.0206933,40.009,0.0246785,54.3338,0.0236692,51.7773,0.0319354,60.6526,0.0310811,32.7444,0.0662778,50.3326,0.0744522,36.2251,0.0686354,54.4711,0.0620972,46.5904,0.0335831,60.6738,0.0832703,34.1524,0.0227953,46.1989,0.0402036,39.2603,0.0254081,51.8073,0.0205305,53.9978,0.0241896,59.9521,0.042914,30.0456,0.0188493,43.8051,0.0385653,34.4024,0.0207354,47.5459,0.0239186,51.6039,0.0159227,57.0985,0.0398165,29.7232,0.00816722,45.629,0.0389434,30.3618,0.0208121,47.6536,0.0227775,40.1232,0.0196303,54.039,0.0326314,30.6555,0.0312823,43.2487,0.0399282,34.8218,0.044932,47.3654,0.0253825,46.426,0.0307193,55.2946,0.0404173,27.3069,0.020933,47.9994,0.0416085,28.235,0.0291132,49.6695,0.0242398,33.7996,0.0395836,53.7939,0.0430982,30.1879,0.00597782,49.2543,0.0370982,34.3369,0.0119792,52.8117,0.048116,42.6027,0.00895872,56.943,0.044651,29.5924,0.0508103,48.9124,0.0488563,31.4711,0.0403515,51.7135,0.0343597,45.8988,0.0227227,60.5248,0.0560644
23-Jan-2018 10:59:00,25.4208,1.97662,37.8156,1.08507,24.4372,0.892164,47.5753,0.657631,24.138,0.813993,44.0989,0.58977,24.3062,1.21323,42.5164,0.894098,32.7455,0.0274021,48.3767,0.0182823,36.1278,0.0311388,51.106,0.0215827,46.5375,0.0286645,55.8587,0.0412861,34.0967,0.0286781,48.7578,0.0205021,40.008,0.0258128,54.167,0.0256151,51.0706,0.0330465,60.3486,0.0250348,32.7967,0.0659255,50.437,0.0746227,36.8304,0.0652921,55.0042,0.0620578,46.4377,0.0306151,60.5245,0.0833125,34.1301,0.0237594,46.1342,0.0397362,39.2652,0.0271227,51.7364,0.0202522,53.5637,0.0238622,59.5401,0.0437047,29.9998,0.018491,43.7961,0.0388135,34.1724,0.0210357,47.2842,0.0232579,50.2941,0.0141498,56.358,0.0407693,29.8953,0.0109678,45.7795,0.0383688,30.3985,0.0209272,47.6167,0.022851,39.7328,0.0190964,53.8497,0.0339333,30.7464,0.0303761,43.35,0.0399709,34.9345,0.0414636,47.4277,0.0248848,46.2884,0.030302,54.9618,0.0406364,27.304,0.0211331,47.7498,0.0409286,28.2278,0.0294678,49.613,0.0244837,33.8044,0.0394459,53.7705,0.0429612,30.0943,0.00797987,49.0571,0.0402966,33.16,0.0136188,52.1241,0.048765,42.491,0.0093187,56.7185,0.0458198,29.4784,0.052078,48.7407,0.0493,31.3427,0.042526,51.6896,0.0342114,45.7838,0.0218492,60.4175,0.0565112
23-Jan-2018 11:00:00,25.3663,1.96807,37.6902,1.08174,24.3564,0.896366,47.3902,0.658258,24.139,0.814239,44.3843,0.592899,24.33,1.20463,42.6648,0.89272,32.7547,0.0273652,48.6835,0.0194402,36.1192,0.0314011,51.4026,0.0215819,46.8928,0.0274431,56.1674,0.0416985,33.6863,0.0284749,48.6526,0.02004,39.757,0.0228287,53.9655,0.0264789,51.8232,0.0324792,60.6723,0.027431,32.7793,0.0660662,50.3883,0.0746244,36.5369,0.0667304,54.7268,0.0621894,46.5888,0.03118,60.6724,0.0828877,34.0059,0.0238911,46.0511,0.0394642,39.0055,0.0262198,51.507,0.0203111,53.0245,0.0237496,59.1296,0.0440175,29.9807,0.017702,43.6494,0.0377355,34.0607,0.020914,47.2107,0.0233728,50.2207,0.0166958,56.243,0.0407483,30.001,0.0101912,45.8025,0.0387542,30.4802,0.0206718,47.6517,0.0234859,40.1848,0.0194535,54.0639,0.0361476,30.8023,0.0299282,43.3496,0.0398482,35.0085,0.0424901,47.4743,0.0252634,46.6283,0.0276215,55.0905,0.0415325,27.278,0.0211118,47.8068,0.0410007,28.1934,0.0293027,49.6438,0.0249446,33.7817,0.0394144,53.7576,0.0448395,30.1325,0.00470856,49.011,0.0380322,33.5224,0.0123399,52.2484,0.0496632,42.6974,0.010082,56.8385,0.0456202,29.5415,0.0510355,48.8183,0.0492136,31.396,0.0422537,51.6534,0.0343237,45.2489,0.0231792,60.1289,0.0568556
23-Jan-2018 11:01:00,25.453,1.98688,37.6565,1.08157,24.4049,0.887595,47.4185,0.654305,24.1207,0.814706,44.033,0.589976,24.3885,1.19576,43.043,0.890262,32.8089,0.0274734,48.3534,0.0172774,35.9815,0.0308872,50.9804,0.0218895,46.3442,0.0276952,55.6772,0.040323,33.7873,0.0286087,48.8202,0.0206735,39.8657,0.0209635,53.9947,0.0245066,51.3293,0.0332856,60.5606,0.0274797,32.6226,0.066366,50.2183,0.0745095,36.1229,0.0694973,54.3745,0.0620969,46.7931,0.0350576,60.7893,0.0832486,34.129,0.0249336,46.1939,0.0400803,39.092,0.0243002,51.5591,0.0203721,53.4682,0.0252904,59.4292,0.0444903,30.0195,0.0181219,43.6897,0.0388386,34.0738,0.0210929,47.2871,0.0231317,49.7481,0.0130892,56.1802,0.0409881,29.9133,0.00908762,45.8306,0.0378396,30.6864,0.0205522,47.8343,0.023914,40.6844,0.0193477,54.2581,0.034883,30.9984,0.0313634,43.5854,0.0405536,35.1469,0.0419908,47.5769,0.0251552,47.3993,0.0265476,55.5061,0.0400921,27.2627,0.0211047,47.9017,0.041423,28.1921,0.02935,49.6313,0.0245097,33.7629,0.0389908,53.8023,0.043656,29.8929,0.00711609,48.8743,0.0388693,33.5241,0.0115278,52.1817,0.0472648,42.1867,0.0114038,56.544,0.0451643,29.5077,0.0525164,48.8394,0.0492371,31.5347,0.042208,51.8002,0.0343363,45.8016,0.026235,60.4729,0.0565289
23-Jan-2018 11:02:00,25.4462,1.98757,37.6781,1.08334,24.4242,0.888313,47.6462,0.653445,24.1357,0.814405,44.3589,0.593068,24.373,1.19657,42.8983,0.887365,32.9388,0.0276243,48.5121,0.0180548,36.2643,0.0308748,51.2121,0.0215641,47.2956,0.0274675,56.11,0.0409995,34.3494,0.0293033,49.1524,0.0224796,40.1386,0.0236966,54.374,0.0249532,51.6499,0.0343042,60.5758,0.0284916,32.7282,0.0664871,50.3501,0.0745185,36.2325,0.0688639,54.5014,0.0620595,46.5351,0.0325422,60.54,0.0830582,34.195,0.0238756,46.2119,0.0399733,39.2756,0.0273577,51.9055,0.0202571,53.7618,0.0254203,59.7913,0.0436223,30.1213,0.0178874,43.8284,0.0383434,34.3592,0.0208248,47.4586,0.0229373,50.6469,0.0174719,56.5868,0.0398608,30.0985,0.0126612,45.9243,0.038723,30.6216,0.0207225,47.8861,0.0220408,40.4047,0.0192293,54.2328,0.0325394,30.9272,0.0299814,43.5212,0.0398114,35.0865,0.0417275,47.58,0.0249133,46.7479,0.0290407,55.328,0.0402697,27.2746,0.0213287,47.8953,0.0409739,28.1781,0.0294475,49.5978,0.0238455,33.6702,0.0399342,53.7292,0.0429198,29.9811,0.00739964,49.0176,0.0387755,33.9752,0.0117072,52.4574,0.0488243,42.7948,0.00957344,56.9342,0.0452888,29.4909,0.0522367,48.8159,0.0493677,31.4435,0.042257,51.7317,0.0344362,45.5294,0.0257078,60.33,0.056451
23-Jan-2018 11:03:00,25.448,1.98829,37.7898,1.08513,24.4276,0.887506,47.5864,0.651921,24.1217,0.813464,44.1794,0.591333,24.3426,1.19749,42.8237,0.886069,32.8218,0.0277212,48.4865,0.0181524,36.2038,0.0310321,51.2157,0.0216197,47.3028,0.0280858,56.23,0.0414253,33.9325,0.0288482,49.0046,0.0198127,39.6389,0.0255148,53.9434,0.0258049,51.436,0.028307,60.5546,0.0282523,32.7067,0.0658963,50.3439,0.0745225,36.3513,0.0677407,54.5784,0.0620253,46.7772,0.0334713,60.6992,0.0831125,34.1489,0.023971,46.3018,0.0401226,39.416,0.0255297,51.9709,0.0202292,54.0019,0.0253907,60.0122,0.0431052,30.0601,0.0182388,43.6695,0.0379894,34.2519,0.0209471,47.3615,0.0236109,50.4374,0.0161497,56.3611,0.0390608,30.0161,0.0116527,45.931,0.0380865,30.598,0.020541,47.9287,0.0205467,40.174,0.0190131,54.2409,0.0323584,30.9014,0.0306921,43.5017,0.038988,35.0432,0.0421517,47.5509,0.0251412,46.6919,0.0292286,55.3368,0.0397541,27.2896,0.0211117,47.8613,0.0415634,28.1887,0.0294457,49.6252,0.0238198,33.7232,0.0393892,53.7746,0.0433375,30.1425,0.00531621,49.0129,0.0393794,33.5681,0.0121768,52.2254,0.0484096,43.0575,0.00845913,57.0328,0.0451612,29.4883,0.0522167,48.7734,0.0493991,31.3391,0.0437208,51.6356,0.0342556,45.9962,0.0237262,60.5231,0.0560596
23-Jan-2018 11:04:00,25.4818,1.98601,38.1295,1.08852,24.4678,0.885526,47.5493,0.653363,24.1424,0.812658,44.1973,0.592203,24.3373,1.196,42.606,0.886126,33.1903,0.0282347,48.6674,0.0194194,36.4353,0.0307823,51.3178,0.0218918,47.5487,0.0284237,56.3454,0.0407925,34.2268,0.0293039,48.9241,0.0231508,39.4016,0.0226111,53.8947,0.0237932,51.5283,0.0349553,60.5593,0.0246264,32.6961,0.0656953,50.3222,0.0743764,36.0861,0.0692395,54.3682,0.0620877,47.3369,0.0362933,61.1404,0.0831479,34.0009,0.0205489,46.0534,0.0397271,39.4757,0.0266392,51.8648,0.0210746,53.8022,0.0222378,59.7332,0.0452062,30.0062,0.0196479,43.8595,0.0389167,34.3204,0.0210061,47.3598,0.0226689,50.8572,0.0162468,56.6389,0.0422056,29.9714,0.0105271,45.8658,0.0383894,30.5612,0.020747,47.8507,0.0211575,39.8071,0.0177458,54.214,0.03773,30.8532,0.0302784,43.3759,0.0404808,34.8452,0.0419046,47.4018,0.0235647,46.488,0.0299331,55.1705,0.0426909,27.284,0.0212979,47.8561,0.0419367,28.2438,0.0294724,49.7263,0.0235745,34.0026,0.0393497,53.9816,0.0426942,30.219,0.00762017,49.1098,0.0422147,34.0456,0.011984,52.679,0.0484786,43.0216,0.00896977,57.1703,0.043461,29.4419,0.052825,48.8015,0.0500971,31.33,0.0440701,51.6259,0.0343957,45.6556,0.0221164,60.2088,0.0563851
23-Jan-2018 11:05:00,25.4375,1.98687,37.6215,1.08393,24.4636,0.887157,47.7109,0.65293,24.1164,0.814003,44.1408,0.592559,24.3683,1.19635,42.8549,0.887518,32.9172,0.0273868,48.8661,0.0181246,36.2394,0.0308715,51.5649,0.0219178,46.533,0.0269977,56.0596,0.0412643,34.1017,0.0300554,49.049,0.0221829,39.6572,0.0260796,54.0066,0.0237799,51.4682,0.0329361,60.4878,0.0273208,32.8031,0.066657,50.4581,0.0745807,36.5256,0.0673875,54.7505,0.0620534,46.3585,0.0287049,60.4021,0.0831832,34.2712,0.0240177,46.4547,0.0393979,39.6654,0.0239596,51.9978,0.0207278,54.1251,0.0221886,59.9045,0.0442609,30.0939,0.0184789,43.7951,0.0376542,34.3506,0.0208749,47.4665,0.0228285,51.3063,0.0177745,56.9074,0.039727,29.9656,0.00953255,45.8829,0.0383149,30.6558,0.0205934,47.9771,0.0194325,40.8534,0.0184925,54.5454,0.0338898,30.9686,0.0307542,43.5631,0.0394893,35.2528,0.0400126,47.7261,0.0236529,46.8405,0.0273188,55.2391,0.0408665,27.3025,0.0214174,47.8041,0.0412178,28.2108,0.029501,49.7081,0.0235599,33.7502,0.0389856,53.8213,0.0439907,30.5452,0.00763733,49.3217,0.0397673,33.5037,0.0127792,52.2229,0.0499033,42.7201,0.010779,56.7755,0.0457791,29.5266,0.0517152,48.8997,0.0494226,31.4556,0.0427135,51.6682,0.0342233,44.8136,0.0290024,59.8045,0.0568333
23-Jan-2018 11:06:00,25.4569,1.98653,37.7586,1.08185,24.4459,0.886175,47.7331,0.652894,24.1537,0.814107,44.4206,0.591263,24.3622,1.19572,42.9238,0.888709,32.9409,0.0272638,48.6981,0.0190999,36.4061,0.0309131,51.467,0.0218519,47.1007,0.0269432,56.2734,0.0412166,34.1746,0.0286461,48.9947,0.0233258,39.9575,0.0264854,54.1317,0.0228744,51.6231,0.0351067,60.7192,0.0286285,32.8217,0.0661409,50.4588,0.0745775,36.4268,0.06771,54.6394,0.0621398,46.5146,0.0333208,60.6214,0.083469,34.0943,0.0232157,46.2333,0.0394003,39.204,0.0271634,51.6669,0.0208302,53.6535,0.0227339,59.5147,0.0439914,30.1232,0.0183386,43.7954,0.0379202,34.2543,0.0209268,47.4466,0.0234502,51.0939,0.0171696,56.8768,0.0410118,30.0025,0.0113871,45.8944,0.0380353,30.6353,0.0206107,47.9409,0.0208551,40.3472,0.0180731,54.3956,0.0352474,30.895,0.0308691,43.5627,0.0405075,35.0807,0.0421655,47.7018,0.0237417,46.5802,0.0298,55.257,0.0411627,27.321,0.0212747,47.881,0.0417822,28.2123,0.0295769,49.6801,0.0240978,33.843,0.0383888,53.8378,0.0440332,30.1463,0.00699478,49.095,0.0389043,33.6165,0.0130377,52.3845,0.0482979,42.4435,0.0108528,56.9209,0.0441696,29.503,0.0525999,48.8783,0.0500451,31.4754,0.0428538,51.7283,0.034378,46.0647,0.0247273,60.5421,0.0564228
23-Jan-2018 11:07:00,25.4561,1.98796,37.7946,1.08359,24.4411,0.886393,47.5343,0.654123,24.1488,0.814128,44.2581,0.591556,24.3426,1.19678,42.7394,0.88802,32.8297,0.0270489,48.6643,0.0184145,36.2162,0.0305634,51.4008,0.0216761,46.6392,0.0262485,56.0136,0.0411754,33.5931,0.0278068,48.8666,0.0237347,39.978,0.0190426,54.045,0.0254671,51.3219,0.0310904,60.4873,0.0272622,32.7541,0.0657707,50.3641,0.0744905,36.4249,0.0676917,54.6441,0.0621967,46.7832,0.0327341,60.8369,0.0832205,34.1085,0.0234191,46.136,0.0394873,39.1076,0.0270628,51.5647,0.0210536,53.4526,0.0234116,59.4299,0.043856,30.0017,0.0182588,43.7327,0.0376274,34.1553,0.0209452,47.3881,0.0232553,50.1346,0.0144934,56.3315,0.0404317,30.1319,0.012813,45.9256,0.0386064,30.5732,0.0206227,47.8668,0.0218026,39.9633,0.0191983,54.1378,0.0360432,30.8742,0.0306374,43.4525,0.0400157,35.158,0.0416151,47.6999,0.0247576,46.5175,0.0286784,55.1738,0.0409309,27.2963,0.0213203,48.0188,0.0420068,28.2215,0.0295425,49.6841,0.0236895,33.6814,0.039913,53.6797,0.0424315,30.1407,0.00545597,49.0062,0.0410431,34.0565,0.0109829,52.5502,0.0474561,42.6385,0.0115204,56.9088,0.0439089,29.4237,0.0527519,48.774,0.0502302,31.3346,0.0438404,51.5969,0.0343724,45.4568,0.0277323,60.1559,0.0558435
23-Jan-2018 11:08:00,25.4397,1.98779,37.6297,1.08372,24.4419,0.887061,47.6065,0.652855,24.1056,0.814893,44.0517,0.59124,24.3582,1.19617,42.9018,0.889113,32.6399,0.026749,48.4864,0.0178437,36.0667,0.0309179,51.1976,0.021905,46.4081,0.0275388,55.7904,0.0413181,34.0904,0.0299287,48.9713,0.0223745,39.8061,0.0274473,54.1248,0.0246701,51.314,0.0335046,60.6343,0.0289103,32.876,0.0663213,50.4989,0.0746349,36.4888,0.0669482,54.7187,0.0621112,46.1894,0.028151,60.3159,0.0832835,34.1102,0.023289,46.2555,0.0395775,39.4199,0.0261912,51.8994,0.0205854,53.6287,0.0213308,59.6537,0.0430073,30.0507,0.0181088,43.7585,0.0378936,34.2535,0.0208673,47.4196,0.0233254,51.0288,0.0180111,56.7578,0.0392089,30.1736,0.012715,45.8897,0.0394298,30.6107,0.0205042,47.9052,0.0212545,40.6734,0.0182455,54.4224,0.0344662,30.8983,0.0305435,43.5314,0.0395794,34.9674,0.0432372,47.544,0.0249726,46.9782,0.0297124,55.4374,0.0399457,27.291,0.0212951,47.7666,0.0399664,28.1826,0.0294714,49.7601,0.023102,33.6582,0.0396944,53.6961,0.0428995,30.0283,0.00686044,49.035,0.0394433,33.4469,0.0126911,52.2748,0.0494031,42.5854,0.00900791,56.8085,0.0456366,29.486,0.052182,48.7969,0.048951,31.3858,0.0419524,51.6164,0.0344229,45.7415,0.0253817,60.3463,0.0561296
23-Jan-2018 11:09:00,25.4546,1.98637,37.8543,1.08502,24.4996,0.885816,47.689,0.654017,24.1299,0.812924,44.0322,0.592007,24.3477,1.19628,42.63,0.884451,32.8271,0.0271186,48.5896,0.0173893,36.2043,0.0309774,51.3315,0.021938,46.54,0.0264429,56.0032,0.0409841,33.983,0.0295872,49.0067,0.0238574,40.1192,0.0241783,53.9931,0.0267267,51.4207,0.0323086,60.661,0.0291499,32.8682,0.0662551,50.5092,0.0746334,36.4856,0.0676131,54.7039,0.0621525,46.7809,0.0346122,60.8634,0.0832453,34.1469,0.0223728,46.2486,0.0392751,39.4369,0.0259164,51.801,0.0204342,53.9255,0.0222139,59.7637,0.0443132,30.0399,0.0188779,43.7707,0.0379069,34.2776,0.0209991,47.4347,0.0229599,50.4726,0.0147354,56.4858,0.0403579,30.0782,0.0112263,45.8999,0.0381624,30.5298,0.0207852,47.7393,0.0214756,39.8371,0.0191854,54.0776,0.0356483,30.8623,0.0307272,43.5164,0.0402576,34.8978,0.0406867,47.4575,0.0241798,46.2424,0.0287806,54.9654,0.04149,27.3203,0.0213226,47.8206,0.0407583,28.2185,0.0295694,49.6415,0.0226554,33.8839,0.0394713,53.8412,0.0429819,30.381,0.00640993,49.2122,0.0412925,33.4054,0.0128741,52.2722,0.0505865,41.9442,0.0120621,56.6393,0.0457535,29.4743,0.0525351,48.7553,0.0498508,31.3239,0.0441497,51.621,0.034396,45.3546,0.0214311,60.1596,0.0563715
23-Jan-2018 11:10:00,25.4591,1.98741,37.8061,1.08298,24.421,0.88685,47.5842,0.651856,24.1249,0.814572,44.1578,0.592014,24.3692,1.19617,42.9226,0.889732,32.9417,0.0275374,48.6305,0.0190873,36.1637,0.0308117,51.241,0.0216171,46.7171,0.0258661,55.9712,0.0409119,33.8737,0.0281936,48.8812,0.0216361,39.7382,0.0258036,54.3321,0.0235293,51.5925,0.0315048,60.646,0.0269377,32.7144,0.0664902,50.2976,0.0742698,36.253,0.0687925,54.4965,0.0620934,46.8298,0.0306471,60.8014,0.0830601,34.0171,0.0230324,46.0814,0.0396523,39.0129,0.02693,51.6485,0.0204506,53.5151,0.0265074,59.5317,0.0442436,29.9811,0.018255,43.8717,0.0385124,34.1105,0.0209043,47.3144,0.0234219,50.3045,0.0126654,56.5127,0.040716,30.1621,0.0120196,45.9947,0.0386188,30.6492,0.0206483,47.8332,0.0228545,40.5972,0.0180177,54.2563,0.0329926,30.9887,0.030571,43.5398,0.0399515,35.0719,0.040986,47.5531,0.024761,46.9219,0.0287116,55.3715,0.0407298,27.2907,0.0212012,47.9175,0.0411604,28.2074,0.0293926,49.6406,0.0243517,33.7589,0.0398051,53.807,0.0430757,30.2704,0.00650878,49.1754,0.0394728,33.7252,0.011516,52.3729,0.0486359,41.9577,0.0123527,56.6449,0.0448203,29.5623,0.052294,48.872,0.0483566,31.3914,0.0441204,51.6848,0.0343272,45.6404,0.0260175,60.3107,0.0560126
23-Jan-2018 11:11:00,25.4512,1.98696,37.6423,1.08223,24.3944,0.887835,47.4029,0.653612,24.118,0.815338,44.1681,0.593551,24.3882,1.19601,43.0376,0.888503,32.8208,0.0276921,48.39,0.0193515,36.1226,0.0310882,51.0389,0.0218839,46.8165,0.027749,55.8416,0.0406226,34.5589,0.0314002,49.2772,0.0263136,40.0629,0.0261736,53.9168,0.0279596,51.0069,0.0337189,60.3436,0.0267421,32.7048,0.0665205,50.3218,0.0743602,36.2021,0.0687692,54.4661,0.0622118,46.4109,0.0324338,60.4785,0.0833395,34.1082,0.023957,46.293,0.0407052,39.1641,0.0275107,51.7239,0.0201877,53.3858,0.0239686,59.5685,0.0434882,30.0688,0.0178564,43.5485,0.0382049,34.1544,0.0207923,47.439,0.0228057,50.1951,0.0143524,56.3769,0.0412559,30.0071,0.0105925,45.9383,0.0387893,30.627,0.0205716,47.8114,0.0242557,40.481,0.0191074,54.1844,0.0336818,30.903,0.031182,43.4698,0.0398955,35.1116,0.0438095,47.5259,0.0263328,47.0311,0.0302553,55.5013,0.039868,27.2582,0.0214444,47.9212,0.0416839,28.1766,0.0295348,49.691,0.0241029,33.7582,0.0392917,53.7376,0.0437351,30.0571,0.00790518,48.9504,0.0410458,33.0925,0.0130704,52.0863,0.0479643,42.0591,0.0113763,56.4807,0.045509,29.4798,0.0523815,48.8606,0.0502722,31.461,0.0429069,51.7057,0.0343747,45.7683,0.0247211,60.483,0.0562235
23-Jan-2018 11:12:00,25.45,1.98842,37.754,1.0833,24.3963,0.888733,47.5377,0.653633,24.1154,0.814669,44.2729,0.593584,24.3344,1.19702,42.6116,0.885811,32.9213,0.027973,48.3897,0.0178094,36.2155,0.0310959,51.1172,0.0217052,47.4254,0.0265808,56.1204,0.0417672,34.3251,0.0295313,49.0409,0.0188615,39.7097,0.0256355,53.9503,0.0257304,51.7107,0.0347649,60.4566,0.028097,32.7468,0.0663576,50.3421,0.0745086,36.3191,0.0680085,54.5501,0.0621422,46.4529,0.0313093,60.5432,0.0833453,34.0543,0.0239113,46.1502,0.0403167,39.233,0.0271606,51.8759,0.0203344,52.9739,0.0229864,59.544,0.0427976,30.0353,0.0179554,43.6807,0.0380438,34.226,0.0206659,47.359,0.023261,50.711,0.0176602,56.5054,0.0405068,30.0251,0.010346,45.8642,0.0396695,30.5914,0.0205778,47.9026,0.022163,40.1098,0.0187206,54.1259,0.0339473,30.8719,0.0304473,43.46,0.0394346,35.1732,0.0421837,47.5776,0.0260682,46.5212,0.0292753,55.219,0.0394056,27.287,0.0211914,47.8673,0.0411789,28.193,0.0293834,49.6138,0.0238885,33.6548,0.0398808,53.639,0.0425094,30.0134,0.00643644,49.0003,0.039424,33.863,0.011029,52.4772,0.048012,42.6614,0.0109499,56.9005,0.0446216,29.4845,0.0520696,48.8189,0.0494459,31.3503,0.0439649,51.6643,0.0343379,45.5794,0.0244334,60.2951,0.0564761
23-Jan-2018 11:13:00,25.4435,1.98874,37.72,1.08134,24.3711,0.889221,47.3406,0.651331,24.131,0.814359,44.188,0.592959,24.3389,1.19757,42.8439,0.888497,33.0072,0.0277962,48.7289,0.0165683,36.3129,0.0306121,51.4947,0.0218256,47.3542,0.027354,56.4753,0.0410595,34.4565,0.0274454,49.4232,0.0250412,40.1219,0.0209552,54.0803,0.021882,51.4535,0.0344977,60.4812,0.0294346,32.7789,0.0662162,50.3735,0.0745878,36.5576,0.0674775,54.7587,0.0621205,46.5978,0.0348597,60.7436,0.0833696,34.1541,0.0251281,46.2434,0.0398623,39.1846,0.0264745,51.7656,0.0203061,53.0413,0.0189223,59.412,0.0439421,30.1283,0.0176375,43.7572,0.0379301,34.2252,0.0206723,47.4134,0.0234057,50.5509,0.0146253,56.5708,0.0383963,30.0965,0.012116,45.8228,0.0384565,30.574,0.0204709,47.8994,0.0209696,40.5362,0.0191506,54.3156,0.0325729,30.791,0.0304022,43.415,0.0396743,34.8463,0.0436456,47.3821,0.0254592,46.5531,0.0298171,55.2095,0.0390346,27.3073,0.0211775,48.023,0.0407234,28.2069,0.0295212,49.7413,0.0246328,33.7904,0.0389328,53.8409,0.0418864,30.0792,0.00660255,49.1175,0.0381079,33.8339,0.0113257,52.5784,0.0454636,42.6113,0.00927602,56.9867,0.0435938,29.5037,0.0521323,48.7958,0.0490262,31.3722,0.0429337,51.5447,0.0344891,45.3913,0.0262663,60.1351,0.0560057
23-Jan-2018 11:14:00,25.4592,1.98738,37.8964,1.08689,24.4235,0.888043,47.5665,0.654201,24.1219,0.815263,44.0957,0.590247,24.3545,1.19707,42.8632,0.886948,32.9093,0.026837,48.5547,0.0188224,36.3353,0.0305738,51.272,0.0218855,46.7742,0.0282295,55.925,0.0412846,34.4168,0.0293376,49.0298,0.020576,39.6671,0.0273766,54.0152,0.0266183,51.3531,0.0342617,60.5691,0.0270085,32.7926,0.0666502,50.4368,0.0745474,36.413,0.0675321,54.653,0.0621248,46.7041,0.0323422,60.7256,0.0830702,34.2539,0.0235389,46.3416,0.0400545,39.3699,0.0264961,51.9077,0.0205308,53.7712,0.0254354,59.8414,0.0437781,30.1188,0.0182304,43.8245,0.0380132,34.2808,0.0208527,47.392,0.0232288,50.0809,0.014395,56.3,0.0397511,30.0862,0.0128422,45.9437,0.0385444,30.59,0.0205594,47.9479,0.0209782,40.1535,0.020215,54.1201,0.0324099,30.8162,0.0309312,43.4427,0.0393487,34.8984,0.0435011,47.4061,0.025007,46.6296,0.0302237,55.3074,0.0400051,27.2993,0.0212498,47.8271,0.0416979,28.2174,0.0294896,49.632,0.0242391,33.8164,0.0395753,53.8286,0.0429903,30.2195,0.00840005,49.169,0.0405454,33.8308,0.012079,52.5701,0.0493306,42.3989,0.0107676,56.8784,0.0436949,29.4728,0.0523675,48.8201,0.0493756,31.3599,0.0440206,51.6531,0.0343288,45.6648,0.0248636,60.3201,0.0562532
23-Jan-2018 11:15:00,25.454,1.98789,37.7798,1.08412,24.3789,0.888112,47.4062,0.651199,24.1336,0.815248,44.2886,0.592341,24.3272,1.19779,42.5697,0.886053,32.8108,0.0276418,48.4078,0.019099,36.1147,0.0311048,51.0897,0.0217507,46.2131,0.0257158,55.623,0.0413712,34.3058,0.028604,49.0444,0.0203554,40.0569,0.0209047,54.0186,0.0220812,51.3189,0.0332334,60.2896,0.0325008,32.7144,0.0661744,50.3403,0.0745912,36.3819,0.0681946,54.5924,0.0621403,46.8782,0.032938,60.8043,0.0833104,33.9253,0.0243584,46.094,0.039896,38.9862,0.0268302,51.6265,0.020355,52.9561,0.022397,59.2118,0.0436788,30.132,0.0171904,43.7811,0.0376227,34.1455,0.0207177,47.2799,0.0236555,50.3862,0.015829,56.3583,0.0391518,29.9702,0.012046,45.7734,0.0392493,30.5205,0.0206093,47.8377,0.0195764,39.9149,0.0185643,54.0286,0.0326153,30.7821,0.0302103,43.3737,0.0392575,34.8127,0.0425661,47.3459,0.0247828,46.2431,0.0302079,55.0763,0.040441,27.3004,0.0211823,47.816,0.0416975,28.203,0.0294892,49.6475,0.0238797,33.858,0.0388451,53.8191,0.0426788,30.0177,0.00693132,48.9914,0.0397111,33.7024,0.0119407,52.389,0.0488951,42.3977,0.0124522,56.8251,0.0446456,29.449,0.0528145,48.7404,0.0495471,31.383,0.0433243,51.6076,0.0342352,45.7384,0.0229207,60.3459,0.0558618
23-Jan-2018 11:16:00,25.4541,1.98721,37.6889,1.08318,24.4138,0.888013,47.55,0.653168,24.1378,0.815015,44.3968,0.593761,24.3666,1.19637,43.0234,0.888428,32.9073,0.0274874,48.4057,0.0178069,36.1784,0.0311765,51.1316,0.0218827,47.0877,0.027142,56.0508,0.0412148,34.6666,0.0314049,49.3445,0.02515,40.2422,0.0246665,53.9484,0.0267226,51.3213,0.0336665,60.4551,0.0289015,32.6331,0.0662997,50.2298,0.0745212,36.1572,0.0682742,54.3773,0.0621851,46.5687,0.0323419,60.5782,0.0833804,34.1188,0.023848,46.2964,0.0401927,39.1848,0.0262616,51.7419,0.0206007,53.5947,0.0210478,59.5742,0.043538,30.1427,0.0176985,43.634,0.0386359,34.2216,0.0208289,47.4286,0.02362,50.4595,0.0162834,56.4628,0.0405822,30.1118,0.0107467,45.9356,0.0389999,30.6349,0.0205058,47.9128,0.0231856,40.5543,0.0186683,54.3151,0.0334016,30.8115,0.0310954,43.3583,0.0393495,34.9532,0.0449219,47.4501,0.0256451,46.6407,0.0311416,55.3668,0.0401337,27.2772,0.0212948,47.9581,0.0415024,28.189,0.029482,49.6192,0.0238582,33.6958,0.0395301,53.7072,0.0441873,30.0641,0.00757861,49.0719,0.0387562,33.4385,0.0123276,52.2913,0.0470304,42.6941,0.0103514,56.8601,0.0450045,29.5438,0.0518307,48.871,0.0498339,31.4139,0.0441796,51.6424,0.0345268,45.4769,0.0287903,60.3188,0.0562178
23-Jan-2018 11:17:00,25.4547,1.98741,37.5656,1.07948,24.3858,0.888799,47.4002,0.652924,24.1055,0.81545,44.1326,0.593375,24.3774,1.19621,42.9472,0.889655,32.7709,0.0273893,48.3639,0.0178975,36.0048,0.0306654,51.0095,0.0217435,46.254,0.0274839,55.5615,0.0404514,34.2676,0.0303152,49.1181,0.0230653,40.1386,0.0250354,54.1103,0.0238392,51.0435,0.0322081,60.3397,0.0281076,32.5733,0.0661054,50.1488,0.074461,36.2818,0.0674493,54.492,0.0622145,46.6726,0.0326506,60.6131,0.0832458,34.0935,0.0246924,46.1807,0.0402732,39.1121,0.0271265,51.6924,0.0201384,53.2014,0.0256084,59.3715,0.0438177,30.0743,0.018157,43.7659,0.0382772,34.205,0.0207543,47.4415,0.0232878,50.0978,0.0130604,56.3555,0.0404779,29.9896,0.0111755,45.8749,0.0384571,30.6014,0.0207289,47.8571,0.0238595,40.4929,0.0202964,54.2319,0.0342715,30.9265,0.030379,43.5241,0.0399785,35.1127,0.0400717,47.5074,0.0256374,46.7027,0.0273587,55.0601,0.0402742,27.2713,0.021098,47.9552,0.0415142,28.1751,0.0295421,49.6208,0.025027,33.6782,0.0383217,53.7344,0.0425338,30.032,0.00680617,48.9237,0.0404244,33.2003,0.0124477,52.09,0.0472442,42.4031,0.0114498,56.6309,0.0441203,29.5238,0.0524071,48.8571,0.0494389,31.4518,0.0427512,51.6904,0.0346294,45.7782,0.0237379,60.4188,0.056098
23-Jan-2018 11:18:00,25.4597,1.98676,37.6581,1.08299,24.4289,0.887559,47.5356,0.654395,24.1156,0.813858,44.1136,0.594132,24.3897,1.19602,42.9887,0.890115,32.8663,0.0272336,48.487,0.0167266,36.4229,0.0307701,51.3564,0.0217707,46.6255,0.0270405,55.9356,0.0406808,34.2886,0.0290199,48.9447,0.021763,39.5615,0.0279675,54.0538,0.0235134,51.2004,0.0321771,60.3392,0.0265969,32.471,0.0659111,50.1032,0.0746446,36.6228,0.0659561,54.7957,0.0620948,46.3764,0.0301188,60.4808,0.0831374,34.2188,0.023576,46.2191,0.0402375,39.3603,0.0268198,51.7543,0.0207253,53.5556,0.0242403,59.5459,0.0440489,30.0973,0.0184449,43.8961,0.0389088,34.1985,0.0209256,47.3679,0.0231171,50.6625,0.0161464,56.6642,0.0417268,29.9352,0.0107375,45.938,0.0378386,30.6073,0.0208116,47.7848,0.0239557,40.227,0.0195942,54.2795,0.0361129,30.9995,0.0298415,43.5395,0.0401757,35.1124,0.0405408,47.6122,0.0246002,46.8334,0.0289309,55.1936,0.0415258,27.2541,0.0211471,47.7058,0.0408777,28.1757,0.0296716,49.5982,0.0233577,33.693,0.0383209,53.7806,0.0424691,30.3497,0.00773025,49.0545,0.0420133,33.6395,0.0124447,52.4032,0.0482599,42.3909,0.0104648,56.7897,0.0432817,29.4646,0.0529398,48.7944,0.0491242,31.4977,0.0423624,51.7804,0.0345892,46.2965,0.0245689,60.682,0.0560388
