time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
23-Jan-2018 11:19:00,25.4501,1.98756,37.7691,1.08579,24.4331,0.887052,47.5512,0.652996,24.1166,0.814233,44.0874,0.592932,24.3275,1.19678,42.6429,0.885804,32.7223,0.0268161,48.3968,0.0194799,36.0027,0.0309408,51.0146,0.0217577,46.2654,0.0276322,55.6573,0.0404946,33.62,0.0285804,48.9245,0.0237812,39.882,0.0247928,54.017,0.0244602,51.1773,0.0317423,60.4084,0.02762,32.6938,0.0661951,50.2793,0.0743802,36.3965,0.0673021,54.5913,0.0621799,46.6698,0.0325792,60.6602,0.0833509,34.0216,0.0231619,46.1202,0.0396258,39.1706,0.0260228,51.6458,0.0206935,53.5154,0.0226778,59.4483,0.0439498,30.0016,0.0183573,43.6841,0.0372852,34.1369,0.0210222,47.2945,0.0233948,50.4073,0.0149558,56.352,0.0402499,30.0588,0.0111552,45.8822,0.0392088,30.5665,0.020676,47.8819,0.0215499,40.1342,0.0189429,54.1848,0.0347702,30.9104,0.031253,43.4665,0.0398945,35.3634,0.0410592,47.7461,0.0243501,46.637,0.0251738,55.0553,0.0414635,27.2797,0.0213281,47.9473,0.0417593,28.2231,0.0294931,49.7089,0.023362,33.7817,0.0397509,53.7774,0.0423682,29.9903,0.00605887,48.9617,0.0380454,33.7765,0.0118992,52.3293,0.0474584,42.5607,0.0101451,56.733,0.0449116,29.3974,0.0533064,48.7984,0.0491572,31.3135,0.0434044,51.5449,0.0344303,45.4841,0.0259287,60.2014,0.0562188
23-Jan-2018 11:20:00,25.4481,1.98726,37.6179,1.0817,24.3716,0.888635,47.3851,0.652346,24.118,0.816587,44.2987,0.59283,24.3742,1.19601,42.9135,0.886471,32.8624,0.0272479,48.5741,0.0179236,36.3136,0.0306131,51.3699,0.0215554,46.7033,0.0263031,55.9914,0.0406195,34.6352,0.0314929,49.2587,0.0237973,40.0121,0.0262346,54.162,0.0235446,51.3366,0.0340077,60.586,0.0289734,32.616,0.0665497,50.1949,0.0744035,36.3682,0.0678782,54.5887,0.0621414,46.5069,0.0351955,60.6917,0.0830004,33.8716,0.0237195,46.0128,0.0398631,38.9513,0.0263079,51.4836,0.0203145,52.9907,0.0228113,59.2323,0.043618,30.0791,0.0176918,43.7199,0.0385049,34.0504,0.0208736,47.3063,0.0234547,49.7118,0.0131701,56.0912,0.0397175,30.0403,0.0111199,45.8924,0.0383945,30.6038,0.020744,47.7278,0.0252383,40.4947,0.0180112,54.2271,0.032743,30.8702,0.0306334,43.3954,0.0403684,34.8042,0.0431113,47.3015,0.026071,47.1286,0.0293894,55.4688,0.040321,27.2826,0.0212018,48.033,0.0416906,28.1749,0.0296286,49.6522,0.0256926,33.7718,0.0388432,53.7699,0.0428968,30.0105,0.00750824,49.0177,0.0392209,33.2163,0.0132773,52.2304,0.0463745,42.286,0.0107267,56.7316,0.0449765,29.4817,0.0524256,48.7973,0.0491944,31.4462,0.0432419,51.7207,0.0345357,46.1774,0.0210385,60.6952,0.0557474
23-Jan-2018 11:21:00,25.4419,1.98798,37.5763,1.07902,24.4269,0.887639,47.3984,0.651018,24.1121,0.816049,43.992,0.591912,24.4049,1.19578,43.1132,0.890154,32.7477,0.0269372,48.3362,0.0165337,36.1044,0.0307653,51.117,0.0215073,46.4638,0.0287495,55.8338,0.0407285,34.2057,0.0294244,49.1904,0.0265417,40.3372,0.0260499,54.1423,0.0226155,51.1756,0.0337782,60.5485,0.0269305,32.5973,0.0665196,50.1866,0.0745434,36.1743,0.0690042,54.4244,0.0621771,46.6751,0.0337273,60.7367,0.0833135,33.9675,0.0223846,45.9975,0.0399353,39.0976,0.0262567,51.5152,0.0204634,53.9269,0.0260514,59.6557,0.044115,29.9686,0.0185141,43.7184,0.0384492,34.0931,0.0210994,47.3454,0.02348,49.844,0.0128037,56.1667,0.0395442,30.0423,0.011498,45.8577,0.038239,30.6956,0.0206339,47.8278,0.0239589,40.5869,0.0207442,54.2124,0.0333296,31.0692,0.0296587,43.5531,0.0400778,35.165,0.0415372,47.6931,0.0246816,47.3811,0.027012,55.6481,0.0411359,27.2349,0.0212057,47.9256,0.0413083,28.1733,0.0294351,49.6515,0.0246676,33.6579,0.0388921,53.7397,0.0427646,30.0636,0.00794254,49.0728,0.0388953,33.4207,0.0123667,52.3085,0.0445809,42.0556,0.00959321,56.5291,0.0452883,29.5083,0.0516439,48.9053,0.0492462,31.5274,0.0414117,51.7153,0.0345435,45.8113,0.0244324,60.4539,0.0555972
23-Jan-2018 11:22:00,25.4575,1.98657,37.659,1.08112,24.4535,0.886922,47.5416,0.653185,24.1215,0.813958,43.9998,0.591206,24.4034,1.19552,42.9873,0.88979,32.9657,0.0272519,48.6988,0.0174652,36.3247,0.0306891,51.4461,0.0217721,46.7551,0.0277306,56.1493,0.0407265,34.4351,0.0302721,49.189,0.0245522,39.7063,0.0279215,54.1176,0.0222078,51.1359,0.0320604,60.3899,0.0274323,32.753,0.0661764,50.328,0.0745026,36.4158,0.066981,54.622,0.0621577,46.9733,0.035759,60.9326,0.0833096,34.2057,0.0231463,46.2147,0.0397398,39.3846,0.0277335,51.8332,0.0201523,54.0072,0.0223186,59.8098,0.0449906,30.118,0.0185424,43.845,0.0384062,34.341,0.0208109,47.4191,0.0226345,50.2467,0.0135797,56.2661,0.0392994,30.2145,0.0121328,45.9527,0.0385278,30.6563,0.0207322,47.9193,0.0217085,40.2508,0.0213033,54.1398,0.0335503,31.0408,0.0303272,43.5627,0.0401495,35.251,0.0411025,47.7784,0.0233777,47.0786,0.0286868,55.5289,0.0426679,27.3165,0.0212143,47.9947,0.0414657,28.2267,0.0295388,49.6849,0.0248606,33.8217,0.0387562,53.8032,0.0410676,30.4649,0.00556835,49.2743,0.040489,33.712,0.0129242,52.4725,0.0481955,42.4396,0.011326,56.9193,0.0455245,29.5417,0.0523296,48.8892,0.0493234,31.5056,0.0424603,51.7711,0.0343831,45.2785,0.0263362,60.1571,0.0560062
23-Jan-2018 11:23:00,25.4574,1.98821,37.7384,1.07949,24.4457,0.88775,47.4714,0.651459,24.1125,0.815515,44.009,0.590715,24.3653,1.19677,43.003,0.89074,32.7949,0.027053,48.4386,0.0175542,36.1919,0.0310665,51.2714,0.0214867,46.7311,0.0295385,56.0979,0.0414032,34.4649,0.0309261,49.0789,0.0209969,39.8932,0.0276547,54.3442,0.0229241,51.0091,0.0346795,60.4157,0.028028,32.4564,0.0657258,50.0742,0.0745893,36.571,0.0666513,54.7478,0.0621329,46.5104,0.0351205,60.6625,0.0830844,33.9425,0.022638,45.991,0.0398125,39.2536,0.0271465,51.8408,0.0202964,54.1837,0.0250459,59.9154,0.0437058,29.9821,0.0187985,43.8009,0.0383477,34.1995,0.0209564,47.3958,0.023529,50.0081,0.013595,56.186,0.0399193,30.089,0.0109928,45.9755,0.0375299,30.6504,0.020538,47.7952,0.0249924,40.5867,0.0197477,54.3101,0.0347919,30.9716,0.0314117,43.5755,0.0406033,35.2545,0.0416503,47.6985,0.0252903,46.9335,0.0279677,55.3471,0.0402604,27.2396,0.0213274,47.8248,0.04083,28.2257,0.0294324,49.6927,0.0252542,33.69,0.0401194,53.691,0.0419948,30.297,0.00891536,49.1984,0.0388672,33.5166,0.0128423,52.3518,0.0481856,42.3716,0.00857361,56.7462,0.0454032,29.4782,0.0527587,48.8342,0.0490072,31.4297,0.0426907,51.6887,0.0344942,45.83,0.0218335,60.5025,0.0563216
23-Jan-2018 11:24:00,25.4593,1.98709,37.7597,1.08467,24.4375,0.887637,47.5049,0.654151,24.1161,0.814463,44.1774,0.594337,24.3611,1.19518,42.8098,0.887017,32.9198,0.0272091,48.5436,0.0182073,36.2927,0.0309201,51.2521,0.0216876,46.9592,0.0268214,56.0594,0.0413892,34.3657,0.0313504,49.0457,0.0213692,39.7562,0.0290334,53.9145,0.0235589,51.4132,0.0337459,60.5877,0.0264205,32.5879,0.0659825,50.1983,0.0746073,36.1921,0.0678484,54.4181,0.0620996,46.3867,0.0370335,60.5255,0.0831185,34.0921,0.0223099,46.2028,0.0402576,39.3564,0.0265537,51.804,0.020546,53.7848,0.0242091,59.7257,0.0440909,30.0716,0.0187291,43.7288,0.037826,34.2537,0.0208721,47.423,0.0230753,49.7705,0.0120223,56.1996,0.0416091,30.1047,0.012092,45.8871,0.0387182,30.6138,0.0206031,47.8015,0.0230563,40.3368,0.0198961,54.0893,0.0340693,30.9306,0.0305134,43.4791,0.039778,35.248,0.0416725,47.743,0.0243739,46.7188,0.0278311,55.3081,0.0413098,27.2749,0.021227,47.8176,0.0404288,28.1988,0.0294591,49.6521,0.0238414,33.7597,0.0389281,53.7592,0.0436608,30.2401,0.00683824,49.1264,0.039184,33.4759,0.0124811,52.2722,0.047754,42.1436,0.0115131,56.604,0.0448961,29.5107,0.0524785,48.865,0.0495893,31.453,0.0427788,51.7027,0.0344045,45.9446,0.0238521,60.5119,0.0561834
23-Jan-2018 11:25:00,25.4656,1.98743,37.9319,1.08639,24.4219,0.887216,47.5956,0.65365,24.1428,0.813711,44.2733,0.590506,24.3489,1.19702,42.7345,0.884948,32.8663,0.0277457,48.6552,0.0165403,36.3651,0.0307437,51.4696,0.0220295,47.0414,0.0293101,56.2497,0.041084,34.5755,0.0295224,49.1739,0.0208809,40.1749,0.0253864,54.1677,0.024433,51.3758,0.0320262,60.6976,0.0267239,32.6914,0.0661063,50.3025,0.0745988,36.0704,0.0685378,54.3378,0.062167,46.9624,0.0300821,60.813,0.0829901,34.2128,0.0238116,46.2927,0.0402117,39.3271,0.0266376,51.8443,0.0205172,53.4709,0.0228546,59.7307,0.0438529,30.1139,0.0181026,43.7731,0.0380717,34.3126,0.0207726,47.4927,0.0231846,50.8567,0.0180622,56.6645,0.0393136,30.0499,0.0130517,45.8732,0.0395077,30.5815,0.0206647,47.8881,0.0226073,40.1057,0.0185559,54.1608,0.0337886,30.8561,0.0305036,43.4549,0.0397198,35.0085,0.0423225,47.4744,0.0259761,46.599,0.030183,55.2289,0.0398918,27.2629,0.0213149,47.8242,0.0404585,28.1856,0.0294558,49.6405,0.0242361,33.7556,0.0399629,53.7526,0.0424432,30.1279,0.0069615,49.0066,0.040354,33.3135,0.0134348,52.2858,0.0470283,43.3191,0.00890596,57.0729,0.0457947,29.462,0.052628,48.791,0.0488779,31.3631,0.0438581,51.6376,0.0343642,46.0072,0.0218177,60.5281,0.0563938
23-Jan-2018 11:26:00,25.4594,1.98772,37.763,1.08158,24.435,0.886457,47.502,0.651329,24.1255,0.814626,44.1034,0.592273,24.3446,1.19755,42.7685,0.885606,33.0584,0.0278087,48.5682,0.0181151,36.2717,0.0309488,51.2092,0.0219798,46.412,0.0271503,55.7795,0.0414042,34.1136,0.0292781,48.9303,0.0190928,39.8401,0.0260331,54.0655,0.0251081,51.4369,0.0327937,60.5293,0.0269282,32.8059,0.0663695,50.435,0.0745259,36.2512,0.0685649,54.4815,0.0621095,46.9583,0.0371435,60.9541,0.083181,34.1486,0.0241439,46.2169,0.0400203,39.2564,0.0263752,51.9444,0.0201767,53.5124,0.0190867,59.8159,0.0438565,30.0368,0.0185449,43.7931,0.038055,34.2228,0.0209339,47.3411,0.0227998,50.418,0.0129775,56.4422,0.0400413,30.1174,0.0134831,45.9142,0.0383528,30.5536,0.0206512,47.9855,0.0203478,40.4979,0.0171054,54.5486,0.0350511,30.8155,0.0308573,43.4122,0.0394465,34.8334,0.0433138,47.3482,0.0243233,46.4992,0.0312006,55.2997,0.0408839,27.293,0.0213179,47.8889,0.0408336,28.1969,0.0295933,49.7227,0.0241151,33.7863,0.0381609,53.8207,0.0429255,30.1854,0.00718613,49.2179,0.0391183,33.6011,0.0124956,52.3939,0.0481602,42.2374,0.010776,56.7677,0.0448864,29.4566,0.0529616,48.7914,0.049446,31.4288,0.044262,51.7,0.034209,45.6677,0.0240007,60.4137,0.0561064
23-Jan-2018 11:27:00,25.454,1.98731,37.6426,1.08205,24.4587,0.887455,47.6465,0.652663,24.1245,0.81532,44.0199,0.591581,24.3597,1.19634,42.8401,0.888091,32.7698,0.0269381,48.6634,0.0183777,36.1441,0.0311274,51.4227,0.0215105,46.3962,0.0292943,56.0525,0.0411101,34.4482,0.0298136,49.2644,0.0262575,40.2471,0.0251744,54.1647,0.0224931,51.2155,0.0343808,60.4447,0.0292226,32.757,0.0664357,50.3264,0.0743008,36.4384,0.0675321,54.6588,0.0622381,46.5987,0.0327651,60.7417,0.0831549,34.1628,0.0234794,46.237,0.0395382,39.3133,0.0255384,51.687,0.0208308,54.0039,0.0244679,59.5992,0.0438722,30.037,0.0182085,43.7376,0.0379597,34.1986,0.0209895,47.3816,0.0236156,50.8726,0.0172955,56.7567,0.0403005,30.0466,0.0119141,45.8498,0.0388034,30.5768,0.0207557,47.8374,0.022094,39.9656,0.0188512,54.1278,0.0358128,30.9195,0.0303117,43.4775,0.0403422,35.2009,0.0409235,47.5963,0.0246997,46.8856,0.028232,55.2414,0.0402714,27.2932,0.0213455,48.1263,0.0413259,28.2103,0.0295805,49.7329,0.0249901,33.7747,0.0395027,53.7952,0.0422392,30.2091,0.00841521,49.2137,0.0394855,33.3765,0.0131636,52.3556,0.0461579,41.8279,0.00974824,56.5586,0.0449244,29.4384,0.0524726,48.8272,0.0496531,31.3643,0.0431173,51.5588,0.0345472,45.5115,0.0219934,60.16,0.0568192
23-Jan-2018 11:28:00,25.443,1.98707,37.6426,1.08167,24.4066,0.888811,47.5014,0.653291,24.123,0.815286,44.1462,0.593228,24.3875,1.19567,43.0343,0.888093,32.7499,0.0271613,48.3764,0.018858,36.0036,0.0312781,51.0179,0.021737,46.2121,0.0276922,55.7022,0.0413657,34.5677,0.0308994,49.1511,0.022498,40.481,0.0245836,54.5337,0.0218515,51.3589,0.0344869,60.5454,0.0279631,32.5548,0.066204,50.1471,0.0745922,36.1749,0.0688753,54.3968,0.0621735,46.5902,0.0360819,60.7105,0.083331,34.1164,0.0242141,46.2379,0.0402359,39.2232,0.0256948,51.794,0.0202501,53.3881,0.0242059,59.3891,0.0438559,30.0877,0.0178612,43.7874,0.0385992,34.1564,0.0208062,47.3824,0.0233164,50.4327,0.0170749,56.4949,0.0407351,30.1245,0.010569,46.0227,0.0387795,30.6693,0.0205392,47.9069,0.0238874,40.8913,0.0194043,54.3678,0.0326791,31.011,0.0303854,43.6264,0.0399228,35.2151,0.0414085,47.6248,0.0256275,46.9494,0.0274484,55.3405,0.0400208,27.2655,0.0211443,47.7484,0.0396209,28.1865,0.0294815,49.6313,0.0243234,33.7543,0.0390434,53.7524,0.0426218,29.9383,0.0076993,48.9151,0.0392847,33.1665,0.0125245,52.0659,0.0485983,42.6703,0.0093832,56.8097,0.0452874,29.601,0.0517095,48.827,0.0487818,31.5283,0.0425992,51.7757,0.0344164,45.836,0.0308653,60.4479,0.0563084
23-Jan-2018 11:29:00,25.4556,1.98587,37.6642,1.08118,24.4541,0.885881,47.6379,0.65407,24.1366,0.812785,44.1622,0.589799,24.3985,1.19463,43.1123,0.889469,32.8208,0.0277364,48.4341,0.0195211,36.3014,0.0316819,51.2248,0.0216603,47.4174,0.0278504,56.3439,0.0414651,34.0665,0.0292446,48.7734,0.021209,39.7009,0.0241316,53.8468,0.0259384,51.1062,0.0306965,60.3637,0.0263003,32.6378,0.0667087,50.2974,0.0746346,36.2821,0.0679713,54.4918,0.0621112,46.2963,0.0324089,60.4347,0.0834645,34.0602,0.0224324,46.2676,0.0393315,39.0764,0.0254116,51.6028,0.0205338,53.2964,0.0201991,59.3692,0.0432987,30.1386,0.0174263,43.7563,0.0379747,34.1504,0.0208953,47.456,0.0227178,50.9581,0.0171145,56.8692,0.0410588,30.0611,0.0107433,46.0368,0.0382779,30.6803,0.0205771,47.9336,0.0231718,40.7933,0.0188916,54.2639,0.0331607,30.9666,0.029902,43.6004,0.0407485,35.1906,0.0419202,47.6596,0.0254921,46.4798,0.0295651,55.1996,0.0406938,27.2835,0.0211433,47.6828,0.0417802,28.1911,0.029467,49.6468,0.0229326,33.7755,0.0387685,53.7748,0.0444438,29.9402,0.00692832,48.8825,0.0411045,33.7323,0.0124133,52.3291,0.0510104,42.6725,0.00882049,56.9322,0.0463486,29.632,0.051186,48.8247,0.0500546,31.5448,0.0424647,51.8178,0.0343314,46.2722,0.023467,60.8063,0.0572924
23-Jan-2018 11:30:00,25.4568,1.98793,37.8717,1.08611,24.3763,0.888387,47.3154,0.651538,24.139,0.815797,44.3612,0.595165,24.3142,1.19785,42.5442,0.88467,32.91,0.0274542,48.5073,0.0192019,36.2505,0.0311032,51.218,0.0216459,46.4629,0.0279452,55.837,0.0407251,34.6178,0.0299493,49.3003,0.0252687,40.2168,0.0244697,54.0463,0.0225045,51.0702,0.034195,60.2291,0.0291615,32.6351,0.0660972,50.2304,0.0743179,36.2091,0.0683089,54.4356,0.0621788,46.868,0.0349558,60.8144,0.0833346,34.0008,0.0249689,46.1173,0.0398196,39.0379,0.0259355,51.603,0.0204972,53.7091,0.0239395,59.6738,0.0434211,30.0759,0.0175007,43.68,0.0375311,34.011,0.0210253,47.3153,0.0232719,48.9449,0.0102858,55.7198,0.0406991,30.0555,0.0139576,45.8664,0.0395154,30.528,0.0204805,47.848,0.0228723,40.1927,0.0167001,54.1354,0.0324736,30.7845,0.030132,43.3751,0.0393616,35.1047,0.0424781,47.5502,0.0258118,46.3245,0.0291657,55.1493,0.0399401,27.2703,0.0210706,47.9828,0.0422266,28.2088,0.0293773,49.6591,0.0245857,33.8487,0.0405055,53.824,0.0435569,30.004,0.00748821,49.0176,0.0396042,33.0663,0.0137334,52.1459,0.0461099,42.6026,0.00945978,56.8632,0.0435494,29.463,0.0525606,48.8383,0.0500738,31.299,0.0451135,51.5616,0.0345334,45.5123,0.0234916,60.1894,0.0559083
23-Jan-2018 11:31:00,25.4559,1.98842,37.7477,1.08223,24.3779,0.888303,47.3811,0.652877,24.146,0.815053,44.4212,0.593556,24.3578,1.19684,42.7986,0.887453,32.9104,0.0281096,48.5037,0.0201069,36.0138,0.0311976,51.0751,0.0217268,47.3475,0.0290178,56.217,0.0414732,34.2411,0.028924,49.0589,0.0245212,40.2335,0.0233818,54.0851,0.0249963,51.5794,0.0307271,60.5967,0.0271029,32.6067,0.0661896,50.1802,0.0742896,36.1834,0.0677764,54.4116,0.0622551,46.6694,0.0330612,60.6025,0.0832103,34.0154,0.0248426,46.1594,0.0395268,38.9254,0.0267813,51.5657,0.0206982,52.943,0.0203349,59.2019,0.0435812,30.005,0.017902,43.794,0.0375791,34.0881,0.0207198,47.4117,0.0235785,49.5354,0.0118998,56.1467,0.040935,29.976,0.0107121,45.8951,0.0383392,30.621,0.0206064,47.8487,0.0237662,40.1776,0.0190097,54.0897,0.0343701,30.9569,0.0303035,43.5764,0.0399199,35.1266,0.0419097,47.5897,0.0254646,46.7092,0.0289283,55.1879,0.0396174,27.2564,0.0212403,47.9351,0.0414085,28.1827,0.0294199,49.6468,0.0251794,33.6238,0.0397621,53.7066,0.0441188,29.9348,0.00675668,48.8649,0.0407746,33.2901,0.0127151,52.2201,0.0467137,42.5791,0.009296,56.8567,0.0432533,29.5189,0.051532,48.8701,0.050247,31.4514,0.042621,51.6624,0.0346256,45.8939,0.0218083,60.4341,0.0566026
23-Jan-2018 11:32:00,25.4428,1.98852,37.7034,1.08513,24.4038,0.888415,47.3689,0.651287,24.1065,0.815324,43.9894,0.590483,24.3275,1.19778,42.5816,0.887248,32.6889,0.0273087,48.444,0.0178054,36.0627,0.0312345,51.1085,0.0222258,45.9633,0.0282661,55.6382,0.0418981,33.946,0.0290244,48.8762,0.0204519,40.0854,0.023123,54.0507,0.0231028,50.6269,0.0287295,59.9959,0.0275362,32.5373,0.0660413,50.148,0.0744938,36.0804,0.0689309,54.3093,0.0620423,46.7169,0.0369254,60.7135,0.0832528,33.9324,0.0240865,46.0616,0.0400988,39.1452,0.0243505,51.6329,0.0208426,53.4157,0.0239794,59.4245,0.0433618,29.98,0.018,43.7317,0.037769,34.072,0.0208732,47.2302,0.0240217,50.5049,0.0173727,56.362,0.0385108,30.2833,0.0139805,46.0095,0.0390059,30.5608,0.0204971,47.9669,0.0196664,39.9992,0.0208768,54.1414,0.0337994,30.791,0.0304083,43.3856,0.0386531,34.9757,0.0431157,47.4519,0.0255599,46.3252,0.0293551,55.0688,0.0394833,27.2332,0.0212983,47.7843,0.0393656,28.2077,0.0293741,49.7605,0.0238713,33.8069,0.0397354,53.7708,0.0435372,29.8801,0.00712708,48.8366,0.0394924,33.2414,0.0133274,52.0153,0.048484,42.3269,0.0100841,56.6125,0.0447485,29.4741,0.0519992,48.7344,0.0489568,31.2944,0.0435819,51.5235,0.0342835,44.9274,0.0290669,59.8035,0.0563612
23-Jan-2018 11:33:00,25.44,1.98738,37.56,1.08044,24.3639,0.888817,47.5095,0.654676,24.1418,0.816157,44.3918,0.593044,24.3816,1.19589,43.0521,0.889528,32.7844,0.0273408,48.405,0.018279,36.1978,0.0308103,51.1189,0.0215855,46.8819,0.0286257,55.9029,0.040461,34.6063,0.0289134,49.3108,0.0245407,40.5656,0.0230841,54.386,0.0232115,51.3731,0.030573,60.4673,0.0287832,32.7522,0.066294,50.3261,0.0743684,36.2661,0.0681399,54.5167,0.0620918,46.2228,0.0286313,60.3396,0.083208,33.9733,0.0241067,46.1339,0.0396815,38.9262,0.0266539,51.5918,0.0201901,52.59,0.0231441,59.1408,0.0434908,30.1671,0.0170388,43.8743,0.0379475,34.121,0.0207648,47.4484,0.0230926,50.5769,0.0182391,56.5717,0.0404264,30.1057,0.0100676,46.0018,0.0380919,30.6622,0.020428,47.9005,0.0247801,40.6963,0.0190641,54.3031,0.0330987,30.9162,0.0314239,43.5306,0.0401702,35.0589,0.0433451,47.5475,0.0256834,46.8122,0.0302715,55.3592,0.039353,27.3109,0.0212326,48.0056,0.0418728,28.154,0.0295194,49.6314,0.02478,33.6672,0.0388941,53.7175,0.0424699,30.2153,0.00796996,49.1008,0.0411798,33.2267,0.0131567,52.2433,0.0465856,42.6143,0.00950316,56.878,0.0439757,29.6081,0.0525662,48.9294,0.0496036,31.5807,0.0431968,51.803,0.0345734,46.2228,0.0257094,60.7469,0.0560327
23-Jan-2018 11:34:00,25.444,1.98863,37.6064,1.08367,24.3765,0.888981,47.3625,0.651112,24.118,0.814144,44.2119,0.592915,24.3561,1.19728,42.7354,0.886735,32.942,0.027823,48.6655,0.0187609,36.2921,0.0308718,51.374,0.0216038,46.7886,0.027719,56.0488,0.0417275,34.3446,0.0301245,49.0927,0.0230229,39.8604,0.0265088,53.9582,0.0243006,51.1797,0.0302915,60.4599,0.0290382,32.8129,0.0662245,50.4185,0.0744273,36.4886,0.0672358,54.6942,0.0621233,46.3757,0.0310422,60.512,0.0829722,34.026,0.0236807,46.1634,0.0396654,39.0867,0.0252766,51.6737,0.0204038,53.2221,0.0226792,59.426,0.0436872,30.0518,0.0181554,43.886,0.0380213,34.1501,0.0207182,47.3367,0.0231211,50.7143,0.0146768,56.5053,0.0392205,30.0842,0.0127272,45.8999,0.0384672,30.592,0.0207045,47.8729,0.0216793,40.3643,0.0194121,54.1271,0.0325777,30.9362,0.0301396,43.4929,0.0395329,35.0768,0.0412817,47.5881,0.0245076,46.9386,0.0280971,55.3525,0.0403669,27.2799,0.0213085,47.9343,0.0413791,28.1829,0.0294919,49.7335,0.0257215,33.6894,0.0391836,53.6694,0.0428227,30.0016,0.00639946,48.9833,0.0402514,33.2018,0.0133036,52.2288,0.0475015,42.3405,0.00935177,56.761,0.0439274,29.4265,0.0524001,48.8096,0.0491586,31.3596,0.0424045,51.6067,0.0345231,45.6168,0.0229089,60.2422,0.0559195
23-Jan-2018 11:35:00,25.4589,1.98597,37.7957,1.08122,24.4383,0.886444,47.6855,0.652738,24.1725,0.814377,44.5135,0.594117,24.3802,1.19524,43.0394,0.888307,32.9391,0.0277282,48.5287,0.0191991,36.3978,0.0312809,51.3359,0.0221358,46.8464,0.0281426,56.0964,0.0410749,34.153,0.0309937,49.0488,0.0217297,40.1922,0.0253074,54.2499,0.0270313,52.0349,0.0342182,60.8792,0.0267625,32.5002,0.0660776,50.1669,0.0745474,36.1674,0.0686341,54.3834,0.0621021,46.7876,0.0352779,60.779,0.0830425,34.0979,0.0236763,46.1923,0.0396186,39.2666,0.0265066,51.7297,0.0206694,53.7398,0.0253582,59.6589,0.0437002,30.1313,0.0177639,43.7912,0.0377828,34.2548,0.0208747,47.5317,0.0232185,50.2414,0.0151358,56.5757,0.0421134,30.0617,0.0137035,45.9591,0.0385508,30.6658,0.0205211,47.8944,0.0234871,40.4799,0.0192373,54.278,0.0342995,30.9392,0.0301589,43.5266,0.0398384,35.2076,0.042661,47.712,0.0253421,46.8707,0.0295576,55.4576,0.0411515,27.2382,0.0212032,47.791,0.0420601,28.2115,0.0294469,49.6143,0.0239374,33.7854,0.0396604,53.8401,0.0443306,30.7348,0.00613401,49.2585,0.0421101,33.6251,0.0127999,52.469,0.0488301,42.649,0.0102531,57.0224,0.044677,29.5268,0.0520481,48.8544,0.0508021,31.4682,0.0429006,51.7599,0.0344484,45.7603,0.028477,60.4448,0.0564974
23-Jan-2018 11:36:00,25.4648,1.9866,37.9029,1.0839,24.395,0.88764,47.4207,0.653009,24.1431,0.813146,44.2297,0.592094,24.3467,1.19653,42.9153,0.885014,32.8361,0.0274255,48.4288,0.0185744,36.2052,0.0308058,51.1776,0.0217771,47.0131,0.0273846,56.0864,0.0415587,34.0101,0.0284127,48.9267,0.0207466,40.1232,0.0204607,54.1733,0.0245614,51.7524,0.033725,60.7043,0.0265181,32.572,0.0659731,50.1756,0.0744946,36.2859,0.0680588,54.4732,0.0621342,46.8026,0.0330184,60.8028,0.0833299,34.118,0.0244918,46.2616,0.0398322,39.0998,0.0275401,51.7986,0.0202145,53.4289,0.0223971,59.6441,0.0435019,30.0908,0.0177668,43.6718,0.0381299,34.221,0.0207633,47.4395,0.0231386,49.5027,0.0116279,56.0965,0.041458,29.9222,0.0108098,45.7833,0.0383634,30.5816,0.0204321,47.8036,0.022367,40.5129,0.018591,54.3089,0.0341903,30.7239,0.0308347,43.3635,0.0397591,34.6846,0.0449779,47.2369,0.026181,46.5326,0.0321651,55.3279,0.0395073,27.2878,0.0211796,47.8479,0.0408852,28.2048,0.0295438,49.6717,0.024427,33.8565,0.0393242,53.7986,0.0426492,30.0943,0.00552082,49.0394,0.0391665,33.8404,0.0112339,52.4876,0.0475006,42.5764,0.0104017,56.8565,0.0446097,29.5064,0.0524051,48.8255,0.0492834,31.5627,0.043008,51.7874,0.0343778,46.2969,0.0201714,60.7995,0.0559929
23-Jan-2018 11:37:00,25.4543,1.98665,37.62,1.07945,24.4024,0.888068,47.481,0.652402,24.1204,0.814076,44.1155,0.591652,24.405,1.19607,43.1906,0.890547,32.8201,0.0278541,48.309,0.0174544,36.0677,0.0310739,50.9952,0.022008,46.8596,0.0270642,55.911,0.0413149,34.0631,0.0296255,48.8782,0.0249046,39.7556,0.026482,53.8805,0.022712,51.485,0.0324125,60.4736,0.028092,32.5009,0.0661537,50.0748,0.0744995,35.8578,0.0703815,54.1183,0.0621608,47.0119,0.0366584,60.96,0.0829898,34.0833,0.0253458,46.2007,0.0399761,39.1282,0.0258873,51.6644,0.0205596,53.0568,0.0188086,59.3446,0.0433807,30.0536,0.0177423,43.6887,0.0380216,34.0919,0.020896,47.3875,0.0235409,51.0202,0.0194349,56.7698,0.0402291,30.0616,0.0111457,45.8601,0.0382184,30.7223,0.0205037,47.9022,0.0240508,40.6706,0.021034,54.2432,0.0333154,31.0315,0.0301806,43.6619,0.0404281,35.148,0.0420481,47.6869,0.02523,47.5555,0.0280647,55.6516,0.0403402,27.2502,0.0211798,47.9156,0.041452,28.1934,0.0293785,49.666,0.0247988,33.8147,0.0390913,53.808,0.0431712,30.036,0.00529384,48.9411,0.0394942,33.171,0.0133053,52.1406,0.0465925,42.1381,0.0107914,56.7022,0.0444894,29.5279,0.0521486,48.8415,0.0498767,31.5361,0.0424654,51.7015,0.0347142,45.7611,0.0269901,60.4027,0.0560548
23-Jan-2018 11:38:00,25.4512,1.98767,37.7956,1.0851,24.3765,0.888515,47.2894,0.651587,24.1359,0.815652,44.2996,0.593495,24.3348,1.19752,42.7206,0.887706,32.9771,0.0275365,48.44,0.0173496,36.3265,0.0307294,51.1581,0.0221908,46.6259,0.0260456,55.7934,0.041328,34.2802,0.0291681,49.1176,0.0233849,39.995,0.0219426,53.9993,0.0231694,51.696,0.0330276,60.6794,0.028716,32.5575,0.0656775,50.152,0.074484,36.1129,0.0678574,54.3151,0.0621583,47.0183,0.0366214,60.912,0.0830545,34.0076,0.0243912,46.1296,0.040252,39.1873,0.0258018,51.7073,0.0205649,53.2107,0.0232428,59.4507,0.0435862,30.1286,0.0175212,43.7471,0.0379894,34.1227,0.020869,47.3108,0.0235794,49.5543,0.0123598,55.9558,0.0401042,30.051,0.0122429,45.7794,0.039257,30.5664,0.0204197,47.8681,0.0205706,40.0816,0.0198441,54.0626,0.0328323,30.7602,0.0310554,43.3746,0.0396727,34.979,0.0441865,47.4715,0.0249188,46.3505,0.0307167,55.2323,0.0407432,27.268,0.0212204,47.8721,0.0406075,28.2047,0.0294696,49.6934,0.0247787,33.8356,0.0393773,53.7704,0.0421403,30.1972,0.0067492,49.1319,0.037936,33.3414,0.0127571,52.3159,0.0453661,42.4049,0.0117886,56.6921,0.0447556,29.474,0.0522098,48.8034,0.0488894,31.3785,0.0433825,51.6059,0.0343559,45.3656,0.0275254,60.1982,0.0556118
23-Jan-2018 11:39:00,25.4597,1.98575,37.7081,1.07997,24.4003,0.887925,47.4857,0.652955,24.1375,0.814471,44.2728,0.593861,24.389,1.19496,43.0265,0.889912,32.8407,0.0272129,48.374,0.0177561,36.2798,0.0308412,51.1606,0.0216821,46.8208,0.0270285,55.9196,0.0409149,34.6896,0.0316291,49.2419,0.0228171,40.4342,0.0256019,54.2243,0.0229696,51.2376,0.0332331,60.6281,0.0266386,32.6143,0.0665243,50.2055,0.0745066,36.2143,0.0687287,54.4414,0.0621209,46.7302,0.036566,60.8201,0.0830282,34.1735,0.0236515,46.1807,0.0399233,39.1334,0.0276368,51.5825,0.0209534,53.4716,0.0229911,59.4724,0.0443223,30.1926,0.0176011,43.8884,0.03782,34.2105,0.0209065,47.4257,0.0235826,50.1971,0.0154365,56.4191,0.0410954,29.9989,0.0109647,45.8286,0.0377213,30.6431,0.0205617,47.8727,0.0226095,40.7813,0.0204544,54.3079,0.0348623,30.9612,0.0309816,43.5228,0.039544,35.3512,0.0407912,47.7653,0.0247127,46.3666,0.0262655,54.9504,0.0409131,27.2777,0.0210883,47.9283,0.0415449,28.2008,0.0295071,49.6893,0.0247254,33.8432,0.0389193,53.8575,0.0429693,30.0611,0.00791352,48.9867,0.0406648,33.2304,0.0131081,52.2198,0.0461324,42.5973,0.00987653,56.7903,0.0445459,29.5475,0.0527542,48.9194,0.0499632,31.5511,0.0415139,51.767,0.0345508,46.0095,0.0244342,60.5816,0.0568034
23-Jan-2018 11:40:00,25.4579,1.98673,37.8871,1.08508,24.4104,0.886813,47.363,0.653619,24.1059,0.813798,43.8568,0.591527,24.3564,1.19657,42.8256,0.88719,32.7253,0.0275811,48.4034,0.0192684,36.0427,0.0314624,51.0898,0.0216622,46.2801,0.0276071,55.7846,0.0412299,34.2249,0.0282015,48.895,0.0197563,39.8797,0.0223377,54.006,0.0238934,50.7459,0.0311281,60.0841,0.0279089,32.4949,0.0656993,50.1032,0.0743793,36.1899,0.0683303,54.4181,0.0620645,46.9624,0.0353234,60.8717,0.0830769,34.032,0.0244717,46.1529,0.0402874,39.0317,0.0254058,51.5325,0.0203883,53.6263,0.0231709,59.4343,0.0440964,30.054,0.017606,43.7194,0.0386226,34.0342,0.0209459,47.1936,0.0231171,50.0225,0.0135962,56.1103,0.0394201,30.1298,0.0136496,45.9742,0.03885,30.6188,0.0205484,47.8494,0.0226885,40.2398,0.0188022,54.2379,0.0353828,30.8539,0.0308127,43.4569,0.0394023,34.9164,0.0434523,47.4778,0.0249395,46.7778,0.0305461,55.3597,0.0408872,27.2465,0.0212764,47.7688,0.0410157,28.2227,0.029433,49.5956,0.0253046,33.8709,0.0394714,53.7799,0.0427725,29.8444,0.00648267,48.8584,0.0397457,33.1548,0.0134201,52.1169,0.0485987,41.8082,0.0105559,56.5895,0.0440377,29.4541,0.0530918,48.7422,0.0486697,31.3711,0.0436677,51.6776,0.0344579,45.804,0.025418,60.3911,0.0562982
23-Jan-2018 11:41:00,25.4506,1.9876,37.7317,1.0834,24.3782,0.887814,47.2234,0.652997,24.1152,0.815815,44.0612,0.592768,24.3423,1.19727,42.7255,0.886244,32.8314,0.0271055,48.472,0.0187817,36.0553,0.0313476,51.1284,0.0214791,46.0345,0.0277288,55.7013,0.0415164,34.2194,0.03077,48.9635,0.0232347,39.6181,0.0236506,53.9871,0.0249833,51.0842,0.0349744,60.3484,0.0248262,32.5839,0.0663097,50.1876,0.0745108,36.1354,0.0686289,54.3511,0.0622443,46.7271,0.0355134,60.8508,0.0832315,34.0062,0.0237533,46.0806,0.0402553,39.2194,0.0268598,51.7405,0.0209083,53.4907,0.0251031,59.5007,0.0433071,29.9918,0.0181899,43.6634,0.0381898,34.078,0.020855,47.2677,0.0233648,49.6644,0.0137541,55.9999,0.0411693,30.0074,0.0120911,45.8728,0.0388695,30.5644,0.0205339,47.7783,0.0223338,40.2204,0.0192927,54.0763,0.0329193,30.8526,0.0306893,43.4476,0.0394755,34.9683,0.042364,47.4356,0.0257591,46.3978,0.0287683,55.0236,0.0399208,27.2494,0.0211662,47.8449,0.0413422,28.2077,0.0294505,49.624,0.0240876,33.8515,0.0390965,53.8061,0.0429583,29.9489,0.00833518,48.9813,0.0409653,33.4484,0.0118956,52.1817,0.0488763,41.756,0.0124589,56.4603,0.0447058,29.473,0.0526947,48.7791,0.0492332,31.3571,0.0430778,51.6225,0.034396,45.7201,0.0260244,60.3457,0.0564701
23-Jan-2018 11:42:00,25.4408,1.98702,37.7078,1.08222,24.4119,0.888836,47.5323,0.653391,24.1105,0.815417,44.221,0.593892,24.3524,1.19599,42.8251,0.886917,32.8175,0.0271697,48.6804,0.0185384,36.3209,0.0305178,51.4202,0.0218435,46.8086,0.0266298,56.0952,0.0405657,34.4454,0.0310399,49.1163,0.0224572,39.9157,0.0269592,54.1636,0.0209135,51.2038,0.0343562,60.3204,0.029051,32.7498,0.0664402,50.3252,0.0744623,36.0396,0.0696032,54.3219,0.0622672,46.8859,0.0326199,60.7693,0.0834528,34.1636,0.0234404,46.1998,0.0397765,39.2666,0.0259072,51.7479,0.020791,53.7616,0.0230941,59.7321,0.0436576,30.1105,0.0182963,43.8968,0.038506,34.1902,0.0209381,47.3875,0.0234694,50.2404,0.0144281,56.3436,0.0400153,30.043,0.0121548,45.8416,0.0383607,30.5952,0.0204345,47.8082,0.0236383,40.6978,0.0202113,54.3076,0.0346616,30.8221,0.0301211,43.4214,0.0405181,35.169,0.0421333,47.5653,0.025828,46.4345,0.0278031,55.0844,0.0404382,27.2879,0.0211783,48.0196,0.041852,28.1854,0.0293698,49.712,0.0245999,33.7368,0.040185,53.7899,0.0428711,30.1225,0.00811105,49.1518,0.0396234,33.6059,0.0119966,52.4764,0.0466096,42.2925,0.0103238,56.7491,0.0447098,29.5667,0.0514995,48.8991,0.0492376,31.4937,0.0420575,51.6871,0.034587,45.4313,0.0236329,60.1643,0.0563187
23-Jan-2018 11:43:00,25.4593,1.98747,37.7146,1.08189,24.426,0.887267,47.4013,0.653312,24.1186,0.814777,44.042,0.59195,24.3741,1.19627,42.8251,0.886253,32.8109,0.0269353,48.6637,0.0192338,36.2603,0.0309352,51.3674,0.0219332,46.6685,0.0281711,56.0702,0.0410686,34.4544,0.0312445,49.1802,0.022218,39.7177,0.0283911,54.0501,0.0221092,51.0448,0.0346315,60.2051,0.0288863,32.6732,0.0662422,50.295,0.0743232,36.159,0.0684658,54.4101,0.0620487,46.7116,0.0339778,60.698,0.0831346,33.9871,0.0228256,46.0911,0.0401854,39.1664,0.0269185,51.7086,0.0204977,53.4828,0.019496,59.6381,0.043722,29.9931,0.0187496,43.7356,0.0387324,34.1504,0.0209127,47.3112,0.0231401,50.2065,0.0146815,56.3983,0.0405789,30.0928,0.0123107,45.8677,0.0387081,30.5863,0.0207,47.8853,0.0214391,40.1427,0.0183086,54.1555,0.0336078,30.9396,0.0302836,43.5097,0.0398721,34.9828,0.0428896,47.5142,0.0244228,46.8561,0.0297595,55.501,0.0407655,27.2693,0.0212768,47.9245,0.0411415,28.1912,0.02951,49.7274,0.023641,33.7283,0.0387067,53.7624,0.0438539,30.1736,0.00811244,49.1099,0.0406174,33.512,0.0124713,52.3324,0.0484751,42.4979,0.00947096,56.8243,0.0444906,29.4625,0.0528848,48.8334,0.0499307,31.4717,0.0432004,51.6892,0.0344515,45.5655,0.022385,60.2431,0.0563451
23-Jan-2018 11:44:00,25.441,2.00678,37.7128,1.0856,24.4518,0.884691,47.4648,0.652318,24.1407,0.812731,44.1298,0.592711,24.2802,1.21776,42.2796,0.896933,32.9576,0.0275927,48.6403,0.0182834,36.2099,0.0311792,51.2889,0.0214159,46.0804,0.026994,55.7617,0.0411714,34.3435,0.0305597,49.024,0.0204481,39.895,0.0261676,53.9977,0.0238141,51.3912,0.0347135,60.6114,0.0262396,32.6419,0.0670205,50.3046,0.0746196,36.1782,0.0689997,54.4448,0.0620852,46.5498,0.0324911,60.5763,0.0832264,34.1128,0.023994,46.1967,0.0393193,39.3218,0.0259341,51.7792,0.0203212,53.7225,0.0253725,59.583,0.043997,30.0942,0.0180404,43.7753,0.0382084,34.1701,0.0209997,47.2838,0.0231918,50.0908,0.0142706,56.2064,0.0397823,29.932,0.0122816,45.7755,0.0394349,30.313,0.0209179,47.6478,0.0213691,39.5118,0.0185321,53.7081,0.0335969,30.5827,0.0316172,43.2572,0.0397273,34.4866,0.0442977,47.1414,0.0244852,45.8888,0.0312598,54.9281,0.0410517,27.2269,0.0214646,47.7032,0.040591,28.1145,0.0297537,49.5671,0.0237659,33.6857,0.0401492,53.7241,0.0436621,30.0873,0.00755429,49.0363,0.0411901,33.3706,0.0133267,52.2418,0.0495454,42.5015,0.0109142,56.8662,0.0451767,29.3985,0.0527761,48.6709,0.0493638,31.2683,0.0437086,51.5676,0.0345211,45.8995,0.0218539,60.3837,0.0562008
23-Jan-2018 11:45:00,25.4706,1.97376,37.8048,1.08374,24.2413,0.872727,47.8486,0.644212,24.1304,0.815108,44.2958,0.592638,24.4367,1.20248,42.6023,0.888266,32.7879,0.0273311,48.6117,0.0215777,36.2311,0.0308574,51.3016,0.0216232,46.7746,0.0260142,55.9971,0.0414882,33.9112,0.0291787,48.6938,0.0193288,39.9421,0.0260932,54.0331,0.0246735,51.7989,0.0371109,60.777,0.0267972,32.9577,0.0660208,50.5908,0.074475,36.6768,0.0667862,54.8471,0.062228,46.5206,0.0281701,60.6126,0.0835052,33.9743,0.0227399,46.1028,0.0392692,39.3826,0.0250771,51.6174,0.0211691,53.9929,0.0241873,59.629,0.0441158,29.8867,0.0189822,43.6919,0.0382944,34.2524,0.0207955,47.3468,0.0231794,51.0378,0.0167505,56.8391,0.0408416,30.0512,0.00945329,45.8159,0.0391691,30.5751,0.0209835,47.8641,0.020676,40.0261,0.0186578,54.1077,0.03715,31.0355,0.029988,43.5637,0.0395806,35.155,0.0392316,47.675,0.0239726,46.6002,0.0291091,55.1254,0.0423102,27.3802,0.0212494,47.8635,0.0415522,28.2805,0.0293571,49.7161,0.0228374,33.8667,0.0390736,53.8037,0.0440298,30.4951,0.00629834,49.2652,0.04081,33.6225,0.0116754,52.3672,0.0494266,41.9704,0.0115379,56.5969,0.0455229,29.6484,0.0514025,48.945,0.0496902,31.53,0.0421442,51.7718,0.0343006,45.7112,0.023534,60.3566,0.0558521
23-Jan-2018 11:46:00,25.5425,1.99014,37.8012,1.08638,24.3055,0.87181,47.6858,0.640855,24.1254,0.814011,44.1429,0.592109,24.3948,1.21667,42.5802,0.895078,32.8144,0.0275832,48.4278,0.0191596,36.0719,0.0312011,51.0508,0.0217168,46.9348,0.0280757,55.9564,0.0417643,34.204,0.0296178,49.062,0.0220117,39.9418,0.0241828,54.1467,0.0238811,51.3155,0.0343047,60.4325,0.0281077,32.8156,0.0666543,50.4273,0.0744122,36.4501,0.0683557,54.6732,0.062047,46.4938,0.0319415,60.5976,0.0832817,34.0901,0.0234562,46.1599,0.0402915,39.3194,0.0269987,51.9815,0.0200998,53.8768,0.0239993,59.9816,0.0427585,30.0165,0.0181516,43.7276,0.0379238,34.2891,0.020703,47.4537,0.0235203,50.5015,0.0171318,56.4961,0.0391415,30.0448,0.0116483,45.9549,0.0391044,30.5049,0.020737,47.7953,0.0237111,39.876,0.0192014,53.8649,0.0305277,30.7483,0.0313008,43.3692,0.0397657,34.7307,0.0455894,47.3222,0.0259998,46.4714,0.0322763,55.2946,0.0391685,27.3653,0.0213611,47.9027,0.0402175,28.2927,0.0294401,49.8043,0.0242206,33.846,0.0401892,53.8056,0.043128,30.0503,0.00590839,48.9647,0.0390416,33.1445,0.0126247,51.9807,0.0485811,42.377,0.0103651,56.6178,0.0452067,29.5529,0.0522979,48.8368,0.0493405,31.4354,0.0424734,51.6552,0.0345836,45.5459,0.023553,60.2428,0.0566715
23-Jan-2018 11:47:00,25.5484,1.9793,37.6268,1.08187,24.3169,0.888355,47.3786,0.653254,24.1245,0.814145,44.1512,0.594148,24.4488,1.21454,42.8923,0.902353,32.8316,0.0277294,48.5519,0.0189993,36.0598,0.031122,51.1635,0.0219151,46.5934,0.0285104,55.885,0.041176,33.9432,0.0283457,48.8193,0.0231408,40.0762,0.023512,54.0295,0.0230028,51.2493,0.0309998,60.3149,0.0276688,32.8486,0.066325,50.4314,0.0744793,36.4809,0.0683729,54.7085,0.0621692,46.3318,0.0325204,60.5186,0.0833445,33.9409,0.0223608,45.9813,0.0398224,38.9795,0.0270366,51.4658,0.0206975,53.3654,0.0201955,59.3652,0.0439406,29.9204,0.0184521,43.7077,0.0386796,34.0589,0.0208546,47.2802,0.0233895,49.4274,0.0138794,55.9868,0.0407813,30.0593,0.0113609,45.8914,0.0376233,30.5857,0.0208128,47.6949,0.023391,40.3047,0.0200876,54.0473,0.0344536,30.9481,0.030093,43.4986,0.0410001,35.0194,0.0433021,47.5536,0.0248348,46.6256,0.0304638,55.2189,0.0403502,27.4224,0.0210674,48.0545,0.0409682,28.3348,0.0293041,49.7764,0.0242027,33.8307,0.0394155,53.8303,0.0439343,29.9742,0.00660623,48.8688,0.041109,33.2456,0.0126911,52.1097,0.0472876,42.3235,0.0120252,56.589,0.0441197,29.6585,0.0518239,48.9193,0.0497782,31.6893,0.0401473,51.8431,0.034562,45.6637,0.0265305,60.3366,0.0563282
23-Jan-2018 11:48:00,25.5744,1.97466,37.9833,1.08398,24.3718,0.885039,47.6461,0.650132,24.113,0.814265,44.0303,0.592482,24.3682,1.19236,42.9123,0.882285,32.8722,0.0277385,48.5284,0.017713,36.3536,0.0312022,51.3349,0.0224965,46.8012,0.0286891,56.0928,0.0409709,34.2878,0.0295187,49.0546,0.028002,40.0619,0.024225,53.9107,0.0242803,51.2056,0.0326763,60.4785,0.0261683,32.791,0.065554,50.3654,0.0745622,36.4196,0.0678517,54.6201,0.0623007,46.8923,0.0347373,60.9286,0.0835042,33.9463,0.0219635,46.0552,0.0405424,39.2156,0.0258098,51.713,0.02089,54.0582,0.025444,59.8633,0.0440194,29.9273,0.0188664,43.6077,0.0384276,34.1494,0.0209966,47.2767,0.0231828,50.2019,0.0155488,56.246,0.0400439,30.049,0.0102066,45.8504,0.0386278,30.6829,0.0205891,47.9599,0.0206772,40.1389,0.0179504,54.2727,0.0356891,30.9505,0.0312439,43.4723,0.0394658,35.1931,0.0421401,47.6908,0.0248755,46.9068,0.0302755,55.4335,0.0405676,27.4133,0.0210873,48.0716,0.0414097,28.349,0.0293587,49.7756,0.0233713,34.0092,0.0397489,53.9115,0.0427922,30.2422,0.00832736,49.1211,0.0396829,33.4442,0.0127783,52.2214,0.0473171,41.984,0.0101263,56.5492,0.0449034,29.6212,0.052468,48.9432,0.0498651,31.5308,0.0440623,51.7584,0.0342347,46.0239,0.0209984,60.5532,0.0564326
23-Jan-2018 11:49:00,25.5838,1.96955,37.8187,1.08002,24.3417,0.883601,47.5368,0.650063,24.1148,0.815722,44.1044,0.59172,24.3971,1.19768,43.0569,0.886965,32.8233,0.0272315,48.611,0.0171088,36.1988,0.0307877,51.3299,0.0218212,46.5827,0.02783,56.0398,0.0410357,34.5057,0.0308098,49.2158,0.0246199,40.1486,0.0227584,54.3068,0.0229217,51.0255,0.0343797,60.2813,0.026391,32.9418,0.0659108,50.5381,0.07463,36.5595,0.0675189,54.7451,0.0620975,46.6885,0.0353384,60.7929,0.0832286,34.0008,0.0242405,46.0155,0.0396917,39.0383,0.0270253,51.5749,0.0204887,53.565,0.0228986,59.5445,0.0442379,30.0131,0.0182144,43.7979,0.0379328,34.1699,0.0208243,47.3351,0.0234332,50.258,0.0153429,56.3701,0.0400571,29.8943,0.00867695,45.8384,0.0388101,30.6463,0.0206654,47.8852,0.023358,40.7592,0.0198921,54.443,0.0343147,30.9382,0.031283,43.5091,0.0403035,34.9323,0.0425955,47.4722,0.0249366,46.6064,0.0283801,55.2535,0.0408182,27.4653,0.0210667,48.056,0.0412191,28.3818,0.0293832,49.8601,0.0245496,34.035,0.0385109,54.0248,0.0430439,30.046,0.00812566,49.0252,0.0389995,33.3775,0.0129806,52.2164,0.0475743,41.7578,0.0114679,56.5657,0.0448456,29.6837,0.0525076,48.9794,0.0491717,31.7118,0.0422202,51.9293,0.034596,46.4495,0.0225311,60.9191,0.0564636
23-Jan-2018 11:50:00,25.5769,1.96659,37.7663,1.07904,24.3587,0.87974,47.5626,0.645974,24.1198,0.816346,44.2311,0.59321,24.4169,1.19135,43.1858,0.885987,32.8499,0.0274743,48.7738,0.0174737,36.1919,0.0309389,51.5293,0.0219486,46.8586,0.0281412,56.3433,0.0412479,34.2821,0.0307669,49.1022,0.0233257,40.2923,0.0203646,54.3162,0.0222773,51.242,0.0330926,60.5529,0.027259,32.9458,0.0656934,50.4774,0.074651,36.7429,0.066598,54.8999,0.062324,46.6108,0.0339894,60.794,0.0832751,34.0989,0.0232187,46.1205,0.0400035,39.253,0.0268121,51.6312,0.0211298,53.6452,0.022393,59.6386,0.0441425,30.0876,0.0180229,43.8755,0.0387723,34.2904,0.0206721,47.4626,0.0232084,50.1209,0.014624,56.2893,0.039821,30.1369,0.00902596,45.8835,0.0386127,30.7181,0.0204706,47.8574,0.0232074,40.7301,0.0208116,54.2469,0.0332616,31.0525,0.0301025,43.5672,0.0397781,35.36,0.040401,47.7916,0.0248482,46.8998,0.0275405,55.2961,0.0411759,27.4935,0.0209078,48.1765,0.0414057,28.3793,0.0292894,49.8402,0.0250613,33.9223,0.0380415,53.8792,0.0430564,30.2278,0.00609338,49.154,0.0403844,33.4938,0.0114223,52.3999,0.0468834,42.5883,0.00910035,56.9379,0.0442487,29.764,0.0517562,49.0773,0.0488755,31.6765,0.0421391,51.8715,0.034644,46.0669,0.0220662,60.7082,0.056171
23-Jan-2018 11:51:00,25.5557,1.98644,37.8291,1.0793,24.4829,0.859066,48.0138,0.633718,24.1495,0.815029,44.4272,0.591105,24.3531,1.18101,43.3824,0.882873,32.9362,0.0274525,48.7123,0.0184128,36.2352,0.0300035,51.3788,0.0217492,47.5219,0.0262286,56.4457,0.0413348,33.9085,0.0291755,49.0216,0.0216049,40.1371,0.0230934,54.2384,0.0268735,52.3626,0.0341364,61.1422,0.0267373,32.7409,0.0659555,50.3484,0.074513,36.3981,0.0681417,54.6173,0.0622104,47.1734,0.0350435,61.0927,0.0832586,34.3566,0.0223901,46.3025,0.0392653,39.9534,0.0254885,52.3735,0.0204176,54.3051,0.0290185,60.3079,0.0439022,30.1762,0.0189679,44.0648,0.038079,34.6702,0.0208153,47.8385,0.0232549,51.0555,0.0161215,57.0392,0.039738,30.0826,0.00934392,46.0154,0.0384943,30.795,0.0204213,47.9709,0.0240647,40.8372,0.0202996,54.4099,0.0335653,31.1423,0.0308414,43.7875,0.0414292,35.4583,0.0403701,47.8765,0.0256377,47.5288,0.0272162,55.8046,0.042543,27.3833,0.0212159,47.889,0.04057,28.2948,0.0294005,49.7635,0.0253094,33.8286,0.038624,53.8434,0.042246,30.3112,0.00504942,49.1086,0.0400432,34.1274,0.0110479,52.6894,0.047546,42.9186,0.0107612,57.1066,0.0445413,29.6465,0.0518505,48.9462,0.0486461,31.628,0.0423673,51.8369,0.0346165,45.6797,0.0283884,60.5908,0.0563495
23-Jan-2018 11:52:00,25.4669,1.9831,37.924,1.08128,24.4189,0.849347,48.1786,0.627563,24.1605,0.815796,44.5471,0.590364,24.3403,1.17316,43.3638,0.872873,32.9654,0.0279366,48.492,0.0189158,36.3561,0.0310681,51.2236,0.0217679,47.1048,0.0272033,56.1044,0.041599,34.3521,0.0279804,49.0404,0.0197392,40.3898,0.0206007,54.3924,0.0215334,52.1822,0.0319068,60.9115,0.0293572,32.5668,0.0655197,50.1358,0.0744708,36.2601,0.0678736,54.4628,0.0622082,47.2181,0.0374205,61.0497,0.0830552,34.3911,0.0231746,46.4286,0.0400587,39.6284,0.0249128,52.1165,0.0204805,54.1614,0.023204,60.1388,0.0433293,30.3141,0.0181776,44.0071,0.0385658,34.6985,0.0206577,47.7845,0.0233405,51.4173,0.0179204,57.1963,0.039694,30.2013,0.0116642,46.0245,0.0379393,30.8097,0.0202233,48.0278,0.0232865,40.9346,0.0187989,54.6007,0.0337401,31.0473,0.0305442,43.6215,0.0407008,35.3796,0.0416397,47.775,0.0256947,47.3062,0.026867,55.7199,0.0400546,27.26,0.0211224,47.8442,0.0413762,28.228,0.0294352,49.6154,0.0241327,33.8571,0.0381903,53.8838,0.043896,29.9584,0.00661121,48.9512,0.0394619,33.7461,0.0128924,52.4409,0.0481744,43.2321,0.00897508,57.2063,0.0450239,29.4442,0.0533552,48.7736,0.0494204,31.5472,0.0433254,51.7921,0.034409,45.9708,0.0273381,60.6143,0.0565033
23-Jan-2018 11:53:00,25.4561,1.98256,37.824,1.08106,24.342,0.856313,47.8385,0.62857,24.1288,0.816336,44.253,0.591112,24.1619,1.19126,42.9633,0.880694,32.8258,0.0278625,48.4067,0.017799,36.0132,0.0310539,51.0185,0.0221258,46.7039,0.0284231,55.8508,0.041917,34.3523,0.0296968,49.1371,0.0246912,40.409,0.0208878,54.2568,0.0249138,51.6449,0.0333881,60.631,0.030399,32.6302,0.0657047,50.2012,0.0744661,36.1396,0.0681647,54.3218,0.0620881,46.8843,0.038326,60.7609,0.0833285,34.2824,0.0234617,46.2702,0.040684,39.471,0.0250842,52.012,0.0203561,53.732,0.0259116,59.9019,0.0429788,30.3009,0.0172062,43.8816,0.0375407,34.4734,0.0205447,47.5343,0.0239697,51.2981,0.0185977,56.9109,0.0385294,29.8054,0.0115497,45.8294,0.0395742,30.4395,0.0204401,47.9,0.0213865,40.522,0.0181844,54.3261,0.0307848,30.5819,0.0312693,43.1842,0.0392469,34.6859,0.044125,47.2106,0.0256857,46.7076,0.0300084,55.3455,0.039879,27.2667,0.0211297,47.9141,0.0411467,28.1728,0.0294989,49.6734,0.023841,33.8509,0.0381906,53.8634,0.042268,29.9148,0.00565484,48.8707,0.0379613,33.3148,0.0139056,52.1005,0.0475245,42.1589,0.0117882,56.6257,0.0442634,29.4693,0.0528175,48.7493,0.0489888,31.4527,0.0448468,51.6533,0.0345058,46.468,0.0192089,60.8565,0.0560334
23-Jan-2018 11:54:00,25.4239,1.99668,37.4676,1.0805,24.2465,0.862995,47.7011,0.635855,24.1235,0.814774,44.0677,0.59185,24.2073,1.19045,43.0405,0.885687,32.6961,0.0270112,48.4242,0.0182199,36.0908,0.0313681,51.1563,0.0217146,46.5928,0.0276998,55.8339,0.0409397,33.9962,0.0297358,48.86,0.0234444,40.2024,0.0205953,54.2438,0.0244244,51.4612,0.0342925,60.5166,0.0274509,32.6095,0.0668201,50.2571,0.0746602,36.2925,0.0681476,54.5165,0.0620491,46.308,0.0332479,60.4562,0.0830545,34.024,0.0233585,46.103,0.0402857,39.1281,0.0279866,51.6743,0.0203855,53.4823,0.0241263,59.5984,0.0435833,30.0305,0.0180441,43.7517,0.0379199,34.287,0.0206631,47.5034,0.0232699,50.6764,0.0171717,56.7727,0.0421441,30.141,0.0116067,45.9328,0.0384637,30.5587,0.0205551,47.7033,0.0243134,40.6298,0.0196516,54.1809,0.033088,30.8519,0.0307196,43.4441,0.0402127,34.9451,0.0422463,47.445,0.025537,47.383,0.0261756,55.5119,0.0405671,27.2139,0.0213628,47.7504,0.0415795,28.1251,0.0295152,49.5161,0.0239238,33.5575,0.0396642,53.6379,0.0442139,29.9571,0.00641663,48.92,0.041,33.0375,0.0136421,52.0524,0.0492564,41.9162,0.0102908,56.5402,0.043591,29.4436,0.0524671,48.7804,0.0499897,31.3478,0.0429539,51.6583,0.0344935,45.2546,0.0267348,60.0356,0.0559641
23-Jan-2018 11:55:00,25.3887,1.94715,37.7681,1.07981,24.1669,0.874823,47.481,0.642492,24.0959,0.81727,44.1887,0.593053,24.1606,1.19812,42.8465,0.88939,32.7558,0.0277196,48.3367,0.0171012,36.0256,0.0314572,51.0099,0.0224126,46.466,0.0263205,55.726,0.0409872,33.7826,0.028647,48.708,0.0240197,39.8698,0.0212441,53.8147,0.0224522,51.1459,0.0318271,60.2169,0.027327,32.8534,0.0651544,50.4732,0.0748411,36.567,0.0661992,54.7386,0.0621433,46.4823,0.0314857,60.5316,0.0835063,33.7298,0.0225919,45.8522,0.0397756,38.9196,0.0257295,51.4193,0.020387,53.2764,0.020582,59.3082,0.0438843,29.7281,0.0186083,43.3327,0.0387375,33.9712,0.0207729,47.1172,0.0233059,50.2077,0.0137203,56.2914,0.0408669,29.5525,0.0064661,45.633,0.0384405,30.3694,0.020412,47.6152,0.0235333,40.8285,0.017285,54.2996,0.0335885,30.6547,0.0306796,43.2071,0.040576,34.7434,0.0426748,47.1862,0.025552,46.1071,0.0301813,54.7883,0.0400784,27.3353,0.0208182,47.7253,0.0411222,28.2625,0.0290893,49.5857,0.0229601,33.945,0.0383085,53.8043,0.0433156,30.017,0.00662477,48.8831,0.0412395,33.2115,0.0126967,52.1052,0.0474492,42.187,0.0108258,56.5925,0.0440166,29.6148,0.0502093,48.8114,0.0496503,31.5818,0.0398819,51.7687,0.0345729,46.2791,0.021692,60.6387,0.0557458
23-Jan-2018 11:56:00,25.3629,1.95931,37.5209,1.07542,24.1678,0.855393,47.84,0.630206,24.1096,0.81763,44.3578,0.591947,24.2181,1.19027,43.1787,0.888152,32.6557,0.0269415,48.3068,0.0184063,35.9173,0.0309678,51.0204,0.021374,46.9669,0.0270825,55.9287,0.0411127,33.8274,0.0285134,48.8298,0.0239405,40.3067,0.0208681,54.3324,0.0254319,51.5542,0.0319192,60.5652,0.0280793,32.6556,0.065711,50.2617,0.0746102,36.3239,0.0671251,54.5332,0.062228,46.4886,0.0342054,60.5799,0.0830864,33.9774,0.0227283,46.0377,0.0391193,39.413,0.0259892,51.6882,0.02099,53.5927,0.0275215,59.5573,0.0438935,29.9723,0.0179986,43.8137,0.038417,34.4107,0.0204947,47.6354,0.0230282,51.4375,0.0228094,57.0721,0.0400033,29.818,0.00878467,45.752,0.0373078,30.5043,0.0205764,47.6371,0.0252575,40.7998,0.02249,54.2375,0.0351942,30.9793,0.0293897,43.5115,0.0408352,35.3428,0.0372299,47.8317,0.0240272,46.8604,0.0252049,55.089,0.04097,27.2553,0.0208826,47.7572,0.0413911,28.1757,0.0292308,49.6091,0.0253075,33.7329,0.0373361,53.7272,0.0430752,30.0946,0.00542938,48.9284,0.0411518,33.5824,0.0119287,52.2944,0.0475035,42.1981,0.0121309,56.6365,0.0446002,29.5404,0.0507862,48.8004,0.0492642,31.5814,0.0393687,51.7789,0.0345482,45.859,0.0258349,60.53,0.0563437
23-Jan-2018 11:57:00,25.3816,1.9655,37.8636,1.08035,24.1464,0.864631,47.6847,0.63678,24.1153,0.814846,44.1794,0.591272,24.1369,1.16979,43.1246,0.873466,32.8525,0.0279989,48.3499,0.020273,36.1831,0.0313306,51.0259,0.0214793,46.8449,0.0272874,55.8753,0.0408519,33.9217,0.0291775,48.7239,0.0225109,39.8827,0.0217586,53.9884,0.0213215,51.412,0.0335602,60.2356,0.0292704,32.4818,0.0651352,50.0657,0.0743808,36.1387,0.0682605,54.3228,0.0620421,47.1538,0.0402278,60.9969,0.0829783,33.9149,0.0208537,45.9821,0.0398551,39.2678,0.0268844,51.6303,0.0208738,53.5121,0.0182854,59.5517,0.0453718,29.8792,0.0188465,43.6982,0.0379549,34.2819,0.0206704,47.3394,0.0227242,50.7758,0.0137675,56.5773,0.0411766,29.8323,0.00884627,45.6335,0.0388062,30.5537,0.020342,47.7867,0.0207073,40.2352,0.0192326,54.135,0.0360848,30.8465,0.0302991,43.385,0.0405997,35.0418,0.0401711,47.5447,0.0231362,46.7929,0.0283809,55.1208,0.0424727,27.2157,0.0209304,47.7189,0.0418282,28.1728,0.0293399,49.5207,0.0233875,33.962,0.0374679,54.0199,0.0441525,30.0734,0.00653055,48.9459,0.0411181,33.3439,0.0126782,52.1148,0.0496603,42.3543,0.0102101,56.774,0.0435449,29.3972,0.0522882,48.723,0.0501507,31.4504,0.0434763,51.6566,0.0345075,45.9851,0.0248771,60.4848,0.0565508
