time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
23-Jan-2018 11:58:00,25.3526,1.97868,37.6163,1.08226,24.1498,0.858202,47.4973,0.632043,24.0841,0.81549,44.1213,0.592759,24.1715,1.19081,42.9245,0.883113,32.7635,0.0273431,48.2719,0.0176561,36.1713,0.0306142,51.0129,0.021975,47.1326,0.0263575,55.9711,0.0408545,34.2025,0.028904,48.9248,0.0241149,40.029,0.0188881,53.9937,0.0214595,51.1089,0.0302102,60.1792,0.0274567,32.4092,0.0655633,49.9616,0.0744468,36.1603,0.0672248,54.3245,0.0622551,46.737,0.0353217,60.7251,0.0834235,33.8621,0.0219332,45.9765,0.0402617,39.3485,0.0269679,51.7471,0.0208275,53.9509,0.0264841,59.7963,0.043748,29.9183,0.0185894,43.5746,0.0382441,34.2653,0.0205791,47.3946,0.0232871,50.5607,0.0182291,56.502,0.0400659,29.944,0.0138732,45.7256,0.0395583,30.4538,0.0204573,47.7223,0.022477,40.6054,0.0194621,54.3004,0.0341702,30.7754,0.0300368,43.3529,0.0396541,35.0121,0.0413289,47.4274,0.0251829,47.0489,0.0263,55.3389,0.0410043,27.1401,0.0212837,47.7527,0.0414425,28.111,0.0294343,49.536,0.0242936,33.692,0.0387759,53.5842,0.0433,30.0471,0.00557752,48.9407,0.0399293,33.0524,0.0127355,52.0162,0.0463828,42.3798,0.0110921,56.5915,0.0441598,29.3442,0.0522027,48.6514,0.0495564,31.2993,0.0425931,51.4777,0.0346169,45.7467,0.0238807,60.3359,0.0563149
23-Jan-2018 11:59:00,25.3839,1.95064,38.0241,1.08543,24.1949,0.856221,47.7672,0.631354,24.0955,0.817714,43.9921,0.589929,24.1159,1.19674,42.6312,0.883008,32.7742,0.0277181,48.5152,0.0179517,36.0593,0.0314085,51.1729,0.0217472,46.221,0.0283597,55.7961,0.0416742,33.9326,0.0283219,48.8151,0.0231715,40.0485,0.0213386,54.0165,0.0239229,51.1377,0.0330631,60.2217,0.0276624,32.8028,0.0655057,50.4251,0.0746116,36.2873,0.0669642,54.4745,0.0620869,46.9615,0.0345503,60.863,0.0832332,34.0025,0.0230221,46.0964,0.0399642,39.4864,0.024789,51.9663,0.0204497,54.0511,0.0240591,59.921,0.0435854,29.9145,0.0186809,43.5149,0.0376734,34.2594,0.0206932,47.2732,0.0233127,50.9129,0.0192792,56.6037,0.0413652,29.7065,0.00998079,45.6258,0.0396534,30.3263,0.0204876,47.7309,0.0195622,39.9574,0.0176466,53.9937,0.0337401,30.5945,0.0306027,43.1349,0.0389602,34.8742,0.0431328,47.2717,0.0246847,46.4841,0.0296394,55.1674,0.0412773,27.2858,0.0208757,47.7675,0.0415866,28.2377,0.0290147,49.6592,0.023143,34.0004,0.0391105,53.8949,0.0425448,30.1594,0.00697279,49.0938,0.0405703,33.2842,0.0118192,52.1185,0.0482915,42.0213,0.0105267,56.5017,0.0445074,29.4931,0.0513031,48.7278,0.049861,31.3275,0.0425887,51.5379,0.0344837,45.8656,0.0211239,60.2945,0.0564049
23-Jan-2018 12:00:00,25.3873,1.98118,37.4465,1.08266,24.1703,0.872783,47.5304,0.640421,24.0995,0.815327,44.2002,0.593511,24.186,1.21619,42.3897,0.897722,32.8039,0.0278444,48.4331,0.0177536,36.1872,0.0313359,51.118,0.02223,47.1736,0.0271156,56.0214,0.0416701,34.2035,0.0303983,48.8524,0.0203796,39.81,0.025174,54.0062,0.0241046,51.2547,0.0324032,60.3592,0.0275203,32.799,0.0663637,50.3879,0.0742562,36.2919,0.0681523,54.5424,0.0619453,46.5218,0.0311812,60.5623,0.0828106,33.9541,0.0234058,45.9501,0.0401663,39.1556,0.0268201,51.7093,0.0203315,53.8447,0.0261724,59.8049,0.0430435,29.91,0.0182691,43.6527,0.0378449,34.1051,0.0206669,47.2251,0.0236923,50.5066,0.0139917,56.4219,0.0389529,29.9369,0.0134384,45.7905,0.0397916,30.2879,0.020716,47.6081,0.0222131,40.3855,0.0175001,54.204,0.0339637,30.6467,0.0303497,43.1707,0.0393328,34.6055,0.0439361,47.1092,0.0255084,46.5909,0.0285901,55.1322,0.0392331,27.2489,0.0212846,47.9313,0.0403163,28.1479,0.0293575,49.6837,0.023987,33.646,0.0393477,53.6237,0.0426833,30.0927,0.00639384,49.0414,0.0387838,33.3972,0.0123886,52.2676,0.0468905,42.405,0.0105406,56.7139,0.0444192,29.4256,0.0514963,48.7056,0.0488822,31.2538,0.0411301,51.4754,0.0343207,45.0524,0.0259821,59.8625,0.0565448
23-Jan-2018 12:01:00,25.4609,1.97402,37.8516,1.08253,24.2945,0.87363,47.6738,0.641679,24.1213,0.817125,44.1918,0.593513,24.3179,1.17877,43.1837,0.87705,32.9758,0.0276984,48.5542,0.0185774,36.4048,0.0309963,51.2676,0.0219324,46.8932,0.027926,56.0167,0.040686,34.6792,0.0312256,49.2143,0.0237397,39.993,0.0240317,54.2523,0.0232998,51.5367,0.034176,60.4686,0.0282485,32.7738,0.0658978,50.3409,0.0743894,36.0713,0.0690056,54.327,0.0621755,47.1159,0.0379162,60.9469,0.0831578,34.0962,0.0232791,46.199,0.0400997,39.295,0.0261627,51.7893,0.0209404,53.5439,0.0206172,59.6711,0.0436032,30.0811,0.018107,43.8504,0.0376694,34.2731,0.0207343,47.4631,0.0233624,51.5551,0.0195447,57.0867,0.0408839,30.1253,0.0117,45.9467,0.0380644,30.7562,0.0203765,47.9472,0.0216331,40.6138,0.0196811,54.2891,0.0321409,31.0083,0.0300081,43.5575,0.0399183,35.3064,0.0408768,47.7312,0.0249322,47.4348,0.0274561,55.6913,0.0395719,27.3225,0.0210747,47.9666,0.0407921,28.2517,0.029294,49.6562,0.0242769,33.9214,0.039365,53.9213,0.043115,30.3823,0.00876191,49.3133,0.039465,33.7169,0.0122168,52.487,0.0472543,42.5203,0.0105755,56.8364,0.0435862,29.5623,0.051918,48.8871,0.0489807,31.5077,0.0436573,51.7162,0.0344214,45.7939,0.0239734,60.4357,0.0561926
23-Jan-2018 12:02:00,25.5612,1.99655,38.1065,1.09013,24.4331,0.850851,47.9234,0.627645,24.146,0.815873,44.3035,0.591292,24.3717,1.17089,43.146,0.871813,32.9105,0.0274971,48.4923,0.0189841,36.2295,0.030952,51.1556,0.021748,46.1898,0.0270069,55.6284,0.0408589,34.6114,0.0305362,49.2771,0.024228,40.6343,0.0221034,54.2432,0.0238539,51.4711,0.0351311,60.5533,0.028433,32.7049,0.0665864,50.3151,0.0744504,36.5269,0.0672852,54.723,0.0621219,46.8638,0.0292728,60.8025,0.0830373,34.2625,0.0197915,46.4002,0.0399427,39.8682,0.0249846,52.2867,0.0204509,54.7237,0.0275799,60.412,0.0439597,30.2566,0.01889,43.9015,0.0381345,34.5554,0.0208825,47.65,0.0227523,50.4801,0.0159042,56.5466,0.0413681,30.3801,0.0144074,46.0786,0.0391675,30.8418,0.0204537,48.14,0.0206446,40.7132,0.018586,54.4504,0.0326217,31.0618,0.0300842,43.6025,0.0398224,35.4891,0.0404895,47.8932,0.0243245,47.0636,0.0276099,55.5587,0.0413222,27.347,0.0213463,47.9025,0.0418211,28.2795,0.029572,49.6777,0.0232154,33.9318,0.0396991,53.8919,0.0441132,30.143,0.00838377,49.1228,0.0410684,33.427,0.0130279,52.2739,0.0491697,42.1769,0.0116693,56.7,0.0451419,29.528,0.0527752,48.8528,0.0504879,31.4784,0.0451388,51.7206,0.0344593,45.8979,0.0244121,60.4707,0.0564685
23-Jan-2018 12:03:00,25.5537,1.9832,37.8442,1.083,24.452,0.848821,48.2175,0.627381,24.1321,0.815803,44.2943,0.591015,24.4047,1.18742,43.1911,0.880977,32.7868,0.0273499,48.5431,0.0184716,36.0367,0.030871,51.2241,0.0220342,46.5074,0.0277109,55.9075,0.0406673,34.2574,0.0305722,49.2906,0.0221305,40.4559,0.0247581,54.5338,0.0200892,51.6552,0.034856,60.653,0.0296557,32.9112,0.06628,50.4865,0.0743587,36.8057,0.0659342,54.9872,0.0620818,46.4129,0.0299043,60.5918,0.0831166,34.4301,0.0216445,46.5296,0.0403582,39.9864,0.0250026,52.2667,0.0207393,54.2835,0.0226718,60.2342,0.0439946,30.3195,0.0188695,43.9715,0.0382513,34.7792,0.0204925,47.8022,0.0232703,52.2366,0.0199702,57.5273,0.0404904,30.1883,0.0110711,46.0099,0.0396034,30.7486,0.0205988,47.9808,0.0215233,40.3773,0.0191748,54.4662,0.0351212,31.0253,0.0309764,43.5901,0.0393935,35.3091,0.0407037,47.7478,0.0245983,47.1394,0.0286618,55.5912,0.0416325,27.4212,0.0211851,48.0628,0.0416084,28.3168,0.0295254,49.7686,0.0241732,33.8452,0.0393194,53.943,0.0435779,30.1596,0.00554865,49.1259,0.0389406,33.5885,0.0134655,52.4163,0.0473909,42.7466,0.00982258,57.0565,0.0441289,29.5583,0.0533573,48.9198,0.0492361,31.5196,0.0436196,51.747,0.0345632,46.1666,0.0260262,60.6571,0.0560473
23-Jan-2018 12:04:00,25.5673,1.9656,37.7543,1.07798,24.4162,0.859234,47.9774,0.631322,24.1302,0.817344,44.4536,0.591612,24.3798,1.20057,43.0306,0.892375,32.7653,0.0273149,48.3757,0.0179112,36.0858,0.0309432,51.104,0.0217235,47.1611,0.02661,56.1228,0.0409618,34.3205,0.0294797,49.1854,0.0227138,40.3467,0.0204916,54.4715,0.0237163,51.7571,0.0305085,60.61,0.0303655,32.8529,0.0660898,50.3986,0.0744727,36.4694,0.0680208,54.6832,0.0621313,46.6938,0.0341224,60.8306,0.0832197,34.2987,0.0234618,46.3712,0.0397089,39.4767,0.0255207,51.8806,0.0205373,54.0916,0.0262832,59.8743,0.0441285,30.2276,0.0182328,43.9416,0.0385589,34.4969,0.0206264,47.6544,0.0231747,51.3518,0.0187176,56.9565,0.0391877,29.9467,0.00912634,45.8108,0.0383203,30.6478,0.0206198,47.833,0.0237701,40.7149,0.0210464,54.3753,0.0348695,31.0212,0.0302373,43.5436,0.0403209,35.1746,0.0418553,47.6309,0.0250248,46.9267,0.0284073,55.3572,0.0407428,27.4603,0.02097,48.0934,0.0412348,28.3992,0.0292148,49.7478,0.025607,33.9769,0.0385116,53.9336,0.043004,29.994,0.00753798,48.9751,0.040125,33.507,0.0122337,52.3714,0.0477792,42.648,0.00866622,56.9821,0.0442834,29.6584,0.0517767,48.9673,0.0491944,31.7067,0.0396419,51.9668,0.0345546,45.7779,0.0253239,60.4866,0.0565523
23-Jan-2018 12:05:00,25.5637,1.97612,37.9933,1.08549,24.4354,0.853166,47.9477,0.62718,24.128,0.816038,44.269,0.592293,24.3495,1.20095,43.0113,0.885945,32.9376,0.0280605,48.4977,0.0166705,36.0908,0.0310347,51.1668,0.0223597,46.791,0.0289416,56.0137,0.0414281,34.1798,0.0289821,49.1752,0.0235313,40.1535,0.0191326,54.066,0.0221735,51.3315,0.0324392,60.6801,0.0271755,32.8179,0.0660554,50.4054,0.0745478,36.3571,0.0680556,54.5487,0.0621387,46.7163,0.0311052,60.6406,0.0832064,34.3576,0.0226036,46.3815,0.0400303,39.7135,0.0252966,52.1444,0.0203946,54.0302,0.0251467,60.0429,0.0437836,30.2511,0.0182925,43.8454,0.038805,34.6111,0.020557,47.7323,0.0230387,51.3307,0.0154646,56.9715,0.0395717,29.9771,0.0101587,45.845,0.0395517,30.6309,0.02044,48.0208,0.021656,40.3307,0.0199955,54.1945,0.0309476,30.8389,0.0304002,43.4191,0.0393604,35.0471,0.0433835,47.4646,0.0253026,47.117,0.0300485,55.5826,0.0397024,27.4171,0.0211813,47.9766,0.0407934,28.3435,0.0292218,49.8537,0.0245004,33.8933,0.0401907,53.9388,0.043311,30.0116,0.0055897,49.027,0.0392359,33.3221,0.0131902,52.2588,0.0449375,42.5881,0.0091405,56.879,0.0441289,29.6825,0.0513866,48.9608,0.0491507,31.583,0.043377,51.7145,0.034719,45.9024,0.0243847,60.4818,0.0561187
23-Jan-2018 12:06:00,25.5413,1.99933,37.8005,1.08379,24.47,0.850558,47.9917,0.628793,24.1625,0.815332,44.4847,0.592957,24.3836,1.19407,43.0409,0.885696,32.8674,0.0271658,48.3999,0.0179352,36.0979,0.0308086,51.0596,0.0221052,46.8384,0.0279168,55.9057,0.0410992,34.5099,0.0278182,49.3095,0.0253559,40.8571,0.0217699,54.5165,0.026436,51.7895,0.0323612,60.8466,0.0287622,32.6951,0.0662787,50.315,0.0745969,36.047,0.0697128,54.3192,0.0620265,46.8818,0.0371705,60.8142,0.0831335,34.323,0.0210883,46.4214,0.0400908,39.7706,0.0263424,52.2746,0.0205176,54.2448,0.0230254,60.3482,0.0438479,30.288,0.0191031,43.9032,0.0383175,34.6925,0.0207925,47.8564,0.0231533,50.772,0.0152344,56.8611,0.0409099,30.1588,0.0104647,46.016,0.0394762,30.6982,0.0206406,47.9267,0.0234464,40.6157,0.0191523,54.4058,0.0341228,31.0261,0.0310326,43.6164,0.0398896,35.0847,0.041318,47.5555,0.0258909,47.6351,0.0268394,55.7199,0.0402386,27.3382,0.0212649,47.9082,0.0410299,28.2537,0.029538,49.7029,0.0236251,33.8284,0.0394244,53.8612,0.0438575,30.156,0.00811062,49.1269,0.0401529,33.4364,0.0130123,52.2801,0.0489624,42.7403,0.00973854,56.9787,0.0444084,29.5474,0.0528702,48.8914,0.0500279,31.4039,0.0444216,51.6678,0.0346044,45.5139,0.027676,60.2983,0.056134
23-Jan-2018 12:07:00,25.4683,1.96738,37.7651,1.07854,24.4045,0.858163,47.7715,0.630775,24.1321,0.817381,44.2138,0.589828,24.4399,1.18731,43.1566,0.883636,32.6525,0.0274971,48.5319,0.0186277,36.1313,0.0313328,51.2959,0.0221119,46.5965,0.0281953,56.1531,0.0415685,34.7085,0.0302603,49.1956,0.0251257,40.3334,0.021396,53.9033,0.0240314,51.0549,0.0352757,60.3042,0.0262074,32.7001,0.0658619,50.2595,0.0744891,36.197,0.0685302,54.3854,0.0621589,47.028,0.0349092,60.9597,0.0833806,34.1713,0.0234149,46.1843,0.0389292,39.4478,0.0243912,51.7727,0.0209553,53.6619,0.0245649,59.6447,0.0439689,30.1773,0.0178178,43.8027,0.0379358,34.3078,0.0208428,47.4813,0.0234623,51.2119,0.020225,56.8227,0.0397961,30.2599,0.0113711,45.9687,0.039261,30.7748,0.0202888,47.9578,0.0224931,40.9917,0.0201816,54.445,0.0344589,31.0331,0.0302062,43.6203,0.0404367,35.3709,0.0421568,47.7653,0.0246838,46.9954,0.0277973,55.3602,0.0401796,27.3463,0.0209706,47.9299,0.0407081,28.2892,0.0291752,49.8134,0.0237724,33.9878,0.0379328,53.9174,0.0439701,29.8275,0.00748151,48.8502,0.0400458,33.1381,0.0131557,52.0592,0.0470629,42.124,0.0113479,56.6225,0.0452306,29.6851,0.0511307,48.9629,0.0498588,31.636,0.0423093,51.7554,0.0346226,45.5798,0.0270137,60.322,0.0565171
23-Jan-2018 12:08:00,25.4795,1.9717,38.0106,1.07966,24.3261,0.872554,47.6272,0.639346,24.1114,0.816674,44.1641,0.593032,24.3676,1.16608,43.4393,0.868647,32.6293,0.0272084,48.3256,0.0204647,36.1381,0.0311067,51.0642,0.0219486,46.0541,0.0284996,55.6423,0.0415954,34.7287,0.0308166,49.2065,0.0223427,40.239,0.0230186,54.3375,0.0234619,51.0337,0.0342919,60.2655,0.0298837,32.7216,0.065466,50.2831,0.0743564,36.2005,0.0680856,54.3893,0.0622414,47.02,0.0348111,60.921,0.0831759,34.1026,0.0238136,46.2135,0.0400468,39.1898,0.0267955,51.7527,0.0203392,53.8524,0.0254934,59.7063,0.0435217,30.1627,0.0174388,43.8242,0.0385086,34.2785,0.0206186,47.4453,0.0233298,50.2978,0.0152138,56.4494,0.0401852,30.1152,0.00883226,46.0608,0.0392724,30.8805,0.0203105,48.0927,0.0229162,41.007,0.0187223,54.6291,0.0338004,31.1829,0.0306932,43.6924,0.040134,35.4676,0.0399299,47.8106,0.0256384,47.817,0.0265395,55.8177,0.0403924,27.3317,0.0209806,47.8848,0.0409571,28.2734,0.0292864,49.6913,0.0248329,33.9247,0.0389639,53.8359,0.0421518,29.8213,0.00735101,48.8778,0.0392063,33.0213,0.0130562,52.0389,0.0480344,41.9761,0.0108292,56.5989,0.0439316,29.5616,0.0524542,48.8507,0.0490154,31.6497,0.0431565,51.8487,0.0346926,46.5553,0.0211805,60.9658,0.0564549
23-Jan-2018 12:09:00,25.434,1.99851,37.773,1.08528,24.4144,0.863234,47.7809,0.6359,24.1218,0.813556,44.0038,0.590835,24.2443,1.1939,42.6981,0.88501,32.8901,0.027718,48.4391,0.0180829,36.1792,0.0309954,51.1091,0.0215187,46.3863,0.0282686,55.7957,0.0414775,34.0174,0.0285975,48.8477,0.0197698,39.9171,0.018957,54.0372,0.0207254,51.5047,0.0310931,60.4572,0.0274553,32.412,0.0663261,50.0008,0.0744505,36.2151,0.0684183,54.4257,0.0620424,46.7895,0.0346973,60.7431,0.0831013,34.1884,0.0226991,46.2763,0.039681,39.4879,0.0281978,51.9754,0.0209113,53.9814,0.0223968,59.9789,0.0436969,30.1703,0.0185001,43.9742,0.038083,34.548,0.0207093,47.5065,0.0235778,51.1127,0.0181716,56.852,0.0384785,30.0118,0.013436,45.786,0.038618,30.5467,0.0206548,48.0154,0.0183189,39.8247,0.0197079,54.0587,0.033176,30.8524,0.0303957,43.4049,0.039029,35.0937,0.0410696,47.5534,0.0240002,46.4729,0.029567,55.1531,0.0413393,27.176,0.0213171,47.7698,0.04076,28.1451,0.0294936,49.6759,0.0236173,33.7204,0.0396156,53.776,0.0426844,30.3566,0.00671143,49.1593,0.0390767,33.5833,0.0121936,52.2407,0.0481576,42.4835,0.010843,56.7061,0.0454762,29.3051,0.0533223,48.6627,0.0487095,31.192,0.0441636,51.4284,0.0341673,45.5425,0.0244035,60.1573,0.0558752
23-Jan-2018 12:10:00,25.4635,1.96028,37.7232,1.07909,24.4124,0.866035,47.9283,0.637664,24.1053,0.81572,44.1998,0.593061,24.2457,1.20495,42.7953,0.890964,32.8604,0.0272929,48.6179,0.0195965,36.1204,0.0306169,51.2634,0.0218705,46.7195,0.0265201,55.9476,0.04065,33.8963,0.0283037,48.985,0.0233144,39.9776,0.0244801,54.137,0.0226157,51.5301,0.0330393,60.5698,0.029341,32.9101,0.0658171,50.4753,0.0743493,36.7391,0.0662178,54.9264,0.0622212,46.7063,0.031032,60.767,0.083268,34.255,0.0230667,46.2767,0.0393862,39.6738,0.02493,52.0029,0.0205592,54.1239,0.0255589,59.8958,0.0433774,30.114,0.0189582,43.836,0.0378419,34.5179,0.0206183,47.6307,0.023156,51.5006,0.0182503,57.132,0.0406915,29.9028,0.0116116,45.819,0.0386868,30.4097,0.0207494,47.6057,0.0242183,39.9371,0.0192031,53.8255,0.034152,30.8253,0.0298403,43.3399,0.040514,34.9955,0.0410819,47.4166,0.0253889,46.5803,0.0296326,55.0917,0.0413042,27.3737,0.0209915,48.0656,0.0414983,28.302,0.0293025,49.803,0.0253548,33.8637,0.0379276,53.8755,0.0429611,29.9689,0.00652259,48.9814,0.0396828,33.5662,0.0121827,52.4003,0.0465908,42.3193,0.00962527,56.7803,0.0442289,29.5706,0.051215,48.8786,0.0495682,31.4828,0.0401533,51.6577,0.0348102,45.7808,0.0253537,60.3919,0.0560027
23-Jan-2018 12:11:00,25.4638,1.97519,37.8084,1.08192,24.2895,0.874681,47.5539,0.641972,24.1405,0.813763,44.3763,0.592796,24.314,1.21258,42.7663,0.896258,32.9202,0.0278642,48.3913,0.01975,36.3309,0.0306218,51.1532,0.0218176,47.637,0.0261747,56.2842,0.0411226,34.4809,0.0304892,49.1364,0.0264436,39.9238,0.0196232,53.8705,0.0219027,51.5973,0.0334784,60.4978,0.0284655,32.5396,0.0653429,50.1275,0.0742762,36.2262,0.0686043,54.4329,0.0622071,47.2114,0.0405788,61.0755,0.0829365,34.0446,0.0238091,46.1036,0.0400702,39.319,0.0250061,51.7125,0.0205666,53.1967,0.0243643,59.4147,0.0439182,30.0535,0.0175412,43.704,0.0381955,34.2109,0.0207153,47.3978,0.0232427,50.5337,0.0161709,56.4907,0.0407731,29.9774,0.0112332,45.7302,0.0387621,30.4582,0.0206048,47.7446,0.0219297,40.4181,0.0202793,54.1387,0.0327018,30.7044,0.0308571,43.2253,0.0397462,34.7739,0.0436601,47.2206,0.0254481,46.7296,0.0290958,55.2203,0.0401072,27.2865,0.0211404,48.0341,0.0418248,28.2804,0.0293284,49.7315,0.0242855,33.9533,0.0389438,53.9743,0.0428827,30.0607,0.0064356,49.0252,0.0399816,33.6703,0.0119678,52.4485,0.0456189,42.4959,0.0109093,56.8906,0.0430727,29.5447,0.0513574,48.9126,0.0502474,31.4958,0.0407493,51.6746,0.0344729,45.7138,0.0262345,60.263,0.0560237
23-Jan-2018 12:12:00,25.5625,1.97815,37.9862,1.08679,24.3518,0.868415,47.6433,0.638692,24.1282,0.814142,44.1583,0.59242,24.3879,1.21173,42.6001,0.89252,32.9771,0.0275336,48.5583,0.0182888,36.2466,0.0309785,51.2287,0.0223446,46.8483,0.0277466,56.0664,0.0412922,34.2288,0.0304755,48.9972,0.0244107,40.0569,0.0230695,54.1098,0.0203926,51.7239,0.0332219,60.4827,0.0274266,32.8252,0.0653457,50.4505,0.0744469,36.1962,0.0685588,54.4268,0.0620743,47.2169,0.0384242,61.1166,0.083046,34.094,0.0231676,46.1471,0.0400662,39.6137,0.0232066,51.9553,0.0209374,53.7281,0.0255267,59.7679,0.0435072,30.1266,0.0182385,43.8823,0.0385271,34.3755,0.0207195,47.4037,0.0231736,50.6842,0.0175924,56.5261,0.0394133,30.1982,0.0121406,45.8901,0.0394523,30.542,0.0205519,47.8954,0.0184467,40.1458,0.0195038,54.1205,0.0313845,30.7905,0.0307197,43.2964,0.0387294,34.7747,0.0442619,47.3361,0.0238527,46.539,0.0285118,55.275,0.0399126,27.3976,0.0212205,47.877,0.0405918,28.3722,0.0293221,49.7556,0.0232836,34.0767,0.0396595,54.0522,0.0431923,30.1657,0.00540468,49.0954,0.0398523,33.4511,0.0123276,52.2793,0.0471491,42.666,0.00824319,57.0105,0.0422716,29.6048,0.0513823,48.9038,0.0494366,31.3588,0.0427584,51.6174,0.0342711,45.2889,0.0288793,60.0341,0.0559029
23-Jan-2018 12:13:00,25.5491,1.98635,37.8583,1.08345,24.4138,0.879165,47.7394,0.647603,24.112,0.816364,44.0743,0.588971,24.5002,1.18646,43.1821,0.882611,33.0193,0.0273491,48.5677,0.017576,36.3674,0.0309181,51.306,0.0217375,47.1786,0.0270158,56.2149,0.0409446,34.1641,0.029703,49.2523,0.0209219,39.7796,0.0274002,54.0933,0.0232852,51.4814,0.0340744,60.6394,0.0281002,32.7431,0.0662159,50.3274,0.0743996,36.589,0.0677483,54.7793,0.0621039,46.8096,0.035995,60.944,0.0828732,33.9304,0.0204758,46.1199,0.0400609,39.6648,0.0266779,52.1293,0.0207186,54.2561,0.0238377,60.146,0.0441828,29.9476,0.0197637,43.7118,0.0381145,34.3651,0.0208828,47.4017,0.0236834,50.8975,0.018629,56.6548,0.038972,30.262,0.0128904,45.9517,0.0384615,30.826,0.0204852,48.1165,0.0195419,40.5827,0.0198161,54.454,0.0328521,31.0685,0.0314525,43.6002,0.0391647,35.3882,0.0421742,47.7948,0.0240611,47.0925,0.0294034,55.6652,0.0406741,27.3843,0.0211831,48.1147,0.041072,28.3293,0.0294092,49.8312,0.0252097,33.9401,0.0389028,53.9236,0.041866,30.6474,0.00931522,49.4649,0.0390343,33.9239,0.0119898,52.6163,0.0465751,42.7253,0.00983461,56.9133,0.0456554,29.5974,0.0531648,48.957,0.0488246,31.4191,0.0455498,51.6504,0.0343923,45.3242,0.0289799,60.2069,0.0557042
23-Jan-2018 12:14:00,25.5531,1.98713,37.8233,1.08039,24.4269,0.868543,47.7717,0.637982,24.1401,0.816374,44.3868,0.593797,24.4462,1.17946,43.3209,0.878736,32.8584,0.0273608,48.4867,0.0194636,36.1648,0.0305845,51.1457,0.0217429,46.8604,0.0278056,55.9649,0.0411555,34.8148,0.0322117,49.5182,0.0237501,40.6847,0.0230466,54.6365,0.0222257,51.3294,0.0322521,60.5994,0.0263466,32.831,0.0661619,50.4004,0.0742915,36.3616,0.0684409,54.5746,0.0621779,47.0924,0.0358986,60.9932,0.083188,34.2812,0.0228225,46.2392,0.0397759,39.5309,0.0242428,51.795,0.0208674,54.0392,0.0246782,59.8061,0.0440997,30.2708,0.0179772,44.0404,0.0377635,34.3531,0.0209125,47.6433,0.0234145,50.4935,0.0149372,56.6286,0.0403943,30.208,0.00840099,46.0473,0.0382883,30.8982,0.0204788,48.039,0.0237149,40.9645,0.0195474,54.5775,0.034792,31.217,0.0308222,43.7763,0.0403371,35.5867,0.0402487,48.0599,0.0241231,47.6632,0.0270297,55.737,0.0409726,27.395,0.0211337,48.0779,0.0419115,28.3029,0.0294389,49.844,0.0251526,33.9018,0.0383054,53.9733,0.0438368,30.055,0.00858969,49.0482,0.0388776,33.3015,0.0131002,52.2306,0.0466637,42.5235,0.0106685,56.8595,0.0436287,29.6122,0.0524209,49.0194,0.0491873,31.629,0.0433133,51.8437,0.0347325,45.656,0.0287563,60.3761,0.0563243
23-Jan-2018 12:15:00,25.5484,1.98255,37.6512,1.08136,24.3619,0.879202,47.5178,0.648509,24.115,0.813833,44.2326,0.594077,24.3586,1.21311,42.8588,0.900079,32.8296,0.0278319,48.4352,0.0170131,36.2543,0.0310899,51.2439,0.0215996,47.0548,0.0271461,56.1392,0.0409991,34.3152,0.0290685,48.9616,0.0215232,39.8308,0.024371,54.0892,0.0197227,51.1035,0.0321449,60.2373,0.0254517,32.7333,0.0663622,50.3237,0.0744789,36.551,0.0671458,54.7453,0.062098,46.498,0.0337576,60.6214,0.0831815,34.1353,0.0225771,46.2426,0.0396593,39.2821,0.025324,51.5897,0.0204929,53.7052,0.0261328,59.474,0.0442218,30.0837,0.018263,43.7821,0.0382261,34.2125,0.0208388,47.3513,0.022492,50.0537,0.015088,56.3062,0.0408169,30.0739,0.010506,45.8797,0.0385615,30.5381,0.0209671,47.8611,0.0221541,40.4524,0.0197419,54.1446,0.0346738,30.9546,0.0308727,43.5256,0.0403341,35.2346,0.040527,47.6325,0.0242791,46.9492,0.0273439,55.2663,0.0424915,27.3739,0.0212106,47.9946,0.0410535,28.3134,0.0294347,49.8036,0.0247486,33.8221,0.0389076,53.8413,0.0428014,30.0527,0.00708325,49.0333,0.0387248,33.5722,0.0124022,52.3279,0.0475552,42.3455,0.0107133,56.7662,0.0445733,29.5649,0.0523655,48.9382,0.0486953,31.5505,0.0398437,51.7594,0.0346031,45.4825,0.0267845,60.2407,0.0560955
23-Jan-2018 12:16:00,25.5586,1.98002,37.6068,1.07883,24.375,0.875254,47.5812,0.645602,24.1118,0.814331,44.072,0.593787,24.4102,1.19452,43.0924,0.890853,32.8421,0.027951,48.3928,0.0186542,36.2711,0.0308215,51.1499,0.0219307,46.8456,0.0271283,55.9056,0.0415779,34.4594,0.0304791,49.116,0.0244764,40.0285,0.0215469,54.2012,0.0217241,51.4533,0.033212,60.4032,0.0292602,32.7179,0.066182,50.3092,0.0745584,36.2339,0.0683498,54.4316,0.0621526,46.6119,0.0322651,60.6002,0.0831879,34.0769,0.0227844,46.1425,0.038575,39.2824,0.0273952,51.7065,0.0208731,53.3932,0.0193698,59.4796,0.0445231,30.1896,0.0179538,43.915,0.0381408,34.3178,0.0207131,47.5379,0.0231312,50.695,0.0174465,56.7845,0.0411,29.9899,0.00974537,45.9525,0.0379361,30.7511,0.0205514,47.841,0.0235858,41.0031,0.0210348,54.422,0.0350289,31.118,0.0297709,43.6589,0.0415547,35.5787,0.0385043,47.8974,0.0249106,46.8099,0.0247312,55.0649,0.0408358,27.375,0.0210675,47.9268,0.041085,28.2847,0.0293655,49.7055,0.023832,33.6949,0.0384668,53.7473,0.0425506,30.1022,0.00670325,48.9453,0.0411503,33.1678,0.0131679,52.0889,0.0483329,42.6201,0.0100694,56.8067,0.044104,29.6945,0.0516133,48.9856,0.0500862,31.6805,0.0406809,51.8536,0.0346446,45.9881,0.0278831,60.4888,0.0564968
23-Jan-2018 12:17:00,25.5492,1.99361,37.7874,1.08429,24.4372,0.874981,47.8732,0.645446,24.123,0.81541,44.2304,0.591062,24.3014,1.18434,42.8882,0.878876,32.7313,0.0268375,48.3599,0.017895,36.1264,0.0308485,51.1056,0.0217242,46.4814,0.0264386,55.8,0.0408978,34.4034,0.0311725,49.0329,0.0209803,40.0743,0.028505,54.3493,0.023674,51.6306,0.0346349,60.6291,0.0287708,32.595,0.0660906,50.1943,0.0743882,36.1024,0.0692971,54.3581,0.0621073,46.6831,0.0360131,60.7221,0.083126,34.2272,0.022918,46.2257,0.0397541,39.5709,0.0248477,51.8523,0.0207001,54.1595,0.0241018,59.7973,0.0430006,30.1055,0.0185835,43.9239,0.0378166,34.3316,0.0208859,47.4458,0.0236399,50.6631,0.0162844,56.6185,0.040062,30.1337,0.0116812,45.902,0.0379789,30.625,0.0207968,47.926,0.0220972,40.1376,0.0181805,54.2906,0.0354383,30.9139,0.0305562,43.4471,0.0398737,35.266,0.0393318,47.7541,0.0243545,46.4239,0.0292511,55.0373,0.0408349,27.3215,0.021321,47.8539,0.0402054,28.2437,0.0295844,49.767,0.0245905,33.905,0.0390106,53.9341,0.0431519,30.1699,0.00738471,49.0968,0.0391581,33.5971,0.01271,52.4,0.0474638,42.277,0.0101603,56.7809,0.045428,29.4459,0.0534564,48.8265,0.0490085,31.3729,0.0452095,51.6902,0.0345618,45.9216,0.0240386,60.433,0.0562237
23-Jan-2018 12:18:00,25.4416,1.99008,37.5191,1.07992,24.3418,0.858428,47.7658,0.634172,24.1414,0.814897,44.3672,0.591403,24.261,1.2045,42.8688,0.893854,32.8039,0.0271132,48.5312,0.018831,36.1185,0.0308086,51.2023,0.0216888,46.7394,0.0273823,55.8899,0.0416335,34.1325,0.028855,49.0132,0.0238338,40.4375,0.0202794,54.2215,0.0233586,51.8387,0.0335663,60.6485,0.0294091,32.6906,0.0665485,50.298,0.0743637,36.3369,0.0682413,54.6011,0.0621222,46.4547,0.0346034,60.5345,0.0832574,34.053,0.0231624,46.1377,0.0397406,39.4601,0.025899,51.8173,0.0207173,53.3128,0.0242545,59.5259,0.0437054,30.119,0.0177141,43.7557,0.0383833,34.4145,0.0207403,47.5893,0.0234094,50.9823,0.0156179,56.8624,0.0414343,29.9361,0.0110772,45.797,0.0380896,30.4555,0.020754,47.7351,0.0232423,40.4174,0.0188362,54.2264,0.0344945,30.7953,0.0298993,43.3345,0.0402468,34.7422,0.0421727,47.2736,0.0250744,46.6277,0.0293065,55.234,0.0408055,27.2668,0.0212829,47.8925,0.0408911,28.162,0.0295675,49.6311,0.024593,33.6132,0.0389181,53.6698,0.0437419,29.9276,0.00592605,48.9106,0.0399469,33.3285,0.0124624,52.1664,0.0483163,42.9105,0.0108951,56.9212,0.0443258,29.5035,0.0511676,48.819,0.0501076,31.5125,0.0401392,51.7476,0.0342547,45.4642,0.0246379,60.2322,0.0566791
23-Jan-2018 12:19:00,25.4844,1.95709,37.7752,1.07682,24.2605,0.872791,47.7498,0.641809,24.1389,0.815372,44.5376,0.593939,24.3099,1.18481,43.0973,0.882635,32.7836,0.0281988,48.597,0.0184604,36.018,0.0309585,51.2831,0.0219213,47.1934,0.0263692,56.3411,0.0407134,34.2105,0.0296574,49.0225,0.0252655,40.4554,0.0188448,54.3498,0.0229721,51.3427,0.0332334,60.4436,0.0271498,32.7184,0.0652137,50.3035,0.0746116,36.3412,0.0674391,54.5111,0.062295,46.8424,0.0368622,60.8374,0.0832465,34.0268,0.0238849,46.0704,0.0399287,39.0604,0.0260319,51.4009,0.0208379,52.9973,0.024743,59.0784,0.0444645,30.1001,0.0171338,43.74,0.0383273,34.2121,0.0206266,47.4125,0.0232526,51.1976,0.0214459,56.8167,0.0402139,29.9609,0.00734365,45.7948,0.0378359,30.5981,0.0205572,47.757,0.0240333,40.4735,0.0207563,54.225,0.0359563,30.9639,0.0304886,43.4962,0.0407708,35.2292,0.0389638,47.6171,0.0246101,47.0044,0.0245729,55.0318,0.041327,27.3578,0.0208881,47.9069,0.0421292,28.2859,0.0292536,49.7033,0.0248495,34.0097,0.0375308,53.8955,0.0425068,29.9982,0.00508545,48.9639,0.0396374,33.0071,0.012631,52.0386,0.0470668,42.5293,0.00989411,56.819,0.0439664,29.7014,0.0507499,48.9421,0.0500837,31.7745,0.0406179,51.946,0.0347098,46.5671,0.0194996,60.8451,0.0564083
23-Jan-2018 12:20:00,25.4359,1.99624,37.6593,1.0798,24.2912,0.871494,47.6403,0.642316,24.1198,0.81523,44.2024,0.591184,24.3168,1.18138,43.19,0.879465,32.6331,0.0273959,48.3329,0.0174321,35.937,0.0309644,50.9782,0.0219329,46.8882,0.0267716,55.8876,0.0409282,34.1067,0.0293145,48.9437,0.0227854,40.1629,0.0228473,54.1891,0.0241076,51.6964,0.0298999,60.7618,0.0247061,32.6448,0.0664465,50.2308,0.0744966,36.2098,0.0684297,54.4276,0.0621006,46.4141,0.0327978,60.4762,0.083141,33.9826,0.0228658,46.1108,0.0401217,39.1149,0.0266652,51.7163,0.0202517,53.6837,0.0258215,59.7191,0.0440794,29.9848,0.0180735,43.7383,0.0386528,34.2104,0.0208174,47.4371,0.0228128,50.0087,0.013602,56.3773,0.0404507,30.1078,0.0121271,45.9111,0.0385908,30.7167,0.0203874,47.9047,0.0231887,40.5648,0.0206207,54.2859,0.0334432,30.9327,0.0305661,43.5086,0.0398196,34.9536,0.0426444,47.5193,0.025351,47.2495,0.0291377,55.5977,0.0399503,27.2483,0.0211616,47.8725,0.0414969,28.139,0.0294695,49.5619,0.0240745,33.625,0.0394444,53.6587,0.0431087,29.8165,0.00620183,48.7577,0.0407275,33.1678,0.0132748,52.102,0.0469509,42.4557,0.0112476,56.6974,0.044013,29.43,0.0529947,48.7444,0.049323,31.3328,0.0446249,51.6203,0.0344439,45.9669,0.0245558,60.5498,0.056076
23-Jan-2018 12:21:00,25.4502,1.98432,37.6147,1.07742,24.2625,0.854473,47.6906,0.630415,24.1112,0.815499,43.9663,0.593472,24.253,1.20279,42.8945,0.894314,32.6506,0.0272003,48.3117,0.0191289,36.1028,0.0308584,51.1223,0.0216405,46.2322,0.0269285,55.7165,0.0406269,34.8862,0.0329846,49.3395,0.0195338,40.5763,0.023468,54.4053,0.0243996,51.0518,0.0336182,60.3247,0.0266342,32.6278,0.0662533,50.2069,0.0743164,36.4963,0.0669824,54.6556,0.0621387,46.6418,0.0334411,60.6764,0.0831477,34.1048,0.0225253,46.1301,0.0394072,39.2173,0.0260063,51.6639,0.0206421,53.2009,0.0216499,59.3288,0.0443478,30.253,0.0174426,43.9748,0.0383536,34.3218,0.0206438,47.4921,0.0234303,50.8544,0.0183147,56.7121,0.0410281,29.8339,0.0104141,45.7603,0.0381072,30.4629,0.0205203,47.6573,0.0231403,40.6387,0.0185695,54.2101,0.0348591,30.7601,0.0311446,43.3971,0.0401259,34.6771,0.0429074,47.2929,0.0244122,46.4037,0.0296628,55.0492,0.041647,27.2731,0.0211339,47.925,0.0420011,28.1798,0.0295453,49.6239,0.0250778,33.653,0.0382956,53.6769,0.042875,30.0094,0.0092215,49.0154,0.0391639,33.0671,0.0133886,52.0945,0.0475566,41.257,0.012555,56.3272,0.043901,29.4862,0.0522804,48.7994,0.0492047,31.5125,0.0417396,51.7383,0.0344846,45.8724,0.0279991,60.5149,0.0562233
23-Jan-2018 12:22:00,25.3437,1.98862,37.6662,1.08379,24.2154,0.868694,47.6096,0.641237,24.1324,0.814289,44.3112,0.593842,24.1621,1.21827,42.2001,0.896326,32.9643,0.027523,48.4381,0.0173966,36.2194,0.0310838,51.1236,0.0221633,47.2771,0.0276908,56.1439,0.0412385,34.3467,0.0303423,49.0678,0.0177151,40.0619,0.0238602,54.1228,0.0219802,51.9131,0.0329704,60.6663,0.0304283,32.6075,0.0664133,50.2158,0.0744554,36.1804,0.068601,54.4199,0.0620406,46.5207,0.0327978,60.585,0.083038,33.8024,0.0203849,45.9733,0.039825,39.1529,0.0272752,51.5631,0.0209833,53.4631,0.0243233,59.5174,0.0443266,29.9063,0.0190181,43.5899,0.0378411,34.2561,0.0206893,47.3134,0.0234599,50.6769,0.0161075,56.4749,0.0396036,29.8041,0.012995,45.5934,0.0382492,30.189,0.0210037,47.6111,0.019676,39.7909,0.0165288,53.8959,0.0343072,30.5887,0.0302801,43.1673,0.0387824,34.7056,0.0422971,47.2644,0.0240271,45.9821,0.0294468,54.8073,0.0410282,27.1843,0.0212564,47.7788,0.0407937,28.0892,0.0294916,49.6437,0.0237634,33.6282,0.0397532,53.6513,0.0433526,30.2267,0.0088519,49.1215,0.0395947,33.6966,0.0116715,52.3862,0.0472985,42.6688,0.0104378,56.8417,0.043962,29.3278,0.0520847,48.6904,0.0491095,31.1403,0.0419483,51.3333,0.0344412,45.4531,0.0225546,60.0339,0.0559639
23-Jan-2018 12:23:00,25.3721,1.96263,37.7977,1.08,24.1167,0.871216,47.6256,0.640116,24.1205,0.816418,44.2954,0.594339,24.2324,1.17334,43.1855,0.875802,32.9344,0.0274438,48.425,0.0165238,36.2577,0.030762,51.2102,0.0218037,47.1425,0.0269587,56.0786,0.0409196,34.2741,0.0305638,49.0921,0.0273954,40.4622,0.023394,54.2988,0.0203223,51.6195,0.0334696,60.5998,0.0273308,32.7278,0.0657161,50.2817,0.0747,36.4284,0.0669395,54.5755,0.0623362,46.8523,0.0370671,60.8244,0.0830456,33.7878,0.0231527,45.8807,0.0389236,39.1267,0.0259298,51.542,0.0206794,53.7643,0.0269829,59.5111,0.0448106,29.8941,0.0183135,43.6979,0.0379563,34.0676,0.0208575,47.2778,0.0232428,50.8046,0.0171898,56.6136,0.0409547,29.975,0.00986543,45.8052,0.0383415,30.6795,0.0203995,47.8254,0.0231946,40.701,0.0202573,54.36,0.0359439,31.0334,0.0292531,43.5415,0.0415327,35.445,0.0384022,47.7673,0.0246754,47.2633,0.0255784,55.4313,0.0431711,27.2533,0.0210003,47.8462,0.0414854,28.2262,0.0291856,49.6134,0.0254588,33.8633,0.0388743,53.8093,0.0427502,30.2213,0.00876291,49.1525,0.0403945,33.6533,0.011811,52.5468,0.045133,42.2037,0.0109669,56.7646,0.0433294,29.5015,0.0511404,48.8387,0.0500293,31.437,0.0425703,51.6324,0.0349139,45.825,0.0252257,60.3537,0.055879
23-Jan-2018 12:24:00,25.3308,1.9904,37.5558,1.08139,24.1823,0.855732,47.8892,0.632381,24.1025,0.814744,44.0657,0.590649,24.1304,1.20256,42.7498,0.89278,32.9236,0.02788,48.351,0.0179339,36.0586,0.0310738,50.9564,0.0218623,46.8567,0.0277539,55.8629,0.0409758,34.1539,0.0288203,49.0542,0.0247925,40.1314,0.0222615,54.1836,0.0198249,51.6348,0.0299328,60.7337,0.0290924,32.3407,0.0661565,49.9429,0.0744228,35.8895,0.0694682,54.1269,0.0620867,46.6936,0.0360365,60.7247,0.08307,34.0871,0.022867,46.1714,0.0397279,39.4801,0.0251486,51.8317,0.0208324,53.6327,0.0251784,59.7111,0.0441848,30.0225,0.0183563,43.7644,0.0380582,34.3893,0.0205011,47.6017,0.0235041,51.7101,0.0203448,57.2216,0.0393379,29.7989,0.0124403,45.7579,0.0384591,30.3521,0.0206488,47.5674,0.0236313,40.2992,0.0195662,54.1623,0.0340228,30.6843,0.0309369,43.3399,0.0399565,35.0503,0.0411869,47.5049,0.0252559,46.4202,0.0271106,54.9204,0.0394998,27.1081,0.0212063,47.8134,0.0413346,28.0693,0.0293987,49.6099,0.0240059,33.6568,0.0397982,53.6946,0.0422941,30.0462,0.00641061,48.9668,0.0375144,33.1562,0.0134427,52.0578,0.0466665,43.1236,0.00981817,56.9463,0.0456381,29.2717,0.0522694,48.5891,0.0489447,31.2328,0.0415239,51.3944,0.0347073,45.4196,0.0275704,60.0999,0.0562452
23-Jan-2018 12:25:00,25.3552,1.96383,37.6224,1.07932,24.2064,0.851075,47.72,0.626082,24.0806,0.816435,44.0738,0.591428,24.1967,1.19323,43.0582,0.89036,32.7724,0.0275811,48.3475,0.0188026,36.0083,0.0306808,50.9407,0.0221261,46.7494,0.0269139,55.7729,0.0402781,33.7472,0.0297666,48.9077,0.0262638,40.0539,0.0237895,53.9854,0.018117,51.412,0.0320275,60.2735,0.0327521,32.5638,0.0655889,50.1009,0.0743231,35.9683,0.0687758,54.1699,0.0622628,46.878,0.0363911,60.8206,0.0831664,33.9131,0.0208528,46.0043,0.0397623,39.4472,0.0255094,51.7727,0.0206376,53.9734,0.0227338,59.7798,0.0448375,29.9489,0.0192598,43.6712,0.0388132,34.3092,0.0205489,47.4518,0.0237028,50.7259,0.0157297,56.7336,0.041148,29.7565,0.00784421,45.6013,0.037724,30.4704,0.020425,47.6684,0.0225133,40.3464,0.0211656,54.051,0.0352899,30.7733,0.0299212,43.3274,0.0405678,35.0737,0.04179,47.5808,0.0240898,46.8264,0.029519,55.3007,0.0422144,27.235,0.0210681,47.9677,0.0418153,28.1754,0.0291176,49.6416,0.024612,33.8612,0.0385619,53.8309,0.0435086,30.2308,0.0038657,48.9985,0.0405046,33.2107,0.0119765,52.1472,0.0460927,42.1582,0.0123044,56.6203,0.0427861,29.5389,0.0505433,48.9055,0.0498911,31.487,0.0408068,51.5951,0.0347769,45.3341,0.0278767,60.0241,0.0558535
23-Jan-2018 12:26:00,25.4505,1.98475,37.6442,1.08032,24.2149,0.850841,47.824,0.629013,24.1185,0.814346,44.2284,0.592814,24.2606,1.20224,42.8798,0.892477,32.7413,0.0275199,48.3195,0.0200499,36.0665,0.0310335,51.0347,0.0213222,47.0303,0.0290206,55.9855,0.040911,33.9243,0.0300887,48.9441,0.0250137,40.1401,0.0201795,54.0514,0.0236761,51.5415,0.0333493,60.6375,0.0252782,32.6414,0.0662925,50.2407,0.0744533,36.0911,0.0684429,54.3228,0.0622514,46.6652,0.0323882,60.644,0.0830909,34.1535,0.0238365,46.1113,0.0396505,39.3611,0.026144,51.6433,0.0210221,53.761,0.0205716,59.6328,0.0446874,29.953,0.0187377,43.7491,0.0377818,34.3063,0.0207954,47.5315,0.0231859,51.4141,0.0184963,57.0214,0.040579,29.7547,0.00832661,45.6646,0.038068,30.5123,0.0205818,47.7092,0.0221309,40.5186,0.0198546,54.2391,0.0361594,30.8878,0.0309761,43.4216,0.0402833,35.0383,0.04152,47.5475,0.0239612,46.7561,0.0284461,55.1836,0.041802,27.2437,0.0212022,47.9009,0.0425364,28.1795,0.0293774,49.6948,0.0251584,33.6525,0.0391778,53.7047,0.0428013,29.9365,0.00623782,48.8953,0.0405151,33.2626,0.0127168,52.1989,0.0463956,42.4925,0.0103288,56.8426,0.0438023,29.5146,0.0520497,48.8392,0.0504604,31.446,0.0426654,51.6207,0.0346628,45.7575,0.0261692,60.3254,0.0563764
23-Jan-2018 12:27:00,25.4631,1.97473,37.7491,1.08026,24.2487,0.860191,47.816,0.635219,24.1071,0.81565,44.1667,0.591547,24.2478,1.19657,42.7813,0.889052,32.7809,0.0281048,48.2641,0.0173956,35.9239,0.0311303,50.8942,0.0219595,46.3649,0.0279695,55.5501,0.0412801,34.1679,0.0295603,48.832,0.0212169,39.9676,0.0202849,54.101,0.0213164,51.709,0.03186,60.5531,0.0305227,32.7589,0.0659212,50.3521,0.0744907,36.2041,0.0678208,54.4334,0.0620803,46.3993,0.0330187,60.4671,0.0829315,34.1234,0.0219502,46.1633,0.0395268,39.4202,0.0250737,51.7682,0.0206896,53.474,0.0236441,59.5177,0.0437357,30.0413,0.0181337,43.7868,0.0386637,34.3597,0.0204956,47.5263,0.0230789,51.2027,0.0168355,56.8436,0.0398663,30.0747,0.0120902,45.8312,0.0385955,30.512,0.0207372,47.7656,0.0230473,39.9797,0.0191233,53.9862,0.0340431,30.8363,0.0297268,43.3858,0.040066,35.1697,0.0400588,47.6248,0.0245853,46.9786,0.0282236,55.3476,0.0416456,27.3211,0.020959,47.8035,0.0408872,28.2125,0.0292516,49.5868,0.0238731,33.6941,0.0399645,53.6967,0.0436023,29.9531,0.00562219,48.8293,0.0409322,33.1712,0.0128225,52.0298,0.0485693,42.7847,0.00862958,56.8187,0.0451242,29.5791,0.0516165,48.8634,0.0490421,31.4027,0.043329,51.6333,0.03462,45.9858,0.0225917,60.5239,0.055663
23-Jan-2018 12:28:00,25.4761,1.95662,37.8877,1.08178,24.2688,0.865363,47.9156,0.638455,24.1195,0.815526,44.1748,0.592376,24.3736,1.19793,42.9625,0.887324,32.7358,0.0279435,48.351,0.017366,36.0852,0.031422,51.1329,0.021743,46.5475,0.027326,55.8896,0.0416671,33.5809,0.0284565,48.7139,0.0220633,40.1833,0.020048,54.1203,0.0261234,51.8324,0.0318502,60.744,0.0265541,32.7046,0.0656719,50.2872,0.074686,36.4168,0.0673982,54.6016,0.062211,46.546,0.0347988,60.6711,0.0831146,34.085,0.022684,46.1701,0.0398911,39.3165,0.0247811,51.731,0.0203877,53.7809,0.0225072,59.6385,0.0445178,29.9198,0.0187555,43.7138,0.0381766,34.247,0.0207588,47.4778,0.0230901,51.2176,0.0189408,56.9609,0.0405049,29.8155,0.00514872,45.8196,0.037869,30.6107,0.0206614,47.7837,0.0243215,40.2726,0.0188903,54.1619,0.0355856,31.0139,0.0298211,43.5692,0.0405853,35.2677,0.0402452,47.6735,0.0250999,46.9521,0.0278086,55.2345,0.0414894,27.3576,0.0210666,47.8365,0.0407436,28.3329,0.029122,49.7309,0.0247883,33.9772,0.0394137,53.8728,0.0426654,30.1194,0.0053188,48.9866,0.041132,33.3309,0.0129104,52.234,0.0482657,42.7486,0.0089325,56.9663,0.0456874,29.7189,0.0501047,48.9459,0.0495131,31.6139,0.0412584,51.8436,0.0344691,45.9788,0.024183,60.5787,0.0567889
23-Jan-2018 12:29:00,25.5283,1.98288,37.4132,1.08353,24.3158,0.868048,47.8316,0.639914,24.1325,0.815809,44.4164,0.59266,24.3621,1.1971,42.8845,0.889268,32.8449,0.0274873,48.4162,0.0171312,36.0345,0.0308903,51.0289,0.0221616,46.5645,0.0257075,55.6965,0.0412474,34.2498,0.0298362,49.0771,0.0237727,40.3872,0.0225284,54.1079,0.0226769,51.6929,0.0332236,60.6903,0.0287154,32.977,0.065993,50.5558,0.0745304,36.7898,0.0658642,54.9521,0.0621909,46.1031,0.0294209,60.3854,0.0833986,34.0726,0.0238343,46.2475,0.0399707,39.3146,0.0253134,51.8237,0.0206134,53.5029,0.0264819,59.645,0.0436581,30.0838,0.0180742,43.6233,0.0379528,34.3202,0.0207612,47.5005,0.0232713,51.3735,0.0190642,56.8581,0.0391832,30.2624,0.0136435,45.9444,0.0388458,30.5908,0.0206923,47.902,0.0211679,40.4305,0.0194869,54.2758,0.0343446,30.9152,0.0302759,43.4541,0.0394201,35.0788,0.0415643,47.507,0.0247965,46.8259,0.0293968,55.2044,0.0403088,27.4247,0.0213832,47.9946,0.041183,28.2904,0.0297106,49.7634,0.0242284,33.7859,0.0375875,53.734,0.0436199,29.8498,0.00742832,48.9309,0.0411301,33.1714,0.0132272,52.123,0.0467196,42.0064,0.0124852,56.594,0.0447657,29.565,0.0521832,48.9356,0.0502346,31.4125,0.042506,51.618,0.0344022,45.2505,0.0296163,60.069,0.0559096
23-Jan-2018 12:30:00,25.57,1.97199,37.9614,1.08582,24.3872,0.874888,47.6428,0.643991,24.1205,0.815707,44.1683,0.591514,24.359,1.19446,42.8552,0.88231,32.7131,0.026797,48.6379,0.0197121,36.1796,0.0308196,51.3584,0.0217985,46.5944,0.0283315,56.0747,0.0414573,34.3259,0.0292373,49.1229,0.0194618,40.1132,0.0232552,54.1913,0.0256992,51.19,0.0327933,60.4425,0.0259396,32.9658,0.0661221,50.565,0.0744967,36.575,0.068005,54.7883,0.0620719,46.6779,0.0318832,60.7213,0.0832462,33.991,0.021913,46.1488,0.0404297,39.1137,0.0266224,51.8235,0.0202526,54.0568,0.0260279,59.9971,0.0432785,30.0131,0.0185495,43.6556,0.0378267,34.2174,0.0208906,47.3423,0.0236021,50.3074,0.0134407,56.3738,0.0404781,30.2056,0.0124113,45.9656,0.0394124,30.6124,0.0204944,47.9186,0.0217997,40.2811,0.0206423,54.174,0.0324527,30.843,0.0309389,43.3794,0.0394543,35.0042,0.0435287,47.3935,0.025961,47.2408,0.0272773,55.5284,0.0400137,27.4469,0.0210875,47.9713,0.0414892,28.3709,0.0292094,49.8779,0.0241941,34.057,0.0396141,54.0001,0.0438092,30.0154,0.00640608,49.0046,0.0384574,33.5608,0.0124196,52.3162,0.048586,42.2674,0.0104151,56.7348,0.04475,29.6443,0.0515999,48.8743,0.0494001,31.6469,0.0429901,51.8581,0.0345212,46.0333,0.0226015,60.518,0.0567071
23-Jan-2018 12:31:00,25.6518,1.99735,37.9922,1.08798,24.4838,0.86091,47.9951,0.636883,24.1444,0.813862,44.1092,0.589402,24.4077,1.20929,42.5481,0.890774,32.7804,0.0269131,48.4457,0.0180417,36.0102,0.0309581,51.0717,0.0216574,46.4577,0.0280902,55.7969,0.0416882,33.8097,0.0280989,49.0748,0.0231423,39.9919,0.0241569,54.1395,0.0220862,51.4985,0.032297,60.5793,0.0303143,32.8997,0.0664051,50.5369,0.0745068,36.2768,0.0691174,54.5316,0.0620768,46.6639,0.0320637,60.6544,0.0831602,34.1823,0.0212299,46.2678,0.0401669,39.5244,0.0271061,52.092,0.0200866,53.7743,0.0188909,60.0581,0.0432912,30.2332,0.0184744,43.8763,0.0380277,34.5291,0.0208042,47.5774,0.0232906,51.5698,0.0201699,57.1386,0.0400597,30.1762,0.0107106,45.9831,0.0382027,30.5597,0.0207698,47.9354,0.0211785,39.9141,0.0183771,54.1691,0.0328509,30.8447,0.0314241,43.4272,0.0395274,35.1159,0.0434704,47.5675,0.0251185,46.0331,0.031438,55.0548,0.0402831,27.4583,0.0213094,48.0412,0.041204,28.3562,0.0295085,49.8904,0.0234741,33.9122,0.0402983,53.9372,0.0436887,29.8848,0.00696077,49.0008,0.0398787,33.8996,0.0119215,52.5047,0.0482673,42.4298,0.00924113,56.8311,0.0457042,29.6314,0.0525643,48.9294,0.0495505,31.4765,0.0440681,51.7096,0.0343682,45.772,0.0233422,60.3585,0.0565259
23-Jan-2018 12:32:00,25.6539,1.98314,37.8565,1.0859,24.4491,0.862282,47.9062,0.637299,24.1539,0.814905,44.3379,0.591066,24.4019,1.2198,42.6668,0.898004,32.8145,0.0273058,48.5834,0.0194436,36.1165,0.0312153,51.1807,0.0222721,46.4893,0.0280523,55.8788,0.041121,34.148,0.0293075,49.0635,0.0247455,40.4508,0.0222203,54.2311,0.0224019,51.7154,0.030851,60.708,0.0275121,33.1679,0.0662964,50.7764,0.0745464,36.7294,0.0681124,54.9333,0.0622326,46.4925,0.028954,60.6054,0.083487,34.2423,0.0235383,46.2671,0.0401104,39.4669,0.0274331,52.0199,0.0205587,53.5422,0.0241063,59.8142,0.0436187,30.1967,0.0182355,43.8236,0.0381938,34.5261,0.0206954,47.6669,0.023027,50.7802,0.0165078,56.6426,0.0403448,29.996,0.0108187,45.871,0.0388917,30.4876,0.0207543,47.776,0.0229076,40.0999,0.019529,54.1041,0.0333209,30.7502,0.0316296,43.3507,0.039874,34.756,0.0442124,47.2356,0.0257772,46.6834,0.0297901,55.2829,0.0404611,27.5386,0.0212469,48.1401,0.0409256,28.4038,0.029468,49.8812,0.0233725,33.9405,0.0392316,53.9445,0.0441081,30.0641,0.0058613,49.0423,0.0408479,33.2981,0.0127066,52.2665,0.0475487,42.9325,0.00956412,57.0604,0.0441113,29.6813,0.0525595,48.997,0.0502434,31.6341,0.0410332,51.803,0.0345293,46.0313,0.0247224,60.5319,0.0566646
23-Jan-2018 12:33:00,25.5773,1.96135,37.8831,1.08329,24.5292,0.852231,48.1442,0.629021,24.1549,0.816511,44.4024,0.589282,24.4132,1.21523,42.7741,0.896219,32.8324,0.0274198,48.5685,0.0187438,36.1868,0.0312098,51.2108,0.0216733,47.1078,0.0279034,56.0518,0.0416675,34.3483,0.028847,49.1913,0.0192645,40.7524,0.0184498,54.5741,0.0274689,51.7198,0.0321261,60.7611,0.0279124,33.0885,0.0660213,50.6617,0.0746614,36.7721,0.0666456,54.9931,0.0623036,46.6833,0.0320802,60.689,0.0834312,34.5045,0.0230119,46.5366,0.040155,39.7968,0.0260963,52.2332,0.0205018,54.1882,0.0248147,60.2045,0.0440571,30.354,0.0183192,44.073,0.0383602,34.7499,0.0206371,47.7696,0.0230804,51.4088,0.0196889,57.1596,0.0410577,30.0734,0.0112648,45.9167,0.0389271,30.5197,0.0207988,47.8444,0.0207175,40.0429,0.0194328,54.0534,0.0324513,30.8688,0.0295917,43.4093,0.0397884,34.9131,0.0432485,47.4832,0.024401,46.6311,0.0303015,55.3386,0.0411441,27.4934,0.0210745,48.0824,0.0405773,28.4257,0.029131,49.8681,0.0236649,33.9548,0.039376,53.9711,0.0442519,30.1326,0.00617214,49.0444,0.0390941,33.6614,0.0114104,52.3284,0.0509703,43.0094,0.0102844,56.9347,0.0466906,29.7639,0.05066,48.9937,0.04894,31.5806,0.0410037,51.8136,0.0343422,45.8645,0.0233801,60.518,0.0566291
23-Jan-2018 12:34:00,25.5712,1.97395,37.928,1.08475,24.5009,0.86095,48.0842,0.636161,24.1411,0.814864,44.2234,0.589838,24.4304,1.20168,42.7402,0.890375,32.8127,0.0273346,48.4262,0.0184055,35.9297,0.0309144,50.9835,0.0219087,46.3537,0.029036,55.7636,0.041773,33.6978,0.0285208,48.9712,0.0241694,40.2475,0.022183,54.226,0.0216481,51.4421,0.0314572,60.6439,0.02573,32.8991,0.0655875,50.5148,0.0746981,36.6615,0.0674358,54.8383,0.0622635,47.0979,0.0349679,61.0504,0.0832577,34.3447,0.0233683,46.3631,0.0397639,39.7749,0.0255449,52.2347,0.0205159,54.1632,0.0221757,60.0552,0.0439343,30.23,0.018632,43.9415,0.0382644,34.6092,0.0206412,47.5617,0.023044,51.3895,0.0186702,56.9173,0.0392986,30.2921,0.012899,46.1183,0.0382028,30.665,0.0207609,48.0005,0.0202782,40.257,0.0189767,54.3078,0.0346915,31.0363,0.0307665,43.5597,0.0396764,35.382,0.041191,47.8214,0.0238641,46.8179,0.0281046,55.4092,0.0415156,27.4276,0.0213078,47.9879,0.0407403,28.4127,0.0293294,49.8899,0.0234183,34.05,0.0391763,54.0652,0.0445736,30.1948,0.00527342,49.0251,0.0394409,33.1238,0.0143037,51.9435,0.0488276,42.7595,0.00840558,56.8299,0.045798,29.5824,0.0521774,48.8851,0.049232,31.3911,0.042668,51.6161,0.0344577,44.8899,0.0278939,59.8092,0.0565084
23-Jan-2018 12:35:00,25.5904,1.96755,37.9291,1.07869,24.4082,0.86849,47.6336,0.638583,24.1157,0.815729,44.2184,0.592,24.44,1.20726,42.8213,0.893505,32.869,0.0277786,48.5376,0.0188829,36.0569,0.030539,51.1549,0.0216171,46.7485,0.0270216,55.8999,0.0415396,33.9702,0.0288998,48.8995,0.0209145,39.8841,0.0225654,53.927,0.022164,51.1881,0.0311141,60.2642,0.0279076,32.8333,0.0656968,50.3751,0.0744075,36.4476,0.0673449,54.6447,0.062249,46.9696,0.0342341,60.8804,0.0830764,34.272,0.0227545,46.2594,0.0401839,39.4215,0.0276168,51.8928,0.0204683,53.9463,0.0245638,59.8071,0.0441899,30.1134,0.0186553,43.7834,0.0383536,34.3634,0.020741,47.5102,0.0232494,50.3389,0.0158088,56.38,0.0407482,30.0788,0.0103188,45.8245,0.0381483,30.5767,0.0207445,47.7776,0.0226901,40.5103,0.0190533,54.29,0.0347537,30.929,0.0310017,43.4707,0.0402585,35.1147,0.0425319,47.5434,0.0245581,46.3396,0.030303,55.1338,0.041473,27.4522,0.0209383,48.0552,0.0415106,28.3824,0.0292538,49.8414,0.0249882,33.9095,0.0389749,53.9358,0.0423429,30.0353,0.00587417,48.9546,0.0393706,33.7592,0.0111262,52.3867,0.0470532,42.4202,0.0101277,56.6628,0.0439846,29.6959,0.0516205,48.9856,0.0493013,31.6301,0.0416421,51.8422,0.0344042,46.0338,0.0227368,60.5477,0.0564738
23-Jan-2018 12:36:00,25.542,2.00204,37.7612,1.08409,24.3329,0.870074,47.796,0.64438,24.1248,0.813087,43.9948,0.591484,24.3342,1.20596,42.7145,0.89238,32.6972,0.0275692,48.3195,0.0189848,36.0343,0.0311944,51.0151,0.0218677,46.3548,0.0284145,55.7168,0.0412072,34.0853,0.0288554,48.8459,0.0208029,39.8872,0.0247606,54.089,0.0242274,51.2007,0.033464,60.4504,0.0278413,32.5948,0.0666696,50.2649,0.0744029,36.3353,0.0681779,54.5611,0.0619869,46.4285,0.0329225,60.4521,0.0831008,34.1808,0.0230856,46.23,0.040072,39.4414,0.0250987,51.949,0.0201908,53.8484,0.0268575,59.8288,0.0432922,30.0327,0.0184888,43.7769,0.0384768,34.2861,0.0208788,47.4513,0.0232773,50.8514,0.0163899,56.6762,0.0405125,29.9366,0.00952765,45.8786,0.038348,30.529,0.0206349,47.7743,0.0232958,39.9706,0.0202533,54.0377,0.0346253,30.7761,0.0309706,43.4205,0.0404834,34.6833,0.0440216,47.25,0.0255294,46.5481,0.0311718,55.1408,0.039994,27.3258,0.0212661,47.7675,0.0409491,28.2207,0.0295882,49.7317,0.0239028,33.7296,0.0401044,53.7832,0.0440837,30.0009,0.00587725,48.8533,0.0416967,33.475,0.0128784,52.1864,0.0490511,42.0309,0.0100057,56.5443,0.0453299,29.601,0.052011,48.8346,0.0494746,31.5347,0.0434957,51.7542,0.0344957,45.9447,0.0236586,60.4565,0.0562793
