time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
23-Jan-2018 12:37:00,25.5565,1.97407,37.6192,1.07971,24.3079,0.865177,47.6896,0.636567,24.1235,0.816448,44.4208,0.592597,24.3671,1.20447,42.8861,0.895638,32.845,0.0273733,48.5489,0.0190446,36.1802,0.0302325,51.2064,0.0216732,46.9242,0.0252521,55.9814,0.0415455,33.953,0.0283885,48.9292,0.0230108,39.7477,0.0189468,53.9718,0.0263097,51.6024,0.0328974,60.5692,0.028755,32.7557,0.0660122,50.3319,0.0744117,36.4713,0.0673537,54.6567,0.0621104,46.6027,0.0342076,60.693,0.083191,34.1391,0.0237297,46.1614,0.0394321,39.2626,0.0269329,51.7758,0.0204928,53.4787,0.0247456,59.6054,0.0438226,30.1064,0.0180958,43.88,0.0381869,34.3393,0.0207273,47.5207,0.023481,50.3484,0.0161519,56.4817,0.0400789,29.9797,0.00907446,45.8984,0.0375975,30.5657,0.0208332,47.7396,0.0240817,40.3819,0.0197041,54.2265,0.0343373,30.9678,0.0301808,43.5773,0.0403062,35.2035,0.0404651,47.6847,0.0246419,46.4345,0.0292158,55.0914,0.0403102,27.4055,0.0210555,47.9514,0.0413535,28.3294,0.0293648,49.7439,0.0244659,33.9245,0.0387548,53.8604,0.0434775,30.0185,0.00587999,48.9445,0.039452,33.8762,0.0108466,52.4707,0.0482149,42.9906,0.0103819,56.9907,0.0450843,29.6475,0.0515144,48.9373,0.0489662,31.574,0.0410641,51.8422,0.0345032,45.9368,0.0240915,60.5906,0.0565835
23-Jan-2018 12:38:00,25.4611,1.97402,37.7917,1.07948,24.3269,0.868287,47.7973,0.637737,24.1094,0.815998,44.337,0.59292,24.3355,1.17659,43.2353,0.876012,32.8442,0.0276001,48.412,0.0176563,36.2225,0.0310488,51.1688,0.0220079,47.1634,0.0281943,56.1403,0.0411729,34.051,0.0284381,49.0817,0.0254812,39.8114,0.0222544,54.0044,0.019032,51.6053,0.0338156,60.5486,0.0291701,32.6928,0.0661589,50.2235,0.0744193,36.566,0.066774,54.7429,0.0622445,46.5114,0.0317659,60.6552,0.0833686,34.1219,0.022599,46.2097,0.0398159,39.6228,0.0259208,51.9387,0.0208138,53.7938,0.0238174,59.8355,0.0445549,30.0331,0.018692,43.7278,0.0385433,34.3236,0.0207718,47.4349,0.0235487,50.994,0.0141873,56.7788,0.0398412,30.03,0.00804563,45.854,0.0383544,30.7475,0.0204348,48.0163,0.0213406,40.5703,0.0191373,54.5662,0.0366662,31.1126,0.0308546,43.6604,0.0402249,35.6529,0.0393129,48.0151,0.0244192,47.2636,0.0270809,55.5547,0.040346,27.3242,0.0210417,48.0914,0.0412947,28.2451,0.0293555,49.7137,0.0251841,33.8169,0.0386495,53.8593,0.0424258,30.1312,0.00520517,49.0604,0.0390272,33.659,0.0117458,52.5115,0.0447525,42.6835,0.0104524,56.9966,0.0438642,29.5741,0.0523406,48.9318,0.0494008,31.6132,0.0427198,51.7658,0.0346736,46.0607,0.0236106,60.5439,0.0565598
23-Jan-2018 12:39:00,25.4512,1.9765,37.467,1.07724,24.2258,0.879777,47.5107,0.646507,24.105,0.816164,44.1347,0.589689,24.2977,1.19865,43.037,0.89045,32.8222,0.027836,48.3991,0.0168522,36.0502,0.0310906,51.049,0.0221105,46.6434,0.0288286,55.836,0.040682,34.0744,0.0293017,49.1019,0.0263838,39.8585,0.0231195,54.0812,0.0206261,51.5275,0.0329905,60.5138,0.0289893,32.7646,0.066003,50.3359,0.0746296,36.4762,0.0672283,54.6696,0.0620821,46.3469,0.0311901,60.5053,0.083256,33.9682,0.0241675,46.0049,0.0404251,39.0194,0.0271357,51.6416,0.0204532,52.9327,0.0228375,59.3251,0.0434737,29.9796,0.0176817,43.6803,0.0382159,34.1008,0.020695,47.2813,0.0235904,50.4229,0.0170549,56.3727,0.0391128,30.0853,0.0123372,45.8685,0.0392594,30.5663,0.0205837,47.7768,0.0235652,40.8253,0.0204198,54.2652,0.033619,30.9422,0.0298061,43.4568,0.0398161,34.9302,0.0407969,47.3772,0.0258998,47.0768,0.0272428,55.2939,0.0393449,27.313,0.0210405,47.9493,0.040399,28.2032,0.0293738,49.7194,0.0251842,33.7121,0.0381416,53.7051,0.0418705,30.0981,0.00532576,49.06,0.0382259,33.2747,0.012144,52.228,0.0458187,42.2448,0.0104137,56.6484,0.045015,29.5688,0.0514827,48.8622,0.0489373,31.5282,0.0407838,51.6913,0.0345688,45.6157,0.024407,60.2833,0.0566009
23-Jan-2018 12:40:00,25.462,1.97087,37.8717,1.08279,24.1748,0.87417,47.589,0.642795,24.1137,0.816802,44.0515,0.589641,24.19,1.17843,43.0576,0.875819,32.733,0.0276354,48.358,0.0187626,35.994,0.0309942,51.0102,0.0218386,46.3807,0.0277922,55.7357,0.0416552,34.2633,0.0293816,48.9992,0.0227488,40.3134,0.0233768,54.1427,0.0207094,51.1784,0.0332636,60.3272,0.0273049,32.8363,0.0658801,50.426,0.0744601,36.4488,0.0672854,54.6108,0.0621781,46.8689,0.0319074,60.8293,0.0831113,33.8216,0.0247427,45.9885,0.0399965,38.9141,0.0269685,51.558,0.0205251,53.1686,0.0213771,59.4331,0.0432931,29.8748,0.0177696,43.5301,0.0387035,34.0888,0.0206724,47.2198,0.0230315,50.4487,0.0183086,56.3563,0.0398998,30.0408,0.0113862,45.8425,0.0383996,30.6191,0.020153,47.9242,0.0222414,40.619,0.0202048,54.2258,0.0327795,30.8609,0.0307447,43.4326,0.0396803,35.2183,0.0414393,47.5963,0.024844,46.9807,0.0270759,55.3516,0.0404386,27.3393,0.021082,47.8509,0.0414157,28.278,0.0292148,49.7295,0.0239939,33.8852,0.0392627,53.8769,0.0429905,29.7829,0.00727209,48.8121,0.039157,33.1131,0.0137801,52.0121,0.0476294,42.3393,0.00916996,56.71,0.0445848,29.526,0.0517111,48.8347,0.0494653,31.3734,0.0435395,51.5514,0.0345545,45.6402,0.0264826,60.2185,0.0561252
23-Jan-2018 12:41:00,25.3613,1.97306,37.5571,1.07947,24.1264,0.874363,47.3175,0.643935,24.1005,0.815788,44.0491,0.59215,24.146,1.2036,42.7381,0.891312,32.5955,0.0273214,48.2793,0.0177553,35.9225,0.0311618,50.975,0.0217445,46.3836,0.0264239,55.6473,0.0409385,33.5736,0.028988,48.8678,0.0239567,39.9942,0.0213023,53.9246,0.0233834,51.0293,0.0295417,60.2461,0.0267402,32.7385,0.0655555,50.2935,0.0743862,36.3492,0.0673233,54.5419,0.0621695,46.7051,0.0302403,60.6456,0.083145,33.7881,0.0238435,45.9262,0.0393611,38.8697,0.0252506,51.3999,0.0206928,52.8203,0.0206981,59.1107,0.0440236,29.8746,0.0174891,43.5152,0.0382692,33.9655,0.0208191,47.2062,0.0233525,50.1212,0.017185,56.2125,0.0394134,29.7935,0.0112703,45.6537,0.039093,30.3668,0.0207156,47.5889,0.0237019,40.2529,0.0179644,54.0743,0.0341071,30.7152,0.0295695,43.2654,0.0399992,34.7287,0.0418227,47.2224,0.0257574,47.1462,0.0283427,55.3789,0.0394397,27.2209,0.0211349,47.9919,0.0421795,28.122,0.0293993,49.6214,0.02439,33.5277,0.0377023,53.5398,0.0423416,30.0108,0.00499158,48.9176,0.0382947,32.848,0.0127464,51.877,0.0464816,42.8627,0.0105618,56.791,0.0436138,29.4091,0.0513912,48.7052,0.0490725,31.3558,0.0400963,51.5344,0.0344491,45.7839,0.0231937,60.2899,0.056346
23-Jan-2018 12:42:00,25.365,1.97524,37.6583,1.08137,24.1621,0.857655,47.6853,0.631162,24.1226,0.815587,44.3798,0.590774,24.1162,1.20652,42.7291,0.893281,32.8539,0.0275377,48.355,0.0157853,36.1802,0.0307786,51.0562,0.0218319,47.4671,0.0270392,56.1095,0.0405125,34.0278,0.0295066,48.8935,0.0205932,39.8052,0.0215345,54.2684,0.0220764,51.7768,0.0351473,60.7155,0.0271811,32.53,0.0653621,50.1372,0.0747317,36.1877,0.067778,54.4065,0.0620501,46.5866,0.0325259,60.5229,0.0829803,33.9539,0.0216805,45.9966,0.0401936,39.4484,0.0262681,51.8254,0.0202931,54.1688,0.0249503,59.9625,0.0446054,29.8916,0.0191654,43.7681,0.0377613,34.3326,0.020648,47.4322,0.0234137,51.0938,0.0149357,56.8448,0.038998,29.5363,0.00937137,45.3955,0.0385007,30.2445,0.0205631,47.5565,0.0214989,40.1931,0.0184214,54.0736,0.0342971,30.4325,0.0304012,43.0367,0.0397847,34.407,0.0445185,47.0789,0.0238007,46.0194,0.0315827,54.9507,0.0418735,27.1478,0.0211412,47.7272,0.041167,28.0867,0.0293608,49.4821,0.0245886,33.6061,0.0388831,53.6819,0.0424926,30.1,0.00650061,49.0307,0.0389813,33.9226,0.0115897,52.4706,0.0478888,43.6322,0.00959278,57.211,0.04459,29.3772,0.0517246,48.7049,0.0490196,31.3359,0.0422042,51.5576,0.0343873,45.9438,0.0214135,60.4353,0.0563302
23-Jan-2018 12:43:00,25.3553,1.97201,37.6759,1.08312,24.2594,0.847714,47.8198,0.624283,24.1147,0.815525,44.1562,0.591588,24.132,1.20153,42.7449,0.890775,32.876,0.0275641,48.4765,0.0177709,36.1564,0.0313536,51.1499,0.022044,46.7458,0.029495,55.939,0.0412356,34.1528,0.0291751,49.0507,0.0237395,39.8284,0.0257016,54.0686,0.0238401,51.5274,0.0352331,60.5131,0.0272681,32.4733,0.0655282,50.0605,0.0745878,35.9938,0.0684741,54.2125,0.062158,46.6367,0.035335,60.6518,0.0832196,34.0622,0.0217915,46.0789,0.0391873,39.6034,0.024997,51.9801,0.0203908,54.4996,0.0240181,59.9581,0.0436827,29.9256,0.0194707,43.7337,0.0383696,34.3469,0.020795,47.443,0.0232771,50.8052,0.0175254,56.7033,0.0415377,29.7438,0.010694,45.6665,0.0379046,30.3735,0.0205507,47.6167,0.0230416,40.207,0.019078,54.0648,0.0359325,30.7248,0.0297628,43.2988,0.0407961,34.8644,0.0413077,47.3838,0.0246718,46.8321,0.0281686,55.2393,0.0429739,27.1077,0.021415,47.7307,0.0410529,28.1419,0.0292712,49.5317,0.0237085,33.7496,0.0389964,53.7194,0.043499,30.1866,0.00753995,49.0477,0.0405296,33.7592,0.0118937,52.2998,0.0498778,42.1634,0.011087,56.6164,0.0452192,29.3829,0.0515263,48.7455,0.0497493,31.3931,0.041084,51.6197,0.0345258,45.5746,0.0271319,60.1289,0.0561761
23-Jan-2018 12:44:00,25.3719,1.95854,37.862,1.08211,24.2223,0.850009,47.7905,0.62638,24.1157,0.816935,44.2851,0.593272,24.1046,1.20548,42.4844,0.888765,32.8331,0.0279788,48.4188,0.018309,36.1319,0.0310056,51.1115,0.0218436,46.7594,0.0271526,55.8641,0.042114,34.3303,0.030428,48.9884,0.0245235,40.4512,0.0212338,54.1343,0.0234328,51.4198,0.0322372,60.4317,0.0265388,32.6553,0.0656854,50.2748,0.0745644,36.1554,0.0677815,54.3599,0.0621434,46.7308,0.0338071,60.6435,0.0832841,33.9127,0.0215249,46.0704,0.0397738,39.5132,0.0257632,51.9134,0.0206301,54.0102,0.0256289,59.9442,0.0426257,29.9794,0.0190829,43.6184,0.0380773,34.3942,0.0206242,47.522,0.0230957,50.2924,0.0147193,56.5039,0.0408748,29.5819,0.00718264,45.5343,0.0393961,30.2448,0.0206054,47.5083,0.0222827,39.5779,0.0192549,53.6886,0.0340596,30.5468,0.0297906,43.1661,0.0396918,34.8314,0.0426463,47.3263,0.0250175,46.2404,0.0306157,55.0669,0.0405925,27.2004,0.0209682,47.7004,0.0403711,28.1838,0.0290372,49.5778,0.0235468,33.8858,0.0392398,53.8262,0.0439939,29.8795,0.00737353,48.8285,0.0415345,33.0468,0.0128735,51.9989,0.0489129,42.2522,0.0101905,56.5847,0.0450358,29.5143,0.050822,48.7361,0.049649,31.4839,0.0412303,51.6786,0.0344547,45.8395,0.0212558,60.3116,0.0561934
23-Jan-2018 12:45:00,25.4531,1.97672,37.8917,1.08758,24.2284,0.846124,47.882,0.625553,24.1429,0.814409,44.361,0.591386,24.2092,1.19825,42.5954,0.882772,32.7436,0.0280306,48.417,0.0190211,36.0359,0.031591,51.0566,0.0220671,46.6024,0.028166,55.8704,0.0421906,34.2612,0.0303663,49.0021,0.0232389,40.4843,0.0236986,54.0663,0.0242018,51.2186,0.0319537,60.3526,0.0300192,32.8237,0.0659645,50.4741,0.0747067,36.4325,0.0675447,54.6223,0.0621272,46.6627,0.0329918,60.6044,0.0833088,34.1555,0.0218713,46.2687,0.0398344,39.5448,0.0268974,52.1154,0.020498,53.9507,0.0256128,60.0187,0.0427191,30.1174,0.0182204,43.7018,0.0388109,34.5076,0.0204874,47.5714,0.0232027,51.5321,0.0222237,57.0156,0.0398453,30.1542,0.0146486,45.8694,0.039894,30.4203,0.0204267,47.8052,0.019508,39.7436,0.0197141,54.048,0.0341116,30.6498,0.030337,43.2478,0.0391971,34.7526,0.0440331,47.2984,0.024808,46.2792,0.0298264,55.0579,0.039831,27.2966,0.0212206,47.6476,0.0400894,28.2485,0.0292884,49.6782,0.0226978,33.9192,0.0392808,53.923,0.044015,29.9177,0.00620557,48.7505,0.042325,33.0405,0.0147124,51.9554,0.0494294,42.5938,0.0101207,56.8596,0.0445243,29.4944,0.0521608,48.7372,0.0495974,31.2457,0.0446339,51.4246,0.0344375,45.4587,0.0259299,60.0732,0.0564498
23-Jan-2018 12:46:00,25.4936,1.95824,38.0173,1.08251,24.2526,0.861141,47.7099,0.634434,24.0953,0.817096,44.0459,0.591079,24.236,1.19843,42.7946,0.884998,32.8237,0.0271111,48.4444,0.0196044,36.0238,0.0307404,51.011,0.021757,46.161,0.0277788,55.5692,0.0416085,33.852,0.0287475,48.8041,0.0215195,39.8006,0.0232804,53.8833,0.0251327,50.925,0.0332935,60.1207,0.0290639,32.8821,0.0655912,50.4785,0.0744326,36.3525,0.0676223,54.5694,0.0622024,46.9721,0.0345117,60.8831,0.0833315,33.9893,0.0214128,46.0705,0.0397563,39.2425,0.0258068,51.7802,0.0204405,53.6415,0.0195821,59.6684,0.0433651,29.9705,0.0186521,43.6713,0.0378853,34.1997,0.0207265,47.3375,0.0233971,50.6826,0.0181436,56.5174,0.0397347,29.6319,0.00912417,45.6498,0.0394472,30.4484,0.0204713,47.8012,0.0207929,40.2123,0.0184818,54.1952,0.0328556,30.6691,0.0307411,43.2148,0.0391957,34.7227,0.0437233,47.2801,0.0246581,46.445,0.0310493,55.2035,0.0398353,27.428,0.020667,48.0098,0.0409156,28.3124,0.0291897,49.7832,0.0230014,34.0023,0.0386121,53.9531,0.0438305,30.125,0.00760537,49.0422,0.0397542,33.483,0.0124086,52.1651,0.0508914,42.1768,0.0102506,56.6436,0.0446554,29.649,0.049848,48.8585,0.0495567,31.6358,0.0417419,51.7796,0.0346317,46.3511,0.0206502,60.6772,0.0561443
23-Jan-2018 12:47:00,25.5534,1.97855,37.6763,1.08093,24.3744,0.854261,47.8921,0.630493,24.1437,0.81671,44.3898,0.592024,24.3728,1.20331,42.9492,0.892435,32.8029,0.0275336,48.4183,0.0183479,36.1995,0.0310308,51.1792,0.0216613,46.8716,0.0278024,56.0035,0.0414843,34.6063,0.0291716,49.323,0.0227351,40.4312,0.0197972,54.2758,0.0231037,51.4035,0.0326142,60.5964,0.027885,32.9189,0.0660576,50.5365,0.0746074,36.4881,0.0677194,54.6943,0.0622405,46.4534,0.0314469,60.6141,0.0832861,34.2568,0.0223912,46.3627,0.0399206,39.4811,0.0252707,51.9636,0.0203102,53.9675,0.0257207,59.916,0.0434331,30.1924,0.0183072,43.8525,0.0383227,34.4841,0.0205823,47.6835,0.0231132,51.1886,0.0169229,56.9657,0.0411438,29.8834,0.00869429,45.8679,0.0384041,30.5965,0.0207907,47.8104,0.0237992,40.2317,0.0196659,54.0568,0.0333109,30.9494,0.0307002,43.5922,0.0396679,35.2693,0.0408963,47.6523,0.026047,46.956,0.030338,55.4368,0.0406458,27.4234,0.021154,47.9694,0.0410798,28.3068,0.0293816,49.7838,0.0246416,33.8641,0.0386122,53.8633,0.043919,29.9742,0.00755947,48.9414,0.0406369,33.2713,0.0137627,52.2307,0.0474009,42.7301,0.00940632,56.9424,0.0454963,29.5731,0.052542,48.8639,0.04963,31.5748,0.0409613,51.7824,0.0346502,45.9789,0.0229136,60.5822,0.0564465
23-Jan-2018 12:48:00,25.5639,1.98226,37.8285,1.08157,24.5632,0.848023,48.1036,0.628739,24.1306,0.814059,44.0817,0.58911,24.427,1.21279,42.7826,0.896525,32.9469,0.027742,48.6067,0.0183109,36.3074,0.0314454,51.3533,0.0218106,46.8712,0.0289504,56.2081,0.0405786,34.1854,0.0290477,49.1683,0.0261759,39.7912,0.025645,53.9197,0.0237154,51.6285,0.033441,60.8732,0.0256215,32.9066,0.0662138,50.4716,0.074425,36.6463,0.0673408,54.8169,0.0622897,46.8876,0.0350389,60.9848,0.0833637,34.4184,0.0209223,46.4759,0.0396489,39.9028,0.0257503,52.3126,0.0206319,54.3317,0.0259022,60.2951,0.0445102,30.3222,0.0192953,43.9614,0.0380188,34.7785,0.0205453,47.8472,0.0231363,52.1172,0.0191861,57.4184,0.0401396,30.1738,0.0121294,45.9067,0.0381831,30.564,0.0207338,47.7862,0.0217219,40.5417,0.0191833,54.2715,0.0340296,30.8863,0.0304465,43.4662,0.0402254,34.83,0.0433047,47.3566,0.0248065,47.2792,0.0280786,55.5518,0.0414094,27.4188,0.0212136,48.0963,0.0414531,28.3511,0.0294208,49.907,0.0239491,33.8428,0.0391451,53.9146,0.0426845,30.2491,0.00590081,49.139,0.0407968,33.6944,0.0119972,52.4774,0.0464771,42.4727,0.00909684,56.83,0.0453472,29.6248,0.0524905,48.9829,0.0501638,31.5127,0.0419531,51.6731,0.0346211,45.4316,0.0229709,60.1192,0.0558028
23-Jan-2018 12:49:00,25.6531,1.98444,37.894,1.08419,24.4779,0.856747,48.0714,0.63289,24.1637,0.81489,44.4473,0.592363,24.5361,1.21239,42.84,0.89769,32.85,0.0273965,48.4407,0.0183763,36.1767,0.0309772,51.1634,0.0214806,46.9123,0.0271073,56.0058,0.0408858,34.347,0.0285322,49.4126,0.0259117,40.2015,0.0202656,54.2951,0.0215738,51.9129,0.0327809,60.8683,0.0280011,32.7602,0.066266,50.3592,0.0745167,36.4097,0.0686565,54.6148,0.0621909,46.7266,0.0335188,60.83,0.0833526,34.1566,0.023003,46.3248,0.0383956,39.402,0.0249585,51.8239,0.0207903,53.1698,0.0198318,59.4847,0.0439386,30.2605,0.0182691,43.9059,0.0381939,34.521,0.0206794,47.6791,0.0228124,51.9275,0.0176252,57.3244,0.0403192,30.2589,0.010365,46.0127,0.0383397,30.6779,0.0209242,47.8708,0.0219604,40.3146,0.019196,54.3424,0.0368689,31.0789,0.029853,43.6638,0.0410233,35.4092,0.039773,47.7791,0.0241987,46.6386,0.0277482,55.1757,0.0420414,27.4842,0.0210712,48.0525,0.0410084,28.4343,0.029346,49.8274,0.0238126,34.096,0.0401382,54.1125,0.0437621,30.0987,0.00573682,49.0067,0.0405586,33.2405,0.0124299,52.2197,0.046181,42.2896,0.0112611,56.837,0.0440091,29.7923,0.0514836,49.1151,0.0501525,31.6678,0.0418695,51.8813,0.0344743,45.4882,0.0245714,60.2761,0.0560497
23-Jan-2018 12:50:00,25.647,1.99145,37.6488,1.08293,24.3704,0.875449,47.539,0.640339,24.1378,0.815067,44.4674,0.594702,24.4158,1.2433,42.1577,0.910985,33.0376,0.0277862,48.6582,0.0168106,36.2841,0.0309873,51.2892,0.0217993,47.6891,0.0276914,56.3664,0.0413681,34.0067,0.0280592,49.0158,0.0222431,40.0345,0.0195724,54.2767,0.0189064,51.6413,0.0306506,60.3938,0.0321802,32.9272,0.0663818,50.5121,0.0745417,36.6222,0.0675465,54.8429,0.0621123,46.4345,0.0287153,60.5356,0.0832068,34.0587,0.022197,46.2075,0.0394186,39.3592,0.0273641,51.869,0.0204184,53.6837,0.0205503,59.6989,0.0439999,30.0875,0.0185057,43.834,0.0381377,34.3776,0.0206738,47.3921,0.0233808,50.6836,0.0159689,56.6509,0.03929,30.0451,0.0106807,45.8029,0.0387605,30.2889,0.0209668,47.6364,0.0204182,39.9224,0.0192482,53.9264,0.0320848,30.6062,0.0320151,43.232,0.0393812,34.5377,0.0457895,47.1583,0.0238532,45.7156,0.0310058,54.8146,0.0397754,27.4789,0.0212235,48.113,0.0403816,28.374,0.0294869,49.8853,0.0237553,33.784,0.0398733,53.8196,0.0419563,30.2909,0.00521526,49.2149,0.0385697,33.7577,0.0111336,52.4927,0.0466013,42.3388,0.0100842,56.8587,0.0436156,29.7461,0.0515915,49.0181,0.0483266,31.4989,0.0407386,51.6894,0.0344637,45.8479,0.0243106,60.3384,0.0556008
23-Jan-2018 12:51:00,25.5561,1.98068,37.588,1.08131,24.4641,0.879878,47.6381,0.647529,24.1477,0.814514,44.2674,0.591357,24.5285,1.22153,42.8864,0.905025,33.0114,0.0276962,48.522,0.0177002,36.1864,0.0313349,51.1332,0.0218922,47.1302,0.0264417,56.0509,0.0410159,33.8917,0.0286894,48.8075,0.0200576,40.0454,0.0255985,54.2334,0.0240343,51.9234,0.0336954,60.7403,0.0281738,32.8005,0.0663486,50.3756,0.0744625,36.3754,0.0680334,54.6058,0.0620549,46.8009,0.0327956,60.8022,0.0830834,34.2079,0.0250449,46.2071,0.0396121,39.3028,0.0271415,51.7638,0.0205215,53.9229,0.0279332,59.748,0.0443463,30.1642,0.0180545,43.9313,0.0381349,34.3514,0.0207926,47.4793,0.0234417,50.3718,0.016328,56.4089,0.0390349,30.1424,0.0103767,45.9944,0.0381156,30.6273,0.0209304,47.8122,0.0234906,40.7522,0.0204772,54.386,0.0348943,31.058,0.0297556,43.6038,0.0407224,35.2179,0.0415033,47.6566,0.0243941,46.7886,0.0284509,55.1663,0.0407678,27.4188,0.0211221,47.999,0.0400563,28.3421,0.0293977,49.8563,0.0240672,33.8298,0.0384597,53.8438,0.0426626,30.2155,0.00529689,49.078,0.0385687,33.4108,0.0127557,52.2383,0.0480168,42.109,0.0120404,56.683,0.0446026,29.7318,0.051445,49.0257,0.0482736,31.5887,0.0411937,51.7951,0.0346742,45.2347,0.0277407,60.1904,0.0565778
23-Jan-2018 12:52:00,25.5716,1.97542,37.7672,1.08028,24.4729,0.859678,47.9542,0.634594,24.1502,0.814818,44.4335,0.595259,24.5446,1.21442,42.9263,0.902574,32.8148,0.0275248,48.5094,0.0211267,36.1301,0.0311187,51.1823,0.0213175,46.9363,0.0263055,55.9967,0.040412,33.7809,0.0288429,49.018,0.0263447,40.4779,0.0225909,54.2414,0.0232239,51.6485,0.0332561,60.5945,0.0291569,32.8846,0.0660506,50.4821,0.0742771,36.4027,0.0682994,54.6412,0.0623012,46.9417,0.0354245,60.8891,0.0831307,34.2195,0.0226315,46.2865,0.0399135,39.6033,0.02753,51.8994,0.02092,53.7881,0.0238277,59.7451,0.0449706,30.1838,0.0182576,43.76,0.0379634,34.5741,0.0207221,47.7375,0.0232991,51.7312,0.0215624,57.2763,0.0413307,30.0379,0.00806332,45.7746,0.0380984,30.6546,0.0209792,47.8735,0.0226823,40.4552,0.0211721,54.2414,0.0368042,31.1138,0.0299895,43.623,0.0402457,35.6536,0.0390919,47.9352,0.0247315,46.1988,0.027009,54.8738,0.0422302,27.4483,0.021103,48.1048,0.0427072,28.3506,0.0293818,49.8351,0.024827,33.863,0.0382323,53.9006,0.044511,29.9877,0.00628829,48.8577,0.0408321,33.446,0.0126451,52.1856,0.0475984,42.7207,0.0107237,56.7984,0.0435612,29.7733,0.0509194,49.1246,0.0503556,31.7232,0.0399619,51.8894,0.0345873,45.8795,0.0279065,60.5197,0.0561
23-Jan-2018 12:53:00,25.579,1.97118,37.8642,1.08154,24.4504,0.860977,47.9609,0.635945,24.1442,0.816674,44.2939,0.591413,24.4291,1.21264,42.8988,0.893555,32.7058,0.027167,48.5928,0.0182778,36.1544,0.0312562,51.383,0.0220636,46.5057,0.0279646,56.0265,0.0416813,34.0599,0.0290718,49.1682,0.0262463,40.5496,0.0208765,54.4819,0.0192504,51.5419,0.0338009,60.5433,0.0280664,32.994,0.0660328,50.5695,0.0744698,36.4447,0.0678161,54.6803,0.0622304,46.4959,0.0253165,60.5337,0.0832732,34.3017,0.0231761,46.3611,0.0405984,39.4711,0.0262908,51.9882,0.020625,53.4433,0.0205539,59.8122,0.0437473,30.2599,0.0178955,43.8359,0.0380511,34.4981,0.0206491,47.6906,0.0232229,51.1418,0.02027,56.9797,0.041572,29.9569,0.00867643,45.8853,0.0396442,30.5814,0.0205544,47.7824,0.0247508,40.6881,0.0179424,54.4232,0.0338507,30.8782,0.0316579,43.4801,0.0398334,34.8102,0.0442562,47.306,0.0264648,47.1597,0.0299405,55.5896,0.0394286,27.4695,0.0210868,48.2221,0.0416712,28.3414,0.0292663,49.8472,0.0245329,33.8105,0.0395081,53.8179,0.0443554,29.864,0.00674922,48.869,0.0394003,33.0325,0.0136451,51.9636,0.0485667,42.241,0.0111157,56.7529,0.0446389,29.7618,0.0512837,49.0717,0.0497481,31.7228,0.0409698,51.941,0.034497,46.5538,0.0174248,60.7812,0.0565145
23-Jan-2018 12:54:00,25.5569,1.98216,37.8724,1.08262,24.3723,0.860059,48.0647,0.634835,24.1397,0.815433,44.4697,0.592937,24.3533,1.20257,42.8336,0.89105,32.8156,0.0279801,48.4516,0.0185798,36.0267,0.0308967,51.031,0.0219333,46.9163,0.0271395,55.9388,0.0413109,34.0214,0.0287907,49.0894,0.0242861,40.3663,0.0210539,54.4221,0.0213431,51.8007,0.0329366,60.8301,0.0283515,32.8106,0.0663302,50.4239,0.0745121,36.1091,0.0694212,54.3562,0.0622343,46.9829,0.0349805,60.9274,0.0832522,34.3555,0.0237042,46.406,0.0398781,39.527,0.0256876,51.9855,0.02061,53.7231,0.0230536,59.8061,0.0436579,30.2625,0.0176337,43.9395,0.0385176,34.5598,0.0206315,47.7026,0.0229186,51.7715,0.0210967,57.3556,0.0413096,30.0084,0.00941473,45.9194,0.0383168,30.6249,0.0208627,47.8325,0.0237065,40.1668,0.0193617,54.1107,0.0337231,31.0171,0.0301914,43.617,0.0405888,35.0965,0.0405198,47.5498,0.0254267,47.3624,0.0272816,55.5138,0.0404351,27.384,0.0211577,47.9488,0.0412053,28.3195,0.0292565,49.7004,0.0240757,33.9509,0.0402107,53.9146,0.0428082,30.1904,0.00420097,48.9445,0.0413763,33.4153,0.0122334,52.2268,0.0482864,42.9531,0.00881427,56.9858,0.0446677,29.6252,0.0518143,48.9134,0.049457,31.479,0.0423807,51.7628,0.0345156,45.7387,0.0232654,60.3351,0.0563818
23-Jan-2018 12:55:00,25.4605,1.96693,37.7627,1.08116,24.3302,0.87003,47.7431,0.640543,24.1135,0.816612,44.1891,0.589308,24.2934,1.18424,43.0696,0.88215,32.9658,0.027769,48.6901,0.0181736,36.2845,0.0315869,51.3957,0.0215171,47.4468,0.0277604,56.425,0.0412679,34.1338,0.0284511,49.101,0.0240287,39.9409,0.0243244,53.9854,0.0250446,51.7976,0.0319217,60.7175,0.0275247,32.8258,0.0657549,50.4062,0.07441,36.6274,0.0665867,54.8197,0.0622116,46.661,0.0336595,60.745,0.0832856,34.1042,0.0219671,46.1467,0.0399777,39.586,0.0256956,52.0042,0.0204483,54.1987,0.0267685,59.9908,0.0440411,29.9893,0.0191664,43.7856,0.0381206,34.3345,0.0208585,47.4152,0.0231182,50.3408,0.0141456,56.4862,0.0400416,30.1165,0.0110214,45.9391,0.0391862,30.6643,0.0204485,47.8828,0.0218983,40.6813,0.0190567,54.2456,0.033167,30.9764,0.030196,43.4868,0.0396634,35.2575,0.0400842,47.6601,0.0243199,47.2183,0.0264607,55.4617,0.0417152,27.3428,0.0211489,48.0719,0.0416507,28.2985,0.0292103,49.779,0.0245097,33.893,0.039148,53.8492,0.0432199,30.1839,0.0072677,49.1138,0.0387947,33.9465,0.0104974,52.5279,0.0477786,42.4151,0.00953661,56.7194,0.0456892,29.5331,0.0520041,48.8501,0.0488567,31.4291,0.043181,51.6647,0.0344849,45.1043,0.0279938,60.0602,0.056322
23-Jan-2018 12:56:00,25.4822,1.96687,37.9764,1.08047,24.2913,0.874523,47.7168,0.642872,24.1125,0.8152,44.2561,0.591905,24.3512,1.16988,43.3211,0.872563,32.8551,0.0281893,48.4441,0.0199642,36.1048,0.031624,51.0841,0.0216343,46.6555,0.0273258,55.9149,0.0410918,33.457,0.0282078,48.7187,0.0196687,39.9498,0.0219584,54.1278,0.0242393,51.3912,0.0326467,60.5728,0.0292606,32.6611,0.0653136,50.2227,0.0744706,36.4244,0.0680066,54.609,0.0623235,47.1898,0.0354261,61.0624,0.0831563,34.0636,0.0220048,46.1536,0.0399524,39.3103,0.0267963,51.7521,0.0205718,53.4802,0.0230937,59.5413,0.0437305,29.9722,0.0182433,43.7126,0.0383652,34.3047,0.0206342,47.3982,0.0238243,51.2937,0.0208429,56.9467,0.0405258,30.1096,0.00890238,45.9286,0.0396164,30.8035,0.0204288,48.065,0.0223229,41.0167,0.0169785,54.6985,0.0348221,31.1,0.0304591,43.6328,0.0398863,35.5116,0.0389096,47.8472,0.0249426,47.1968,0.0273437,55.4855,0.0413968,27.328,0.0209435,47.9212,0.0409161,28.2867,0.0292586,49.645,0.0247881,33.9517,0.0383661,53.8901,0.0419205,30.1737,0.00406576,48.9881,0.0393175,33.1175,0.0132742,52.0659,0.0477016,42.6445,0.00997812,56.8777,0.0441299,29.5694,0.0520372,48.8668,0.0485816,31.5801,0.0430102,51.8208,0.0346161,46.2916,0.0236782,60.7666,0.055637
23-Jan-2018 12:57:00,25.4538,1.97704,37.7344,1.08374,24.1802,0.872988,47.5927,0.641583,24.0948,0.815306,44.2391,0.59374,24.1641,1.19226,42.6988,0.883645,32.8339,0.0270319,48.4725,0.0169011,36.1579,0.0301993,51.1602,0.0217122,47.4951,0.0254892,56.2221,0.0416172,33.7895,0.0282731,48.69,0.0181668,39.5443,0.0244746,53.8746,0.0207493,51.4425,0.032708,60.2901,0.0286892,32.8761,0.0656497,50.4761,0.0745882,36.5062,0.0673729,54.7003,0.0620532,46.7504,0.0344436,60.7921,0.0830944,33.9585,0.0229166,46.0578,0.0399138,39.4155,0.0243424,51.7935,0.0210829,53.3222,0.0160657,59.465,0.043548,29.8892,0.0188482,43.708,0.038282,34.1779,0.0207707,47.1668,0.022936,51.4941,0.0171027,56.892,0.0392211,29.8736,0.0111027,45.6613,0.038965,30.414,0.0206042,47.8131,0.0182936,40.2853,0.0186265,54.3801,0.0361691,30.7074,0.0305668,43.2162,0.0393239,34.8989,0.0415322,47.396,0.023583,46.5636,0.0290588,55.118,0.041643,27.3044,0.0212832,47.8269,0.0417452,28.2249,0.0294358,49.7224,0.0235241,33.8137,0.0384417,53.8519,0.0423008,29.9805,0.00685159,49.0128,0.04026,34.2424,0.0109504,52.6466,0.0468384,42.136,0.0114422,56.7057,0.0444204,29.3812,0.0523018,48.7488,0.0491425,31.3636,0.0431939,51.525,0.0342562,45.0359,0.0268884,59.9071,0.0562485
23-Jan-2018 12:58:00,25.374,1.95674,37.7672,1.08272,24.2299,0.866742,47.7286,0.637967,24.1214,0.816081,44.1757,0.590244,24.2154,1.20898,42.6469,0.894198,32.9712,0.0277992,48.6886,0.0174535,36.3112,0.0311859,51.4225,0.0218966,47.2594,0.0280063,56.3374,0.0412948,34.5392,0.0283218,49.0084,0.0203241,40.2903,0.0236671,54.344,0.0247687,51.3305,0.0335413,60.4174,0.0264207,32.8868,0.0659344,50.4782,0.0744954,36.3555,0.0677313,54.5674,0.0621507,46.7476,0.033208,60.7654,0.0831311,33.9834,0.0224179,46.0453,0.0390387,39.4366,0.0248589,51.79,0.0204008,54.0067,0.0265106,59.6898,0.044059,30.0061,0.0185724,43.835,0.0386739,34.2199,0.0207974,47.2854,0.023417,50.765,0.0168517,56.617,0.0404455,29.7147,0.00839892,45.6856,0.038069,30.4061,0.0208049,47.6985,0.0217233,39.9257,0.0196679,53.9772,0.0345168,30.8361,0.0304406,43.4046,0.0402175,35.1525,0.0405075,47.5731,0.0240942,46.848,0.0292621,55.2054,0.0411827,27.2958,0.0210727,47.9315,0.0414424,28.2548,0.0290075,49.644,0.0246916,33.8168,0.0396653,53.7997,0.043605,30.025,0.00772051,49.1169,0.0394841,33.3997,0.0129911,52.3034,0.0483293,42.3111,0.00899924,56.7902,0.0442693,29.4898,0.0509338,48.8069,0.0486831,31.3749,0.0397071,51.6636,0.0342847,45.266,0.027112,60.0612,0.056464
23-Jan-2018 12:59:00,25.3565,1.97618,37.711,1.08051,24.2682,0.85604,47.7511,0.631342,24.1067,0.814234,43.9861,0.589378,24.2856,1.19266,43.0457,0.88485,32.7683,0.0276764,48.3774,0.0186583,36.1058,0.0316048,51.0417,0.0218804,46.5711,0.0281701,55.826,0.0409599,34.0564,0.029469,48.816,0.0224992,39.937,0.0220371,54.0269,0.026151,51.1541,0.0311729,60.4051,0.0277356,32.5985,0.0656703,50.2079,0.0743867,36.2574,0.06777,54.468,0.0620851,46.7381,0.0363506,60.7565,0.0832966,33.974,0.0218745,46.0984,0.0400016,39.315,0.0244175,51.8479,0.0202763,53.8366,0.0198312,59.7705,0.0439819,30.032,0.0182989,43.7507,0.0381412,34.3314,0.0206291,47.4381,0.0229222,51.3643,0.0165852,57.0091,0.0397058,29.9773,0.011258,45.8281,0.0387259,30.5694,0.0205896,47.8439,0.0218708,40.3572,0.0200654,54.1598,0.0327963,30.9598,0.0303371,43.5007,0.0395395,35.1674,0.0408428,47.6479,0.0246143,47.0742,0.0285605,55.4862,0.0407909,27.2068,0.0210672,47.8104,0.0408646,28.1463,0.0294068,49.6147,0.0237746,33.77,0.0381155,53.7308,0.0429634,30.0722,0.00516356,48.9011,0.0404857,33.6164,0.0117419,52.1784,0.0493118,42.3566,0.0104287,56.6488,0.0457649,29.4114,0.0522088,48.7145,0.0495492,31.3535,0.0425612,51.5936,0.0344389,45.799,0.0258842,60.4632,0.0562357
23-Jan-2018 13:00:00,25.3851,1.96004,37.8229,1.07959,24.1928,0.871974,47.594,0.640713,24.0908,0.818002,43.9621,0.592295,24.1889,1.18245,43.0733,0.877581,32.5995,0.0269676,48.3258,0.0199663,35.921,0.0311388,50.9688,0.0221463,45.7541,0.0287248,55.4912,0.041437,34.4946,0.0308303,49.0811,0.0221882,40.1716,0.0240051,54.024,0.0271387,50.9577,0.0320919,60.147,0.0272911,32.7209,0.0652937,50.2959,0.0745215,36.3224,0.0669018,54.4837,0.0622505,46.4878,0.0339991,60.5258,0.0832959,34.0171,0.023506,46.0929,0.0400537,39.1898,0.0246898,51.6498,0.0208137,53.5714,0.0234756,59.5291,0.0440666,30.0451,0.0173263,43.6762,0.0377999,34.0834,0.0207038,47.2344,0.0232048,50.3823,0.0171009,56.31,0.0409409,29.6631,0.00954183,45.6424,0.0378148,30.5145,0.020283,47.8655,0.0214057,40.5228,0.0196854,54.3578,0.0346529,30.7334,0.0303162,43.3348,0.0399895,34.9336,0.0423024,47.3671,0.0249731,46.5549,0.028679,55.086,0.0396327,27.2468,0.0208763,47.782,0.0414756,28.1734,0.0292451,49.5862,0.0240879,33.8122,0.0378379,53.7258,0.042987,30.0585,0.00712461,48.9493,0.0402519,33.0249,0.0134503,52.0546,0.0483865,42.1275,0.00987955,56.6315,0.0442287,29.523,0.0512334,48.7885,0.0499108,31.6024,0.0421637,51.7692,0.0344606,46.4487,0.0210569,60.7534,0.0563311
23-Jan-2018 13:01:00,25.3751,1.95814,37.6872,1.08026,24.1889,0.852342,47.6368,0.624945,24.0744,0.81837,44.0675,0.591724,24.1249,1.20097,42.7758,0.887828,32.7328,0.0273051,48.2926,0.0181918,35.9488,0.0310397,50.9381,0.0221914,46.9282,0.0274951,55.8783,0.0416749,34.1285,0.0309485,48.9358,0.0219867,40.194,0.0220276,54.0517,0.0234542,51.3892,0.0333336,60.4706,0.0290204,32.8574,0.0654089,50.4376,0.0745586,36.3897,0.0661904,54.5469,0.0621908,46.4576,0.0293214,60.5465,0.083094,33.8845,0.0212217,45.9758,0.0404613,39.4058,0.025046,51.8803,0.0202368,54.2654,0.0248186,60.0446,0.0433838,29.8504,0.0193182,43.5376,0.0380294,34.2225,0.0206452,47.4133,0.0231498,50.2199,0.014263,56.336,0.039021,29.8371,0.0118564,45.6232,0.039421,30.3054,0.0203279,47.545,0.0230159,40.5747,0.0183098,54.1164,0.0328021,30.4896,0.0304473,43.128,0.0399693,34.5119,0.044393,46.9994,0.0261926,46.3081,0.0287893,54.8932,0.039205,27.2643,0.0209702,47.8412,0.0411071,28.1925,0.0292166,49.5922,0.0239411,33.8107,0.037199,53.7092,0.0422003,29.9495,0.00644056,48.9963,0.0381386,33.0414,0.01247,52.047,0.0461527,41.9505,0.00985244,56.5002,0.0445644,29.5044,0.0522902,48.7579,0.0494612,31.4634,0.0422876,51.6498,0.0344893,45.7025,0.0247168,60.3556,0.056272
23-Jan-2018 13:02:00,25.347,1.97543,37.6385,1.085,24.2178,0.850395,47.9797,0.627415,24.1254,0.81702,44.3673,0.590983,24.2332,1.20027,42.5744,0.88691,32.5709,0.0270905,48.3454,0.0177302,36.0361,0.0308343,51.0598,0.0219692,46.6467,0.026687,55.7746,0.0419663,33.6889,0.0284782,48.7232,0.021489,40.0784,0.0213023,54.1299,0.022487,51.6541,0.0340313,60.4277,0.0303746,32.7665,0.0660674,50.3833,0.0748423,36.5142,0.0668086,54.6822,0.0622083,46.3295,0.0330955,60.4521,0.0833017,34.115,0.0221833,46.2319,0.0399402,39.4571,0.024847,51.8693,0.0205801,53.731,0.0239022,59.7761,0.0433397,29.981,0.0181071,43.6819,0.0384946,34.4007,0.0206232,47.444,0.0229416,51.7111,0.020565,57.0583,0.0389227,29.8313,0.0104508,45.658,0.0386552,30.4075,0.0207365,47.756,0.021521,40.1145,0.0183379,54.2329,0.035815,30.76,0.0306242,43.3293,0.0391449,34.9911,0.041534,47.471,0.0247684,46.1933,0.0286633,54.8642,0.0402128,27.2406,0.0211384,47.6571,0.0398052,28.1559,0.0293766,49.6375,0.0236471,33.8122,0.0392423,53.8072,0.0435494,29.8655,0.00590248,48.7952,0.0396283,33.5912,0.0121526,52.1718,0.0487504,42.7743,0.0100719,56.7012,0.0466703,29.3594,0.0520293,48.658,0.0489509,31.2881,0.042558,51.522,0.034438,45.2498,0.0260213,60.0129,0.0567646
23-Jan-2018 13:03:00,25.4473,1.98288,37.6281,1.08106,24.3287,0.849124,48.0193,0.629054,24.1316,0.815281,44.3887,0.593547,24.2725,1.19673,42.9212,0.888944,32.8688,0.0269754,48.3979,0.0179683,36.3119,0.0308803,51.1312,0.0218031,46.7875,0.0264985,55.8633,0.0411955,34.2355,0.029017,48.9148,0.0192142,39.8519,0.0245111,54.4036,0.020027,51.6469,0.0297121,60.5575,0.0278701,32.5868,0.0662257,50.194,0.0745508,36.1562,0.0686167,54.3948,0.0621211,46.4535,0.0345782,60.5653,0.083177,34.1924,0.0211288,46.2202,0.0385439,39.6359,0.0257154,51.8972,0.0206821,53.3274,0.0199952,59.5529,0.0439034,30.1682,0.0188699,43.965,0.0382198,34.5196,0.020492,47.6325,0.0233616,51.7591,0.0169557,57.3207,0.0408086,29.8351,0.0100053,45.7307,0.0379037,30.5319,0.0206981,47.7386,0.0233723,40.3146,0.0199848,54.1416,0.0346997,30.8825,0.0302629,43.5225,0.0415261,35.1697,0.0397262,47.6459,0.0244667,46.7578,0.0282841,55.2456,0.0424189,27.2431,0.0212229,47.7123,0.0412417,28.1914,0.0294327,49.6267,0.0251207,33.7465,0.0390598,53.7502,0.0431338,30.1934,0.00598682,49.0489,0.0419689,33.7182,0.0120351,52.4307,0.0485661,42.576,0.0109503,56.8862,0.0442445,29.5153,0.0516211,48.8456,0.049717,31.4928,0.0412311,51.7812,0.0346969,46.0287,0.0224479,60.5081,0.0561841
23-Jan-2018 13:04:00,25.4777,1.96781,37.9397,1.08186,24.2771,0.858903,47.8978,0.633567,24.1059,0.815076,44.1092,0.591029,24.3922,1.18715,43.1064,0.880982,32.5692,0.0272131,48.3377,0.0198249,36.0519,0.031214,51.0649,0.0220462,46.4045,0.0286467,55.7412,0.0410253,34.1732,0.0301016,48.889,0.0255768,39.8314,0.0247212,53.9507,0.0266308,51.0899,0.0345593,60.3444,0.0261492,32.7567,0.0658939,50.3499,0.0744142,36.4028,0.0672083,54.6087,0.0622351,46.682,0.0297474,60.6168,0.0832214,33.8973,0.0226221,46.0216,0.0396526,39.2184,0.0260496,51.6808,0.020645,53.4032,0.0238718,59.4658,0.0435502,29.987,0.0183669,43.7477,0.0385528,34.2841,0.0206702,47.4775,0.0231516,51.6674,0.0198171,57.2015,0.0410728,29.9593,0.00923248,45.8792,0.0379588,30.7151,0.0204557,47.8563,0.0237617,40.4931,0.0203452,54.1878,0.0334365,31.0029,0.0302707,43.5106,0.0401062,35.2407,0.041939,47.7618,0.0247503,47.1316,0.027526,55.5134,0.0405899,27.3457,0.0210925,47.8163,0.0406696,28.2799,0.0293068,49.639,0.0238864,33.9515,0.039433,53.8508,0.0431928,29.7598,0.00759354,48.8092,0.0407364,33.0667,0.0131906,52.0344,0.0492158,42.3054,0.0106674,56.6961,0.0450948,29.5778,0.0521855,48.8339,0.0500661,31.6409,0.0414544,51.8935,0.0344837,46.5591,0.0201404,60.9126,0.0565789
23-Jan-2018 13:05:00,25.5464,1.98105,37.7943,1.08326,24.3118,0.869164,47.5869,0.640188,24.1217,0.814737,44.2125,0.592484,24.3479,1.20475,42.7862,0.892189,32.842,0.0276519,48.5037,0.0190836,36.211,0.030922,51.2099,0.0216638,47.2628,0.0277703,56.1765,0.041007,34.1517,0.0289131,49.0315,0.0217357,40.3715,0.0227201,54.2899,0.0233888,51.5548,0.0312874,60.5651,0.0289634,32.7852,0.066136,50.3342,0.0742225,36.3498,0.0683249,54.57,0.0621903,47.026,0.0369894,60.9616,0.0830272,33.9299,0.0223507,46.0926,0.0396469,39.2069,0.0286062,51.7044,0.0208851,54.0476,0.0257827,59.8076,0.044033,29.9703,0.0187656,43.8013,0.0378838,34.2982,0.0207545,47.418,0.0235159,49.6826,0.0127516,56.0676,0.0397009,30.2604,0.0136839,45.8678,0.0389053,30.5913,0.0208972,47.8704,0.02063,40.3324,0.0181291,54.336,0.0349081,31.0001,0.029817,43.5161,0.0402272,35.2407,0.0405382,47.7902,0.0236336,46.6238,0.0285956,55.24,0.0417367,27.3779,0.0211855,48.1625,0.041555,28.3313,0.0293328,49.8007,0.0255921,33.8876,0.0400445,53.8759,0.0421667,29.9954,0.00709795,49.0573,0.0387297,33.4011,0.0119377,52.3272,0.0466474,42.4165,0.0111757,56.7924,0.0439545,29.6211,0.0516218,48.9589,0.0491305,31.4336,0.0417855,51.6534,0.0345325,45.2714,0.0249552,60.0667,0.0559968
23-Jan-2018 13:06:00,25.5858,1.96099,38.0139,1.08329,24.4409,0.866326,47.819,0.636741,24.1167,0.815725,44.1888,0.593862,24.4529,1.19796,42.8171,0.888173,32.9603,0.0275914,48.6812,0.0178201,36.2571,0.0310514,51.3929,0.0218293,46.7596,0.0281437,56.0921,0.0415736,34.4464,0.0283384,49.2612,0.0230915,40.6886,0.0247071,54.2891,0.0252616,51.3794,0.0311041,60.5588,0.0259866,33.1463,0.0654646,50.7186,0.0744933,36.81,0.0663467,54.977,0.0621484,46.9336,0.0304519,60.9178,0.0831402,34.076,0.0226811,46.2394,0.0396818,39.5037,0.0255725,51.9719,0.0205132,53.8404,0.0241308,59.8295,0.0446262,30.1687,0.018643,43.8416,0.0382237,34.4692,0.020787,47.5212,0.0229764,52.0198,0.0199099,57.2824,0.0397109,30.2852,0.0128263,46.008,0.0381954,30.6999,0.0207821,48.059,0.0194595,40.1266,0.0190838,54.3136,0.0363031,31.0602,0.0301351,43.6102,0.0398257,35.3042,0.0407538,47.8206,0.0234315,46.7435,0.0291751,55.4063,0.0425507,27.5077,0.0211854,48.1676,0.041392,28.4567,0.0291256,49.9539,0.0239038,34.0279,0.0396179,53.9811,0.0425685,30.0676,0.00663294,49.063,0.0415191,33.4855,0.0123716,52.3756,0.047368,42.7341,0.0111024,56.9522,0.0438385,29.718,0.0514303,49.0937,0.0500587,31.5795,0.0415049,51.7799,0.0344733,45.4619,0.0236047,60.183,0.0561995
23-Jan-2018 13:07:00,25.6793,1.97778,37.9455,1.08175,24.436,0.865363,47.9748,0.640122,24.1481,0.814195,44.2976,0.59142,24.4705,1.20029,42.9671,0.891653,32.7988,0.0278259,48.3551,0.016059,36.0583,0.0311683,51.0678,0.0223237,46.914,0.027252,55.9607,0.0410246,34.046,0.0289709,48.9984,0.0259051,40.2746,0.0222858,54.1944,0.0210256,51.6751,0.0336179,60.7479,0.025978,32.8444,0.0657819,50.4258,0.0746608,36.5733,0.0671038,54.7561,0.0620413,46.7643,0.0345914,60.7069,0.0833395,34.3013,0.0228522,46.3763,0.0393191,39.543,0.0259222,51.8993,0.0208469,53.4169,0.0241585,59.5547,0.0441103,30.241,0.0178276,43.8781,0.0386344,34.5125,0.0206074,47.6726,0.0232935,51.7667,0.0220739,57.3034,0.0411664,30.0947,0.0093735,45.872,0.0386935,30.7117,0.0208441,47.8493,0.0225671,40.1704,0.0198198,54.1507,0.0349759,31.0709,0.0303202,43.651,0.0407291,35.4394,0.0397731,47.8521,0.0245329,46.6365,0.0279784,55.184,0.0418371,27.5175,0.0210832,48.0797,0.0418886,28.4407,0.0294027,49.8931,0.0240025,33.9219,0.0390113,54.0048,0.0439522,30.2256,0.00381242,48.9509,0.0410943,33.4788,0.0132064,52.1965,0.0464098,42.0785,0.0109105,56.6463,0.0426512,29.7608,0.0518025,49.0921,0.0500256,31.7469,0.0407244,51.8673,0.0346434,46.1746,0.0227383,60.6164,0.0563046
23-Jan-2018 13:08:01,25.6585,1.97655,37.9353,1.08216,24.4336,0.864102,47.9117,0.637856,24.1338,0.815766,44.3608,0.59261,24.4424,1.20865,42.9533,0.897076,32.8017,0.0277845,48.4067,0.0182195,36.1544,0.0308703,51.1857,0.021585,46.9309,0.0290756,56.1236,0.0417262,33.8186,0.0294535,48.9117,0.0201574,40.1984,0.0232438,54.3431,0.0272602,51.8787,0.0330041,60.844,0.0283048,32.8036,0.0655842,50.3682,0.0746427,36.3198,0.0691497,54.543,0.0624013,47.2094,0.0375799,61.1607,0.0833952,34.1983,0.0227282,46.2386,0.0404458,39.4564,0.0256122,52.019,0.0200518,53.4873,0.0230673,59.7347,0.0430213,30.1395,0.0184465,43.9144,0.0380035,34.4729,0.0206168,47.6759,0.023533,51.4735,0.0184902,57.1603,0.0405171,30.2378,0.0129299,46.0747,0.0386587,30.6825,0.0207326,47.9096,0.0249109,40.609,0.0187653,54.2264,0.0322552,31.0126,0.0295698,43.588,0.0401382,35.2826,0.0419065,47.661,0.0265511,46.7631,0.0289968,55.3164,0.0393908,27.4999,0.0209768,48.1469,0.0413601,28.4517,0.0291955,49.9191,0.0245368,34.0681,0.0395805,53.9489,0.0421012,30.1543,0.00501258,48.9967,0.0385044,33.7299,0.0124487,52.352,0.0477075,42.7325,0.0109523,56.8265,0.0462529,29.8359,0.0500565,49.0532,0.0493084,31.6663,0.0418019,51.8933,0.0345803,45.5057,0.027719,60.4019,0.0565629
23-Jan-2018 13:09:01,25.5947,1.95674,38.0722,1.08104,24.3683,0.877829,47.5822,0.644369,24.0986,0.816371,44.0605,0.591523,24.469,1.20302,43.0135,0.889232,32.838,0.027231,48.5445,0.0195164,36.3114,0.030915,51.303,0.0215539,46.4941,0.0287993,55.8975,0.0408496,33.9835,0.0293703,48.7767,0.0212501,39.7254,0.025761,53.8824,0.0234381,51.1029,0.0308503,60.3691,0.0270868,32.9821,0.0653641,50.5874,0.0743959,36.4874,0.0676998,54.6922,0.0622001,46.8414,0.0339413,60.8828,0.0832674,34.0608,0.0230572,46.0664,0.0389625,39.452,0.0259514,51.8466,0.0203957,53.7703,0.0229979,59.7129,0.0440102,29.9872,0.0188536,43.8277,0.0383357,34.2218,0.0207634,47.3361,0.0231776,50.2307,0.01511,56.3497,0.0410468,30.0129,0.00837679,45.9469,0.0375285,30.7168,0.0206212,47.9116,0.0229255,40.3824,0.0194059,54.2338,0.0343029,31.0536,0.030797,43.5669,0.0406058,35.2532,0.0422617,47.7365,0.0247029,47.2023,0.0292883,55.6308,0.042072,27.5046,0.0209601,48.0262,0.0415459,28.4479,0.0290279,49.9083,0.0245899,34.0093,0.0396552,53.9478,0.0430753,29.9846,0.00665775,48.8597,0.0408196,33.5543,0.0113936,52.2601,0.0469898,41.5255,0.0123992,56.2887,0.0440226,29.8605,0.050834,49.1033,0.0491433,31.7635,0.0422058,51.9574,0.0344116,46.3465,0.026117,60.8189,0.0562874
23-Jan-2018 13:10:01,25.5883,1.94883,37.9635,1.07847,24.3563,0.879666,47.6513,0.64607,24.0909,0.818078,44.2306,0.593089,24.3875,1.19186,43.0328,0.883943,32.6011,0.027108,48.2327,0.017228,36.0304,0.0308906,50.9719,0.022315,46.5886,0.0273723,55.7569,0.0416095,34.395,0.0309151,49.1473,0.0219379,39.9968,0.0246615,54.2343,0.0216724,51.3758,0.0331889,60.4326,0.0267312,32.9934,0.0653597,50.5439,0.0745578,36.3072,0.0684035,54.5333,0.0622371,46.9467,0.0372446,60.908,0.0833107,34.0161,0.0229261,46.0822,0.0403227,39.415,0.0269487,51.7249,0.020689,53.8365,0.0248644,59.5993,0.0435638,30.0479,0.0184085,43.7564,0.0386187,34.2471,0.0208008,47.35,0.0238939,50.4102,0.0153572,56.3803,0.0393823,29.893,0.00741507,45.8077,0.0394129,30.682,0.0205457,47.8592,0.0230893,40.3485,0.0188438,54.2664,0.0357085,31.0982,0.0300069,43.5598,0.0394009,35.3727,0.0393715,47.7546,0.0250282,47.0908,0.0274144,55.3315,0.0399471,27.4773,0.0208147,48.1152,0.0410228,28.4327,0.0289816,49.9111,0.0248105,34.0433,0.0383732,54.031,0.0436447,29.823,0.00770991,48.8871,0.0377759,33.2341,0.0130586,51.9939,0.0465087,42.4432,0.0112439,56.6688,0.0443711,29.7671,0.05073,49.0184,0.0489015,31.7164,0.0408801,51.8726,0.0345343,46.6737,0.019941,60.8958,0.0561328
23-Jan-2018 13:11:01,25.5689,1.97555,37.8832,1.08293,24.4693,0.87858,47.5885,0.645258,24.155,0.815035,44.3828,0.593661,24.3094,1.21628,42.6024,0.895479,32.8992,0.0275697,48.5308,0.0173215,36.4092,0.0311511,51.3619,0.0219124,47.0384,0.0260409,56.1577,0.0406806,34.5524,0.0298998,49.0931,0.0207793,40.3942,0.0214081,54.3613,0.0237638,51.4002,0.0316531,60.4042,0.0273899,32.8774,0.0661179,50.4765,0.0746021,36.424,0.0684977,54.6309,0.0621788,47.0861,0.035356,61.1089,0.083356,34.1094,0.0232733,46.1577,0.0399734,39.2757,0.0276638,51.8069,0.020275,53.5722,0.0202375,59.7115,0.0433058,30.1202,0.0182112,43.7748,0.0377989,34.2988,0.0210313,47.4085,0.0235538,50.0941,0.0124841,56.3395,0.0395074,29.9259,0.00947711,45.8109,0.0392243,30.4065,0.0208475,47.7367,0.0214644,40.1914,0.0182889,54.0516,0.0332512,30.7659,0.0313807,43.3373,0.0397126,34.7999,0.0426866,47.2877,0.0249633,46.4103,0.0288069,55.0443,0.0401501,27.4276,0.0211487,47.968,0.0414655,28.3512,0.029432,49.7645,0.0251594,34.0312,0.038985,53.9133,0.0429776,30.009,0.00752223,48.9367,0.0396601,33.3091,0.0127613,52.1256,0.0474236,42.6583,0.0110531,56.7366,0.0442197,29.6123,0.0521654,48.8634,0.0491904,31.5518,0.0410558,51.786,0.0344997,45.5196,0.0258911,60.348,0.0562494
23-Jan-2018 13:12:01,25.5581,1.97849,37.6115,1.07874,24.3087,0.876071,47.4589,0.641141,24.152,0.815647,44.4487,0.592753,24.3431,1.20548,42.896,0.893641,32.9537,0.0283855,48.5353,0.0185325,36.1166,0.0312447,51.161,0.0215424,46.9124,0.0273966,55.9803,0.0416073,34.1514,0.0287798,49.0416,0.0212393,40.4197,0.0183482,54.1607,0.0259639,52.1196,0.0325627,60.7996,0.0318685,32.7286,0.0656697,50.2933,0.0745169,36.5105,0.0671955,54.6968,0.062253,46.982,0.0355536,60.9008,0.0830699,33.9713,0.0237034,46.0241,0.0396524,38.867,0.0272502,51.5194,0.020488,52.8096,0.0221384,59.2223,0.0437488,30.06,0.0177413,43.7448,0.0381468,34.2144,0.0205938,47.3746,0.0242103,50.1497,0.0137441,56.2714,0.0386532,30.0587,0.0124098,45.7835,0.0379095,30.5124,0.0205064,47.7738,0.0214743,40.9979,0.0187754,54.309,0.0311179,30.7187,0.0306546,43.2712,0.0389321,34.7086,0.0447331,47.2589,0.0250172,46.2794,0.0306953,55.0449,0.0395404,27.3785,0.0211008,47.9908,0.040816,28.3105,0.0294342,49.841,0.0249157,33.8828,0.0376465,53.9419,0.0430584,30.3021,0.00346823,48.961,0.0380772,33.2696,0.0136912,51.9957,0.0488314,42.59,0.0114246,56.6629,0.0450766,29.6087,0.052046,48.9453,0.0491372,31.5713,0.0413446,51.7452,0.0343232,45.641,0.0262707,60.3605,0.0560484
23-Jan-2018 13:13:01,25.4571,1.98337,37.7844,1.08214,24.4238,0.862727,47.8578,0.636881,24.1434,0.816184,44.3275,0.592085,24.3896,1.18801,43.0824,0.883454,32.6444,0.0273512,48.2939,0.0193373,35.9939,0.0309136,50.956,0.0219263,46.4474,0.0269362,55.6742,0.0410686,34.4181,0.0302193,49.0146,0.0234657,40.4754,0.0191754,54.2974,0.0234248,51.6093,0.0353678,60.6119,0.0279678,32.5931,0.0660952,50.2092,0.0745672,35.8768,0.0697253,54.1528,0.06217,46.6488,0.0338199,60.6121,0.0832372,34.2161,0.0238268,46.3339,0.0396066,39.435,0.0248478,51.9587,0.0202743,53.5153,0.0261927,59.6696,0.0438862,30.227,0.0177358,43.8703,0.0387059,34.4243,0.0207339,47.5463,0.0228775,51.235,0.0196368,56.8687,0.0402396,30.0483,0.0107629,45.9457,0.0388673,30.7291,0.0203358,47.9499,0.0216415,40.7298,0.0202083,54.2811,0.0320216,30.9447,0.0308534,43.5205,0.0399285,35.2024,0.042489,47.6288,0.0247834,47.055,0.0280294,55.4397,0.0406842,27.2777,0.0210581,47.8378,0.0415811,28.1988,0.0293252,49.6058,0.0240454,33.8084,0.0391406,53.7516,0.0436114,29.99,0.00591148,48.8752,0.040196,33.2602,0.012658,52.011,0.0496104,42.5754,0.0106234,56.6973,0.045006,29.5844,0.0520191,48.9021,0.0498364,31.5427,0.0436985,51.7984,0.0343242,46.0493,0.0232174,60.5807,0.0561903
23-Jan-2018 13:14:01,25.4356,1.99096,37.645,1.08013,24.3012,0.870229,47.7855,0.640941,24.1211,0.815988,44.3099,0.592342,24.2979,1.18843,43.0438,0.8853,32.9579,0.0276468,48.5086,0.0166508,36.3528,0.0306493,51.2647,0.0222359,46.6685,0.026755,55.9281,0.0409307,34.185,0.0276974,49.1651,0.0236724,40.0438,0.0221999,54.1616,0.020892,51.4939,0.0337555,60.6489,0.028615,32.5484,0.0664204,50.1279,0.0745647,36.1228,0.0687278,54.3276,0.0621008,46.5402,0.0351645,60.6141,0.0833414,34.1058,0.023167,46.1592,0.0398269,39.4039,0.0262368,51.9307,0.0205274,53.649,0.023967,59.789,0.043907,30.1366,0.0181832,43.8368,0.0383296,34.3365,0.0206913,47.5208,0.0233691,50.7342,0.014767,56.6735,0.0405371,30.0159,0.0101924,45.9548,0.0388427,30.6685,0.020561,47.882,0.0233392,40.67,0.0194016,54.3704,0.0338302,30.9483,0.0304699,43.5256,0.0399387,35.3482,0.0411036,47.6916,0.0258052,46.7855,0.029015,55.2724,0.0401741,27.2555,0.0211505,47.834,0.0406217,28.1862,0.0294162,49.6543,0.0236286,33.776,0.0395063,53.7789,0.0426917,30.2492,0.00663287,49.1588,0.0388961,33.7023,0.0116723,52.3692,0.0459308,42.6356,0.00850227,56.8168,0.0452557,29.461,0.0522646,48.7583,0.0488806,31.4352,0.042807,51.6064,0.0346133,45.6513,0.0285797,60.3125,0.0568239
23-Jan-2018 13:15:01,25.476,1.97013,37.8775,1.08146,24.4035,0.859495,48.0354,0.636263,24.1438,0.816599,44.274,0.590131,24.3123,1.18301,43.0896,0.879947,32.9062,0.0272348,48.62,0.02056,36.3379,0.0312023,51.3426,0.021992,46.8485,0.0294986,56.1141,0.0413776,34.5859,0.0307368,49.1885,0.0197224,40.2113,0.0263532,54.1548,0.0261509,51.5423,0.0333401,60.7564,0.0274772,32.9319,0.0658041,50.5518,0.0743577,36.473,0.067714,54.6626,0.0621963,46.7489,0.0333678,60.7616,0.0833779,34.2201,0.0218778,46.3588,0.0399659,39.6436,0.0247348,52.0257,0.0206314,54.6369,0.0292595,60.2999,0.0437806,30.1261,0.0189218,43.7917,0.0376851,34.4703,0.020846,47.5588,0.0233833,50.9679,0.0160422,56.8191,0.040711,29.8641,0.00827093,45.7427,0.0394146,30.6802,0.0204351,47.977,0.0208025,40.2874,0.0197347,54.2682,0.035073,30.9373,0.0308054,43.4842,0.039409,35.1936,0.0417054,47.5795,0.0254478,46.7576,0.0289938,55.2942,0.0410076,27.3591,0.0210662,47.9247,0.04153,28.2802,0.029265,49.7567,0.0236354,33.8476,0.0388026,53.8525,0.0438787,30.2937,0.00832909,49.2186,0.0399168,33.5396,0.0131096,52.3594,0.0499728,42.7447,0.00865875,56.9414,0.045805,29.5523,0.0519522,48.8931,0.04994,31.5142,0.0435699,51.7629,0.0343812,45.9234,0.0227164,60.5593,0.0569048
