time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
23-Jan-2018 13:16:01,25.4761,1.97007,38.0125,1.08661,24.2864,0.865108,47.8695,0.639179,24.1331,0.815665,44.135,0.589408,24.1567,1.1905,42.7705,0.881362,32.833,0.0274541,48.5217,0.0192476,36.2911,0.0314995,51.3022,0.0217651,46.8314,0.0300283,56.0959,0.0415297,34.8398,0.0304,49.3083,0.0205768,40.4124,0.0250009,54.2397,0.0242218,51.4049,0.034635,60.564,0.0290088,32.9797,0.0658604,50.5715,0.0743845,36.6991,0.0666519,54.8547,0.0621452,46.7814,0.0332872,60.8152,0.0831575,34.0948,0.0225507,46.2182,0.0409434,39.6142,0.025922,51.9941,0.0208864,54.1539,0.0242526,60.0449,0.0443105,30.0592,0.0184688,43.6517,0.0380186,34.3969,0.0207262,47.4675,0.0235378,50.7999,0.015403,56.6327,0.0402747,29.8634,0.0107898,45.6346,0.0389331,30.4698,0.0206,47.7932,0.0201939,39.9784,0.0181882,53.9831,0.0326391,30.7313,0.0302131,43.2742,0.038913,34.8419,0.0421437,47.3834,0.0245576,46.7695,0.0295242,55.3459,0.0408743,27.3612,0.0212833,47.9287,0.0414459,28.31,0.0293447,49.6889,0.023954,33.9871,0.0390367,53.9358,0.0434276,30.2508,0.0097078,49.1878,0.0399398,33.3335,0.013556,52.2431,0.0488288,42.3505,0.00816187,56.7883,0.0449333,29.4205,0.0524895,48.7864,0.0492923,31.3411,0.0425504,51.5901,0.0342636,45.7438,0.0212741,60.3403,0.0562113
23-Jan-2018 13:17:01,25.3843,1.94327,37.8091,1.08112,24.1862,0.875641,47.5715,0.64337,24.0859,0.816689,43.9319,0.591113,24.1094,1.18757,43.0176,0.884184,32.4977,0.0272564,48.242,0.0181042,36.0115,0.0314579,51.072,0.0219373,45.9836,0.0292689,55.6292,0.0408083,33.9249,0.0294207,48.7407,0.0248671,40.111,0.0242837,54.1374,0.0228626,50.9607,0.0331804,60.0847,0.0285033,32.7958,0.0652751,50.3488,0.0746166,36.4503,0.0667502,54.598,0.0622222,46.7008,0.0320605,60.7366,0.0830846,33.8661,0.0238888,45.8819,0.0398627,39.1052,0.0269279,51.4941,0.0208501,53.6191,0.0237671,59.3329,0.0449219,29.8848,0.018103,43.6263,0.0381098,34.0982,0.0206876,47.2251,0.0227133,50.966,0.0209966,56.5362,0.0399998,29.6059,0.00645486,45.559,0.0378239,30.4837,0.0205954,47.695,0.0217647,40.4362,0.0214963,54.219,0.0366226,30.9818,0.0284838,43.483,0.0404497,35.3381,0.0368318,47.7262,0.0233703,47.2513,0.0245846,55.1508,0.0412263,27.2931,0.0207827,47.8326,0.0410422,28.2881,0.0288267,49.6255,0.0236139,33.8697,0.0396274,53.7616,0.0426534,29.7619,0.00679399,48.8672,0.0379686,33.3777,0.0125192,52.1021,0.0486569,41.7858,0.0101698,56.4389,0.045352,29.5626,0.0501206,48.8463,0.0492711,31.4574,0.0398052,51.6613,0.034475,45.6511,0.0249029,60.2843,0.0565538
23-Jan-2018 13:18:01,25.3818,1.95254,37.8009,1.08299,24.164,0.852245,47.6562,0.628428,24.1069,0.815861,44.0593,0.591064,24.0278,1.23557,42.1164,0.90396,32.6623,0.02753,48.336,0.0184708,35.8717,0.0309523,50.9512,0.0217697,46.8622,0.0279988,55.9037,0.0410241,34.0563,0.02877,48.9787,0.0187513,40.3005,0.0203622,54.1307,0.0246703,51.3943,0.0298107,60.5021,0.02682,32.7216,0.0653288,50.2969,0.0744252,36.6145,0.065214,54.7792,0.0621623,46.7949,0.0340409,60.7267,0.0832819,34,0.0227653,46.0671,0.0406638,39.2965,0.0258162,51.774,0.0204953,53.3303,0.021831,59.5532,0.0437111,30.0023,0.0180311,43.6074,0.0378063,34.2957,0.0205364,47.4821,0.0232506,50.7784,0.0196086,56.5788,0.0391772,29.4169,0.00967453,45.2817,0.039064,29.9698,0.021066,47.2733,0.0236865,39.3423,0.0182134,53.6003,0.0348563,30.3295,0.0298554,42.9498,0.0396756,34.4541,0.0430579,46.9367,0.0261845,46.1942,0.0312366,54.7859,0.0399828,27.263,0.0210857,47.8621,0.0415021,28.2496,0.0291411,49.7207,0.0241646,33.8231,0.0387906,53.7464,0.0419788,29.7539,0.00623823,48.8198,0.0391327,33.3934,0.0121576,52.1687,0.0473294,42.2639,0.0116288,56.5649,0.0444044,29.4636,0.0502999,48.7622,0.0493181,31.3012,0.0388198,51.4971,0.0343972,45.4757,0.0260856,60.1239,0.0565255
23-Jan-2018 13:19:01,25.3349,1.98107,37.4671,1.08154,24.2464,0.846694,47.888,0.623855,24.1146,0.815991,44.0596,0.589654,24.095,1.20617,42.4665,0.891631,32.6439,0.027467,48.2342,0.0187532,35.9437,0.0312255,50.8788,0.0218505,46.0994,0.0281339,55.4116,0.0419212,34.0476,0.029561,48.7879,0.0186981,40.5026,0.0218657,54.2666,0.0268244,51.0562,0.0335287,60.2911,0.027629,32.592,0.0662697,50.2182,0.0744858,36.129,0.0685371,54.3605,0.0621434,46.4175,0.0339616,60.4776,0.0831336,34.0054,0.022201,46.1296,0.0401551,39.3385,0.0258354,51.8138,0.0205209,54.1886,0.0246863,59.8098,0.0430542,29.9881,0.0185707,43.7311,0.0379492,34.307,0.0206792,47.4156,0.0230611,51.2214,0.0192454,56.8276,0.0403739,29.7139,0.0115542,45.6925,0.0388875,30.2531,0.020481,47.5557,0.021161,39.9351,0.0202119,53.8819,0.0349566,30.5521,0.03054,43.1658,0.0394965,34.6249,0.043809,47.1262,0.0250825,46.6062,0.026144,55.0805,0.0401539,27.1652,0.0212558,47.6932,0.0414053,28.0977,0.0293174,49.4976,0.0232257,33.5848,0.0393945,53.5439,0.0435096,29.743,0.0071778,48.7389,0.04073,32.8262,0.0134214,51.7694,0.0507167,42.2959,0.010989,56.4714,0.0456971,29.3046,0.0520206,48.5657,0.0491768,31.1628,0.0420631,51.4428,0.0342518,44.7174,0.0255938,59.6955,0.0565269
23-Jan-2018 13:20:01,25.3285,1.98201,37.4349,1.08487,24.1202,0.861675,47.7082,0.632776,24.1034,0.815073,44.3459,0.592468,24.1293,1.20545,42.648,0.890649,32.5811,0.0276901,48.3591,0.0181854,35.8822,0.0307997,51.0258,0.0221769,46.5391,0.0264229,55.7169,0.041272,33.8732,0.0297762,48.7543,0.0206406,40.369,0.0191457,54.1247,0.0209425,51.4344,0.0303211,60.3204,0.0307253,32.612,0.0664567,50.2212,0.0743914,36.417,0.0669104,54.6016,0.0620233,46.0513,0.0286941,60.1767,0.0834976,33.948,0.0239948,46.0622,0.0398159,39.0264,0.0265903,51.6295,0.0205709,53.1878,0.0211927,59.4785,0.0434062,29.9857,0.0174595,43.6096,0.0376191,34.2519,0.0205244,47.3759,0.0237549,51.3585,0.0192784,56.9863,0.039959,29.7908,0.0118261,45.6896,0.0390509,30.3044,0.0207285,47.6173,0.0222936,39.9613,0.0191489,53.8795,0.0321921,30.5942,0.0304131,43.2217,0.0396311,34.7996,0.0430988,47.2803,0.0251508,46.5497,0.03024,55.2014,0.03952,27.1695,0.0212326,47.7425,0.0411215,28.0717,0.0294403,49.4822,0.0235155,33.5391,0.0394695,53.5737,0.0445701,29.7868,0.00606591,48.7768,0.0373625,32.6221,0.01395,51.6724,0.0471635,42.8709,0.00950354,56.8468,0.0453626,29.3782,0.0516861,48.6274,0.048696,31.1962,0.042028,51.393,0.0345444,45.2298,0.024383,59.9244,0.0562459
23-Jan-2018 13:21:01,25.4533,1.96866,37.5914,1.08037,24.1828,0.854805,47.7975,0.63108,24.0952,0.814703,44.1241,0.592394,24.1827,1.21969,42.5144,0.900371,32.7639,0.0276214,48.4308,0.0173897,35.9838,0.0311793,51.0325,0.0219424,46.5802,0.0279285,55.8097,0.0413489,33.7403,0.0292195,48.7644,0.0203627,40.0688,0.0209841,54.2397,0.0216997,51.4624,0.031926,60.5126,0.0280993,32.8562,0.0658936,50.4307,0.0745768,36.2507,0.0681136,54.488,0.0621105,46.5364,0.0343071,60.5447,0.0833031,33.9454,0.0220861,46.0311,0.0401763,39.3869,0.0247575,51.8084,0.0204799,53.8049,0.0253427,59.7483,0.0437399,29.9076,0.018671,43.6499,0.0382533,34.3149,0.0206653,47.4455,0.0235657,51.6176,0.0201333,57.0969,0.0400556,29.6636,0.00780988,45.6097,0.0390986,30.2186,0.0207706,47.5809,0.0220114,40.1978,0.0196175,54.1429,0.034803,30.5052,0.0312503,43.144,0.0393853,34.7622,0.0438838,47.2242,0.0252345,45.7727,0.0307033,54.7283,0.0397991,27.3464,0.0210612,47.9109,0.0408089,28.2425,0.0292723,49.646,0.0243689,33.7974,0.0390121,53.7497,0.0426816,30.0461,0.00511293,49.0106,0.0400351,33.0332,0.0132147,52.0571,0.046941,43.4994,0.0105908,57.1627,0.0439611,29.5601,0.0513308,48.8384,0.0493829,31.3986,0.0407338,51.6013,0.0346203,45.7263,0.0241209,60.3011,0.0561956
23-Jan-2018 13:22:01,25.4579,1.97593,37.739,1.08349,24.2354,0.850686,47.7364,0.626252,24.1573,0.817635,44.6849,0.594465,24.2976,1.21366,42.603,0.895532,32.6725,0.0276532,48.4255,0.0192605,36.0057,0.0310022,51.0852,0.0222584,46.8004,0.0275102,55.9635,0.0415343,34.6262,0.0301134,49.3045,0.017594,40.8745,0.0190894,54.549,0.0247459,51.5362,0.0324441,60.6879,0.0281685,32.6708,0.0661804,50.2904,0.0746108,36.4824,0.0669539,54.6701,0.0621087,46.2792,0.0292822,60.3813,0.0834166,33.9891,0.023462,46.1513,0.0405984,39.1656,0.0250579,51.8183,0.0203995,53.1093,0.0187622,59.5969,0.0428553,30.2052,0.0170159,43.764,0.0384714,34.363,0.0206707,47.5888,0.0235052,50.6026,0.0171116,56.6297,0.0401794,29.7307,0.00814619,45.6642,0.0391349,30.3892,0.0207101,47.7314,0.0217388,40.1982,0.018085,54.0995,0.0324775,30.6776,0.0312083,43.2949,0.0396677,34.7273,0.0436999,47.2672,0.0258618,46.0813,0.0309618,54.9592,0.0389974,27.3187,0.0212375,47.7926,0.0409808,28.2095,0.0294156,49.7104,0.023796,33.7612,0.0386436,53.7765,0.0442564,29.7159,0.00738205,48.8076,0.0381617,33.1568,0.0133061,52.0531,0.0492407,42.9725,0.00908063,57.0442,0.0444728,29.6506,0.0504691,48.9147,0.0491199,31.5213,0.0422111,51.7087,0.0342124,45.9411,0.0220293,60.4812,0.0565009
23-Jan-2018 13:23:01,25.5543,1.97642,37.7241,1.08389,24.3407,0.861594,47.5685,0.633558,24.1119,0.814554,44.0473,0.592192,24.292,1.24637,42.082,0.915951,33.1131,0.0279271,48.7468,0.0195781,36.4905,0.0313581,51.4027,0.0220317,47.5322,0.0275859,56.4093,0.0410796,33.9624,0.0286791,48.9351,0.0204388,39.3408,0.0256355,53.7091,0.0233184,51.1996,0.0332548,60.3272,0.0282409,33.0113,0.0663644,50.5976,0.0742952,36.543,0.0676801,54.7606,0.0621107,46.9263,0.0342065,60.9061,0.0831268,34.0676,0.0202695,46.0982,0.0402439,39.5737,0.0257372,51.9398,0.0205213,54.2323,0.0278017,59.9922,0.0438233,29.9851,0.0195638,43.8004,0.0380072,34.3224,0.0207612,47.3727,0.0236289,50.4975,0.0135464,56.5363,0.0397651,29.8586,0.01011,45.5704,0.038369,30.1674,0.0211164,47.6255,0.019752,39.5594,0.020075,53.6337,0.0324923,30.5184,0.0302125,43.0748,0.0392279,34.6854,0.043662,47.1678,0.024308,45.7883,0.0300402,54.7202,0.0408473,27.4476,0.0210979,48.1146,0.0407658,28.3585,0.0292004,49.9027,0.0242634,33.8936,0.0405975,53.874,0.0416575,30.2087,0.0059551,49.1612,0.0391128,34.0137,0.0108285,52.6415,0.0466851,42.0123,0.0116877,56.6735,0.0446449,29.7476,0.049424,49.0218,0.0486234,31.401,0.0411229,51.5786,0.0343591,44.6119,0.0312801,59.6236,0.0562293
23-Jan-2018 13:24:01,25.5723,1.97081,37.8327,1.08419,24.4211,0.872112,47.7437,0.643778,24.117,0.815142,44.1272,0.591543,24.4822,1.22704,42.5846,0.902697,32.7511,0.0270224,48.4367,0.0174979,36.0844,0.0308772,51.1308,0.0220348,46.6176,0.0270136,55.9056,0.0415033,34.392,0.0309562,48.9871,0.0186015,40.0309,0.0242121,54.2916,0.0247389,50.9186,0.0330401,60.4512,0.0254741,32.9971,0.0661146,50.6157,0.0748047,36.4524,0.0679468,54.6555,0.0621034,46.7622,0.034588,60.8333,0.0833427,34.2083,0.0229177,46.3205,0.0403781,39.5365,0.0252863,52.0117,0.0204269,53.7764,0.0220896,59.8504,0.0431041,30.1297,0.0184145,43.7678,0.0385618,34.3456,0.0208442,47.5125,0.0238664,50.8393,0.017336,56.7541,0.0405767,29.9892,0.0103839,45.9575,0.0386828,30.5013,0.0208872,47.7197,0.0237477,40.1034,0.0206398,54.0245,0.0331528,30.7881,0.0304933,43.451,0.0401956,34.9124,0.0439609,47.4157,0.0256569,46.2389,0.0306936,55.0734,0.0386113,27.4676,0.0211628,47.8286,0.0406485,28.4011,0.0293129,49.8647,0.0236245,34.0108,0.03934,53.908,0.043231,30.0285,0.00721011,48.9105,0.0415977,33.0626,0.0133782,52.0104,0.04906,41.7804,0.0107683,56.4443,0.0449892,29.733,0.0510842,48.9652,0.0494804,31.5862,0.0411422,51.8284,0.0344783,45.4495,0.0273112,60.1965,0.0565891
23-Jan-2018 13:25:01,25.648,1.98606,37.7166,1.08355,24.4633,0.858725,47.7792,0.633523,24.1734,0.815485,44.4058,0.591109,24.4387,1.24303,42.3137,0.910619,32.9328,0.027585,48.6387,0.0178297,36.2626,0.0312107,51.3555,0.0215064,47.0495,0.0276281,56.2507,0.0415539,34.3204,0.0298656,49.2113,0.0173672,40.6753,0.0210276,54.7034,0.0248666,51.5503,0.0341698,60.5534,0.0280767,32.8889,0.0665556,50.5057,0.0745768,36.9261,0.0663775,55.0929,0.0620699,46.5974,0.0323776,60.7743,0.0832156,34.1865,0.0226148,46.2667,0.0406179,39.3732,0.0277308,52.0534,0.0199736,54.2095,0.0236761,60.1411,0.0432956,30.2277,0.0179652,43.8599,0.0377981,34.479,0.020806,47.5851,0.0234899,50.3013,0.0131198,56.451,0.0396434,29.9491,0.012551,45.8552,0.0393634,30.3415,0.0211776,47.7214,0.0227627,39.7212,0.0202407,53.8744,0.0333095,30.6898,0.0311011,43.2621,0.0394484,34.606,0.0449063,47.149,0.0263413,46.0838,0.0313464,55.0152,0.0390432,27.4759,0.0214065,48.0186,0.0408089,28.4349,0.0295164,49.9563,0.0247253,33.9198,0.0393506,53.9786,0.0436214,29.9547,0.00709395,49.0738,0.0370809,33.1872,0.0131265,52.129,0.0484522,42.6858,0.010562,56.9418,0.0447544,29.6289,0.0519476,48.9191,0.0488464,31.4618,0.0411156,51.7478,0.0343696,45.4231,0.0274178,60.2023,0.0563365
23-Jan-2018 13:26:01,25.6889,1.96669,37.8707,1.08293,24.4806,0.860391,48.0036,0.635774,24.1586,0.814952,44.4399,0.592473,24.4563,1.24376,42.4192,0.912503,32.857,0.0270558,48.5983,0.0184998,36.1706,0.0310403,51.2918,0.021667,46.9963,0.0280083,56.1574,0.0407831,33.9259,0.0287417,49.0272,0.0247162,40.4496,0.018801,54.3566,0.0241534,51.9552,0.0325734,60.7766,0.0291135,33.0059,0.0662442,50.5741,0.0747183,36.7678,0.0671911,54.9521,0.062361,46.8748,0.0343164,60.9355,0.08352,34.3084,0.0234328,46.3353,0.0396658,39.5896,0.0268351,51.9847,0.0207099,53.9379,0.0239867,59.8583,0.0440637,30.2286,0.0184749,43.8843,0.0382564,34.6323,0.0206691,47.7792,0.0230685,51.3998,0.0171396,57.1287,0.0414174,29.8021,0.00583412,45.7049,0.0383078,30.3913,0.0211461,47.5305,0.0237092,39.6569,0.0217103,53.7941,0.03581,30.8063,0.0303848,43.3921,0.0404014,34.531,0.0440957,47.1349,0.0253309,46.5446,0.0295346,55.093,0.0408648,27.5545,0.0212167,48.1728,0.0416422,28.5173,0.0291624,49.9962,0.0246194,33.9481,0.0400983,53.8998,0.0431411,30.0511,0.00650967,48.9206,0.0416571,33.8061,0.011541,52.4434,0.0467288,42.3216,0.0109459,56.7424,0.0444073,29.8683,0.0502514,49.1432,0.0502024,31.6494,0.0402184,51.8154,0.0347964,45.5172,0.0256509,60.1897,0.0568003
23-Jan-2018 13:27:01,25.5922,1.94882,37.9253,1.08338,24.491,0.86024,47.927,0.635592,24.1335,0.815244,44.1894,0.5925,24.4658,1.23801,42.5048,0.908843,32.7238,0.027472,48.4744,0.0179587,36.1751,0.0311477,51.2174,0.0219601,46.721,0.0269139,55.9392,0.0410967,33.965,0.0284768,48.7378,0.0214015,40.1465,0.0203955,54.2725,0.0244019,51.3468,0.0366312,60.4185,0.0259198,33.026,0.0655673,50.6401,0.0748087,36.9611,0.0653034,55.1214,0.0622241,46.5186,0.0321724,60.6726,0.0833933,34.245,0.0218249,46.2257,0.0396703,39.6513,0.0258657,51.9382,0.0207064,53.8428,0.0222932,59.6883,0.0440215,30.1759,0.0186756,43.9245,0.0383697,34.52,0.0207302,47.5868,0.0230046,51.2947,0.0198074,56.8986,0.0407877,29.8926,0.0062464,45.7912,0.0385426,30.4266,0.021072,47.6084,0.0229548,39.8374,0.02024,53.9246,0.0363564,30.8504,0.0305727,43.4395,0.0407071,35.1879,0.0433525,47.7458,0.0239659,46.3411,0.0287799,55.117,0.0416805,27.5306,0.0210417,47.9751,0.0406881,28.5191,0.0289697,49.8536,0.0232215,34.0971,0.0399677,54.0544,0.0438866,30.276,0.00409863,48.8664,0.0412783,32.9835,0.0137487,51.8876,0.0503664,42.13,0.0108288,56.5448,0.0450838,29.8501,0.0500462,49.0602,0.0490348,31.6935,0.0391073,51.9188,0.0344367,45.2157,0.0262652,60.1227,0.0564529
23-Jan-2018 13:28:01,25.6543,1.97911,37.6173,1.08372,24.3611,0.879437,47.6228,0.648519,24.1617,0.813759,44.4514,0.594828,24.4048,1.25767,42.0275,0.921405,32.9331,0.0274038,48.6792,0.0183178,36.3949,0.0309577,51.4451,0.0218625,46.8533,0.0287041,56.089,0.041151,34.7478,0.0313392,49.472,0.0229189,40.2395,0.0271911,54.1792,0.0230143,51.6966,0.033453,60.7053,0.0313719,32.9616,0.0665367,50.5275,0.0743873,36.9407,0.066058,55.1316,0.0620903,46.3431,0.0282881,60.5176,0.0832271,34.0485,0.0230793,46.0878,0.039841,39.2785,0.025398,51.624,0.0206862,53.0221,0.0205899,59.1694,0.0436758,30.1291,0.0181618,43.7872,0.0382618,34.2714,0.0209086,47.4768,0.0233877,50.708,0.0150652,56.6391,0.038647,29.7653,0.00947402,45.5546,0.0390687,30.2157,0.0214258,47.513,0.0225614,39.5669,0.020411,53.6749,0.034923,30.6935,0.0305502,43.2583,0.0401356,34.6959,0.043216,47.223,0.024604,45.8664,0.0293653,54.6094,0.0406978,27.4989,0.0213959,48.2087,0.0408263,28.4455,0.0293766,50.022,0.0243363,33.8358,0.0399209,53.8597,0.0437097,30.1534,0.00752564,49.163,0.0380663,33.4445,0.0132212,52.3295,0.0473153,43.4267,0.00881807,57.1993,0.0451265,29.6616,0.0517415,49.0389,0.0490229,31.5285,0.0391033,51.6726,0.0344822,44.9772,0.0291837,59.841,0.056379
23-Jan-2018 13:29:01,25.6848,1.9605,37.9751,1.08651,24.4533,0.866149,47.5511,0.638786,24.1038,0.815863,43.8671,0.589599,24.3762,1.25084,42.0182,0.912043,32.7562,0.0271726,48.4451,0.0179791,36.0365,0.0308289,51.1018,0.0217337,46.5147,0.029416,55.8698,0.0416951,34.0597,0.0299632,48.8377,0.0186348,40.0437,0.0277215,54.2159,0.0219694,50.8532,0.029234,60.1587,0.0278045,33.0228,0.0658356,50.5999,0.0745256,36.6004,0.0670848,54.8226,0.0621216,47.2489,0.032338,61.1047,0.0833692,34.1104,0.0202465,46.1016,0.0399169,39.6466,0.0258757,51.9887,0.0203101,54.3756,0.0220115,60.1054,0.0437825,30.0392,0.0193664,43.8774,0.038289,34.3363,0.0209865,47.3693,0.0232697,50.2142,0.0147914,56.2361,0.0394992,29.7655,0.00897583,45.5354,0.0386291,30.2011,0.0210271,47.5339,0.0204185,39.431,0.0203466,53.578,0.0313134,30.5133,0.0316547,43.1061,0.0395227,34.1754,0.0462688,46.9231,0.0238886,45.9758,0.0310974,54.8935,0.0416933,27.5491,0.0211007,48.1946,0.0405811,28.5388,0.0290555,49.9674,0.0249705,34.1144,0.0401949,54.0557,0.0420355,30.1249,0.00720696,48.9946,0.0380527,33.2332,0.0132729,52.0412,0.0475709,42.2337,0.00949383,56.5263,0.0456996,29.7842,0.0507886,49.0479,0.0484973,31.4988,0.0411498,51.711,0.0343964,45.4911,0.0227348,60.1896,0.0562643
23-Jan-2018 13:30:01,25.6714,1.97266,37.8486,1.07996,24.4083,0.869666,47.8109,0.641413,24.1483,0.815432,44.429,0.593585,24.4179,1.21891,42.7472,0.902977,32.7926,0.0277007,48.5633,0.0191973,36.2087,0.0310595,51.3343,0.0216211,46.9989,0.0282258,56.2162,0.0409721,34.6033,0.029945,49.2014,0.0250838,40.5267,0.0211418,54.5326,0.021665,51.517,0.0326115,60.6725,0.0299132,32.8952,0.0659237,50.4394,0.0744133,36.6023,0.0679175,54.8205,0.0622747,47.1625,0.0332759,61.0795,0.0831928,34.2245,0.0238745,46.2238,0.0391741,39.3217,0.0261229,51.6603,0.0206467,53.3307,0.0228454,59.3725,0.043973,30.1953,0.0178604,44.0005,0.0385196,34.4141,0.0206437,47.6313,0.0231333,51.217,0.0193175,56.9435,0.0403986,30.0385,0.01116,45.8435,0.038115,30.5348,0.0209466,47.6359,0.0249782,40.0416,0.0203296,53.983,0.0360957,30.9885,0.0290922,43.5942,0.041573,35.086,0.0409406,47.568,0.0249466,47.3381,0.0288367,55.3768,0.0404021,27.4881,0.0211089,48.2073,0.0412648,28.4473,0.0292696,49.9112,0.0249979,33.8948,0.0393252,53.8436,0.0419346,30.2029,0.00546534,49.0118,0.0387852,33.5438,0.0119266,52.301,0.0470838,42.8709,0.00899114,56.9042,0.044946,29.7974,0.0502385,49.0921,0.0490858,31.6657,0.0398897,51.8646,0.0345813,45.7676,0.0253397,60.4544,0.0562459
23-Jan-2018 13:31:01,25.5826,1.97044,37.8833,1.0829,24.5297,0.849665,48.1019,0.630146,24.1836,0.813462,44.5267,0.591878,24.3699,1.23119,42.5001,0.906255,32.8661,0.0276314,48.4482,0.0165484,36.2591,0.0313474,51.2267,0.0220894,47.008,0.0287651,56.1827,0.0406734,34.5469,0.0299031,49.3065,0.025357,40.7132,0.020163,54.4295,0.0254814,51.7455,0.0317163,60.7937,0.0271559,32.8155,0.0655369,50.4181,0.0749367,36.2556,0.0686662,54.4862,0.0623898,47.2998,0.0364711,61.0578,0.0832495,34.2295,0.0208345,46.264,0.0394653,39.7067,0.0262963,51.9453,0.0209037,53.8596,0.0243622,59.7689,0.0447784,30.3648,0.0181397,43.9236,0.0380014,34.6945,0.0207001,47.7183,0.0233234,52.1464,0.0230393,57.4115,0.0418787,29.9248,0.00911494,45.7077,0.0381737,30.3527,0.0210658,47.6563,0.0212511,39.7011,0.0197882,53.9557,0.037196,30.7828,0.0303946,43.3427,0.0398361,34.9203,0.0422628,47.4644,0.0240204,46.4071,0.0304927,55.026,0.0417729,27.4373,0.0211086,48.0036,0.0416648,28.3783,0.0292773,49.8075,0.0238478,33.8753,0.0390124,53.9119,0.042782,29.9721,0.00694435,48.8763,0.0414694,33.3201,0.0129144,52.1422,0.046817,43.349,0.00998369,57.1268,0.0438197,29.7082,0.0513813,49.0258,0.0500945,31.527,0.0401176,51.6921,0.0345286,45.6093,0.0258088,60.2693,0.0563013
23-Jan-2018 13:32:01,25.6611,1.97953,37.9121,1.08488,24.4508,0.844374,47.9979,0.624909,24.171,0.813156,44.5263,0.594159,24.1902,1.257,41.9203,0.916756,32.9908,0.0279161,48.6543,0.0196131,36.276,0.031793,51.3043,0.0217144,47.2953,0.0287232,56.2775,0.0416897,34.3151,0.0282707,49.1857,0.0246828,40.6679,0.0191051,54.4058,0.0233614,51.922,0.0343617,60.8314,0.0275138,32.9224,0.0661588,50.5094,0.074492,36.3679,0.0681249,54.6061,0.0623013,46.8461,0.0345886,60.8189,0.0833923,34.4679,0.0221398,46.4555,0.0396507,39.8771,0.0245223,52.1612,0.0206918,53.9629,0.0235177,59.9824,0.0435664,30.3324,0.0188758,43.9912,0.0380702,34.7644,0.0205375,47.8249,0.0231264,51.4324,0.0180778,57.0527,0.0404144,29.7067,0.0108187,45.5952,0.0393954,30.0098,0.0214527,47.329,0.0227325,39.2715,0.0181287,53.682,0.0364022,30.4146,0.0308857,43.226,0.0401261,34.3108,0.0446848,46.9948,0.0253144,45.5095,0.0324288,54.6922,0.0418335,27.4711,0.0212194,47.9846,0.0405546,28.3989,0.0293635,49.8206,0.0244613,33.9437,0.0407507,53.8586,0.0429542,30.2718,0.00507432,49.0623,0.0413955,33.6516,0.0122507,52.4494,0.0478003,42.8715,0.00958009,57.0204,0.0431304,29.6603,0.0511674,48.9477,0.0492625,31.4039,0.0403445,51.6668,0.0346461,45.2125,0.0236181,59.9493,0.0562113
23-Jan-2018 13:33:01,25.5808,1.95749,37.9306,1.08654,24.4523,0.852529,48.1278,0.631845,24.1506,0.813509,44.2815,0.590154,24.2977,1.25373,42.0817,0.916237,33.0832,0.0281617,48.6418,0.0172459,36.1872,0.0311675,51.2249,0.0220481,47.1307,0.0278652,56.2141,0.0410689,34.1604,0.0293484,48.9907,0.0228458,40.1849,0.023947,54.2081,0.0259661,51.8226,0.0315803,60.7874,0.026494,32.9582,0.0657289,50.5917,0.0749355,36.5473,0.0677955,54.7576,0.0621977,46.8714,0.0336343,60.9334,0.0834582,34.4339,0.0217168,46.4434,0.0392975,39.9555,0.0242287,52.2268,0.0205658,54.5748,0.0255306,60.2266,0.044105,30.1925,0.0192572,43.9639,0.038611,34.7111,0.0206881,47.734,0.022795,52.0879,0.0219199,57.3207,0.0394777,29.4891,0.0057824,45.549,0.0382841,30.1159,0.0212517,47.4833,0.0214254,39.2596,0.0200449,53.7943,0.0372048,30.5284,0.0307294,43.2223,0.0407173,34.5355,0.0443572,47.1849,0.0236835,45.4153,0.0317277,54.6237,0.0423887,27.477,0.0210544,47.948,0.0420235,28.4497,0.0290867,49.7912,0.023545,34.0389,0.0394708,53.9721,0.0439052,30.2603,0.00532595,49.0147,0.0425726,33.5951,0.0128239,52.3029,0.0494994,43.0223,0.00996933,57.0716,0.0449806,29.6616,0.0505322,48.9264,0.0500616,31.5698,0.0383707,51.8148,0.0343829,45.046,0.0281956,59.9504,0.0563602
23-Jan-2018 13:34:01,25.5894,1.94006,37.849,1.08326,24.3281,0.850845,47.9871,0.628131,24.1254,0.816263,44.3324,0.593161,24.2803,1.25379,42.0379,0.915022,32.8001,0.0275588,48.4315,0.0171727,36.2102,0.0310342,51.2432,0.021734,47.0039,0.0280647,56.1374,0.0413358,34.0194,0.0295367,49.0566,0.0223901,40.0502,0.0214455,54.2578,0.0208074,51.3413,0.0307205,60.4911,0.0265836,33.0644,0.0656338,50.6236,0.0746285,37.1486,0.0645738,55.274,0.0622499,46.6438,0.0295678,60.8451,0.0832954,34.1061,0.0215988,46.1985,0.0398223,39.5624,0.0270829,51.9742,0.0205394,53.8775,0.0266208,59.7571,0.0441765,30.0897,0.0190466,43.7541,0.0384587,34.5387,0.0205058,47.6208,0.0231633,51.3098,0.0182853,56.8792,0.0396792,29.6153,0.00671136,45.4547,0.0386721,30.0876,0.02117,47.3695,0.021519,39.2843,0.0199906,53.676,0.0356881,30.5555,0.0303534,43.1159,0.039259,34.5956,0.0438902,47.1637,0.0241755,46.0514,0.031376,54.8969,0.0413802,27.5391,0.0211174,48.0808,0.0412948,28.5454,0.0290166,49.9733,0.025496,34.0974,0.038866,53.9307,0.0419853,30.3028,0.0047828,49.2225,0.0381855,33.7041,0.0109066,52.455,0.0471243,42.84,0.0087585,57.023,0.0445714,29.7493,0.0492299,49.01,0.0489461,31.5471,0.0374783,51.7484,0.0345164,44.9321,0.0299484,59.7552,0.056261
23-Jan-2018 13:35:01,25.4767,1.96294,37.7491,1.0831,24.1525,0.87497,47.5464,0.644028,24.1436,0.814812,44.3943,0.593966,24.2667,1.2392,42.3169,0.911107,32.8539,0.0276775,48.5125,0.0176869,36.1866,0.0310828,51.2575,0.0218744,47.1845,0.0280097,56.2228,0.0409554,34.3368,0.0289001,49.042,0.0240399,40.3286,0.0197555,54.299,0.0221158,51.4275,0.0359758,60.4988,0.0295328,32.8784,0.0660715,50.4391,0.0747133,36.2991,0.0682149,54.5423,0.0623703,46.9325,0.0329939,60.9164,0.0832276,33.8516,0.0246827,45.979,0.0401831,38.8376,0.0277459,51.4462,0.02041,53.0461,0.0253642,59.2075,0.0440733,29.9881,0.0174354,43.65,0.0384996,34.1237,0.020623,47.3259,0.0231411,50.4052,0.0177667,56.4371,0.041356,29.6863,0.00770554,45.5835,0.0382947,30.2378,0.0212504,47.4811,0.0233544,39.6007,0.0208035,53.5778,0.0339347,30.763,0.0305184,43.3081,0.0397072,34.8961,0.0413274,47.341,0.0249262,46.5132,0.0292856,55.0439,0.0413696,27.3644,0.0211804,47.9623,0.0417346,28.3316,0.0291106,49.7414,0.0256134,33.8274,0.0402483,53.8558,0.0433692,29.8995,0.00608011,48.8901,0.0403843,33.0013,0.0138846,52.1131,0.0465233,42.616,0.00881632,56.9399,0.0438269,29.5731,0.0510445,48.8874,0.0492239,31.4213,0.0385848,51.6459,0.03462,45.2207,0.0285236,59.937,0.0562405
23-Jan-2018 13:36:01,25.4593,1.98736,37.7284,1.08299,24.1933,0.872316,47.5183,0.643196,24.1184,0.812439,44.2413,0.59255,24.3174,1.20973,42.6262,0.895417,33.0251,0.0280033,48.4228,0.0174382,36.4034,0.0314273,51.2268,0.0218288,47.361,0.0276266,56.2538,0.0407987,33.9289,0.0288158,48.9148,0.0241666,39.4495,0.0229339,53.7635,0.0221509,51.8393,0.0309571,60.6076,0.0285099,32.5041,0.0653615,50.0566,0.0745308,36.3629,0.0675249,54.5181,0.0623408,46.9046,0.039107,60.9746,0.0832386,33.8705,0.021382,46.0187,0.0399127,39.439,0.0256044,51.8754,0.0205763,54.1184,0.0269332,59.8314,0.0437115,29.8776,0.0192127,43.5271,0.0382695,34.2507,0.0206491,47.3454,0.022866,50.7668,0.0171089,56.5961,0.03965,30.0451,0.0129168,45.8099,0.0383306,30.4209,0.0208534,47.6503,0.0222227,39.8885,0.0195505,53.8272,0.0341945,30.7701,0.0309239,43.3335,0.0400376,34.9277,0.0429896,47.3804,0.0245157,46.6889,0.029627,55.2055,0.0411363,27.2471,0.0211786,47.981,0.0412412,28.2271,0.0295232,49.7309,0.024648,33.8351,0.0384704,53.8387,0.042659,30.22,0.00528198,49.0776,0.0387708,33.6396,0.0114936,52.3903,0.0468529,42.7672,0.0106627,56.895,0.0449017,29.4337,0.0530072,48.7982,0.0491783,31.338,0.0426318,51.5522,0.0343975,45.4317,0.0251758,60.1319,0.0565773
23-Jan-2018 13:37:01,25.4908,1.94665,37.8377,1.07897,24.2571,0.861041,47.7069,0.63501,24.0807,0.817449,44.1449,0.592055,24.2535,1.2038,42.9884,0.889052,32.7363,0.0271958,48.3586,0.0185941,36.1335,0.0307351,51.1166,0.0219073,46.4657,0.025097,55.7664,0.0407805,34.239,0.0304535,49.1733,0.0258726,39.4957,0.0259034,53.6151,0.024642,51.4792,0.0338437,60.5333,0.0284277,32.7944,0.0648834,50.3107,0.0745197,36.5867,0.0668342,54.7443,0.0624032,46.8589,0.0353441,60.8899,0.0830522,34.0253,0.0222791,46.1018,0.0404674,39.5458,0.0286466,51.9703,0.0209469,54.1086,0.0259317,59.9811,0.0446628,29.9618,0.0188984,43.5428,0.0381082,34.3803,0.02057,47.4904,0.0232827,50.2919,0.0163412,56.3632,0.0390192,29.7157,0.00759317,45.5852,0.0381428,30.4535,0.0204693,47.7833,0.0203896,40.6014,0.0196663,54.3239,0.0343968,30.7693,0.0307257,43.3056,0.039726,34.865,0.0425235,47.3567,0.0244112,46.8576,0.0282161,55.2024,0.0404611,27.3681,0.0209121,48.1563,0.0419193,28.3602,0.0290481,49.8413,0.0242197,34.0472,0.0380778,54.0147,0.0434203,29.9051,0.00724148,48.9363,0.0400017,33.3218,0.012094,52.2262,0.046671,42.4916,0.0103456,56.7909,0.0440521,29.6937,0.0505909,49.0111,0.04995,31.6128,0.0413843,51.7353,0.034703,45.6943,0.0248212,60.3299,0.0563496
23-Jan-2018 13:38:01,25.3821,1.95062,37.7477,1.08097,24.2576,0.85992,47.7069,0.633395,24.0914,0.817426,44.1173,0.59113,24.1939,1.21991,42.58,0.895495,32.7646,0.0270728,48.5247,0.0188597,36.0576,0.0308442,51.1483,0.0220397,46.679,0.0263811,55.9014,0.0417873,33.7658,0.0288295,48.8012,0.0225906,40.0325,0.0228683,54.2358,0.0230759,51.244,0.0315582,60.2847,0.0295824,32.8286,0.0652115,50.415,0.0747873,36.5809,0.0659117,54.737,0.0623424,46.6078,0.0335685,60.6699,0.0833454,34.1598,0.0209157,46.2168,0.039748,39.5885,0.024831,51.9768,0.0207827,53.8747,0.0274302,59.9254,0.0425731,29.9566,0.0187582,43.6424,0.0381644,34.2889,0.0208096,47.4853,0.0232437,50.3876,0.0166878,56.4717,0.0397961,29.6269,0.00756276,45.559,0.0392317,30.2568,0.0208028,47.4523,0.0231321,39.7672,0.0189013,53.8308,0.0338788,30.614,0.0308316,43.2269,0.0394567,34.7269,0.0431516,47.2433,0.0258678,46.7675,0.0304874,55.1997,0.0393364,27.2886,0.02107,47.7713,0.0397949,28.2529,0.0292124,49.6767,0.0242043,33.8626,0.0379059,53.8359,0.0430309,29.8475,0.00703323,48.9035,0.0403818,33.4564,0.0129337,52.1859,0.048709,42.8905,0.00994932,56.9691,0.0449021,29.467,0.0514183,48.7409,0.049489,31.4434,0.0399525,51.6603,0.0344702,45.5996,0.0242427,60.2422,0.0565288
23-Jan-2018 13:39:01,25.4398,1.98606,37.8138,1.08689,24.2264,0.860979,47.6527,0.634879,24.1412,0.814056,44.1501,0.59238,24.1841,1.21078,42.4709,0.892705,32.8596,0.0279874,48.4898,0.018488,36.1789,0.0316385,51.2105,0.0219345,47.0227,0.0285162,56.0396,0.0415008,34.1631,0.0297021,48.9972,0.0194626,40.6297,0.0210838,54.5113,0.0232664,51.2298,0.0345894,60.4465,0.0268406,32.9369,0.0663363,50.5554,0.0746807,36.5487,0.0677336,54.7781,0.0622509,46.4817,0.0300272,60.5097,0.0834064,34.1853,0.024161,46.2632,0.0400495,39.3629,0.0247675,51.8063,0.0204329,53.7874,0.0282914,59.8124,0.0432552,30.0827,0.0179846,43.8254,0.0377886,34.2244,0.0207954,47.3816,0.0234057,50.4748,0.0152968,56.4924,0.0398603,29.8004,0.0124143,45.6165,0.0389401,30.3167,0.0206841,47.6167,0.0213254,40.0197,0.0176524,53.9291,0.03246,30.5623,0.030523,43.2316,0.0398152,34.6193,0.0436231,47.1623,0.0254801,46.3205,0.0306528,55.0228,0.0399614,27.3029,0.0212189,47.8056,0.0412235,28.2008,0.029407,49.5995,0.023696,33.7602,0.0399319,53.7355,0.0424994,29.9214,0.00596964,48.9639,0.0397844,32.9135,0.0137949,51.9293,0.0497419,41.9429,0.0109127,56.5577,0.0439661,29.4407,0.0524082,48.7592,0.0489935,31.3437,0.0423778,51.6129,0.034262,45.8644,0.0228304,60.3981,0.0563646
23-Jan-2018 13:40:01,25.3552,1.97188,37.6043,1.07785,24.2268,0.859072,47.7534,0.632986,24.129,0.815201,44.3392,0.591479,24.2085,1.21604,42.5826,0.897877,32.7776,0.0277663,48.3781,0.017098,36.0993,0.0312002,51.0826,0.0218514,46.5796,0.0270886,55.7604,0.0405642,34.0806,0.0297505,48.963,0.02367,39.9501,0.0207399,54.1512,0.0232228,51.8109,0.0310423,60.6408,0.0312556,32.7735,0.0662504,50.376,0.0747564,36.4692,0.0677545,54.6744,0.0621685,46.4216,0.0343444,60.5936,0.0833297,34.1016,0.0234728,46.1691,0.0396401,39.3554,0.0256451,51.7904,0.0203024,53.2032,0.0244935,59.4253,0.0431807,30.086,0.0176425,43.7491,0.0384094,34.345,0.0204933,47.5789,0.023315,51.239,0.0207495,57.0124,0.0404446,29.6944,0.00729508,45.6612,0.0380194,30.3258,0.0207857,47.4743,0.0254711,40.0748,0.0186133,53.7492,0.0329953,30.7342,0.0297076,43.3501,0.040321,34.9285,0.0418461,47.3566,0.0260745,46.6201,0.0295614,55.0913,0.0396464,27.2443,0.0211135,47.8407,0.0413761,28.1738,0.0291888,49.591,0.0240832,33.6702,0.039365,53.6971,0.0424901,30.0997,0.0048426,48.8842,0.0395981,33.1626,0.0132267,51.9903,0.0492498,43.616,0.00997025,57.182,0.0449263,29.5996,0.049449,48.8832,0.0490048,31.4929,0.040691,51.6725,0.0345301,45.4596,0.0241705,60.2591,0.0564959
23-Jan-2018 13:41:01,25.3648,1.96166,37.7739,1.08497,24.1863,0.852243,47.7555,0.627684,24.1115,0.816171,44.2094,0.591784,24.1725,1.22012,42.3656,0.897912,32.7353,0.0279441,48.3464,0.0190321,35.8847,0.0311151,50.9597,0.0220317,46.4727,0.0263712,55.6903,0.0417345,33.8131,0.0286541,48.7636,0.0252252,40.4679,0.0177299,54.0916,0.0253429,51.5535,0.0298246,60.4835,0.0276617,32.8747,0.0658387,50.5126,0.0746286,36.4656,0.0675304,54.6651,0.062269,46.5903,0.0353194,60.6662,0.0835555,34.1051,0.0241082,46.1687,0.0410177,39.3217,0.0251458,51.843,0.0201512,53.8235,0.0247963,59.8065,0.0434472,29.9728,0.017893,43.4964,0.0382106,34.2603,0.0205977,47.4596,0.0231017,50.4175,0.0150203,56.4971,0.041081,29.6783,0.00922909,45.6089,0.03929,30.2113,0.0209428,47.4498,0.023126,39.8014,0.0186048,53.7478,0.0329202,30.6094,0.0311004,43.1833,0.0394914,34.9824,0.0416998,47.3295,0.026564,45.9443,0.0289643,54.7424,0.0398536,27.291,0.0210829,47.7499,0.0416978,28.2261,0.0292073,49.61,0.0231619,33.8935,0.0387456,53.7899,0.0437117,30.0911,0.00380371,48.8856,0.0409435,32.8057,0.0139034,51.8455,0.0483696,42.8651,0.0103025,56.8797,0.0448152,29.4423,0.0516825,48.764,0.050106,31.3064,0.0407546,51.5434,0.0343855,45.4191,0.0282802,60.0498,0.0563929
23-Jan-2018 13:42:01,25.4507,1.98259,37.7128,1.08373,24.2989,0.852907,47.9594,0.630977,24.1275,0.814935,44.2353,0.591266,24.2614,1.23067,42.3594,0.905822,32.8793,0.0279034,48.5021,0.0190792,36.0798,0.0308164,51.0914,0.0218908,46.7229,0.0254836,55.8258,0.0414811,33.8591,0.0286165,48.7935,0.0220198,40.1908,0.0197336,54.2012,0.0239306,51.8134,0.0337624,60.616,0.0274001,32.7017,0.0664852,50.3272,0.0747356,36.1809,0.0686206,54.4155,0.0623254,46.5265,0.0337164,60.5582,0.0834307,34.1271,0.0216844,46.2248,0.0404446,39.5539,0.0255915,52.0121,0.0202253,53.633,0.0222893,59.8269,0.0432219,30.0421,0.018385,43.8169,0.0383614,34.4684,0.0206141,47.6604,0.0228921,51.3633,0.0194071,57.0425,0.0411047,29.5383,0.00897535,45.6024,0.0388515,30.2901,0.0208495,47.5167,0.0242308,39.837,0.0190943,53.8504,0.0339694,30.6538,0.0313559,43.3106,0.0400009,34.6768,0.0444526,47.218,0.0258888,46.6473,0.0308725,55.2914,0.0398477,27.2658,0.0212213,47.6892,0.0399581,28.2111,0.0292603,49.606,0.0244133,33.7375,0.0398528,53.7567,0.0435411,30.0592,0.00500717,48.9218,0.0408323,33.4271,0.0123737,52.1875,0.0491684,43.0646,0.00966596,57.019,0.0445578,29.5095,0.0512946,48.7596,0.0495747,31.3761,0.0408319,51.6607,0.0344396,45.5863,0.0251619,60.2296,0.0567246
23-Jan-2018 13:43:01,25.4438,1.98244,37.63,1.08636,24.3252,0.867284,47.7162,0.641732,24.1209,0.813946,44.1037,0.590614,24.2982,1.21833,42.5201,0.899803,32.7217,0.0270819,48.3311,0.0178881,35.9827,0.0314728,50.9708,0.0223156,46.7039,0.0295216,55.8437,0.0414214,33.8991,0.0293952,48.9055,0.0235686,39.8707,0.0243436,53.8734,0.0245645,51.0372,0.0328627,60.2738,0.0280099,32.7388,0.0662089,50.3492,0.0745721,36.2404,0.0680098,54.4762,0.0622289,46.4014,0.0338312,60.5331,0.0833029,34.0292,0.0232726,46.1474,0.0399819,39.4036,0.0270899,51.8187,0.0206543,53.0201,0.0192701,59.4511,0.043871,30.0355,0.0179714,43.648,0.0383524,34.2663,0.0207781,47.4632,0.0233805,51.0631,0.0200262,56.7613,0.0394475,29.9231,0.0114437,45.7664,0.0388973,30.3997,0.0209478,47.6191,0.0230597,39.9943,0.0205066,53.9626,0.0340184,30.771,0.030989,43.3509,0.039673,34.8253,0.0425203,47.3222,0.0256257,46.3491,0.0303703,55.0793,0.040083,27.2874,0.0213144,47.9489,0.0409155,28.2322,0.0293504,49.6677,0.0235469,33.7391,0.0402662,53.7457,0.0446812,29.9573,0.00672211,48.9087,0.0406123,33.0408,0.0140502,52.0199,0.0480382,42.8002,0.00852198,56.9493,0.0445749,29.4625,0.0517754,48.7502,0.0497938,31.2668,0.0416838,51.5159,0.0345477,44.6063,0.0320487,59.6414,0.0561604
23-Jan-2018 13:44:01,25.5383,1.9963,37.6135,1.08294,24.3034,0.873431,47.7053,0.645109,24.1372,0.81367,44.1888,0.592171,24.4503,1.2038,42.9091,0.893101,32.9157,0.0278087,48.5467,0.0192167,36.2357,0.0308611,51.1999,0.0220241,46.6901,0.027916,55.8901,0.041525,34.4121,0.0300262,48.9803,0.0220316,40.1318,0.0249174,54.1415,0.0252721,51.563,0.03394,60.6065,0.0273429,32.7422,0.0665591,50.3604,0.0746328,36.4688,0.0668534,54.6513,0.0621674,46.4356,0.0296965,60.4977,0.0833277,34.1259,0.0237391,46.1981,0.039998,39.2376,0.027468,51.8704,0.0201118,53.2062,0.0180442,59.6213,0.0429567,30.0224,0.0183256,43.7423,0.0384994,34.2942,0.020808,47.4858,0.0233663,50.7413,0.0159395,56.6818,0.0402066,30.1923,0.0129684,46.0752,0.0389785,30.6753,0.0206617,47.9432,0.0232779,40.4677,0.020622,54.2064,0.0334571,30.9888,0.0303407,43.6093,0.0401525,35.2141,0.0418495,47.6461,0.0260981,46.7087,0.0274662,55.2568,0.0399058,27.3519,0.0212686,47.8288,0.0399448,28.2572,0.0296065,49.702,0.0238905,33.7246,0.039166,53.6849,0.0432893,30.1065,0.00731709,49.0228,0.0401807,33.2534,0.0129514,52.1474,0.0489999,42.433,0.009324,56.7115,0.045348,29.5977,0.0521864,48.8647,0.0493462,31.516,0.0421216,51.7886,0.0342996,45.6549,0.024947,60.3563,0.0565891
23-Jan-2018 13:45:01,25.5916,1.95689,37.9841,1.08369,24.3828,0.872525,47.7348,0.641128,24.1402,0.81552,44.4869,0.591359,24.3743,1.22143,42.6008,0.897117,33.0127,0.0281359,48.6189,0.0182076,36.2593,0.0305802,51.2142,0.0223161,47.5426,0.0272738,56.3016,0.0418319,33.9515,0.0289304,48.8426,0.0232828,39.9449,0.0225028,53.9903,0.0215266,51.9852,0.0334964,60.7441,0.0292786,33.0208,0.0655751,50.6491,0.0747616,36.7181,0.066572,54.8736,0.0622201,46.8842,0.0323373,60.8632,0.083427,34.1397,0.0237651,46.158,0.0405465,39.557,0.0266236,52.1138,0.0202917,53.9911,0.0250064,60.138,0.0432182,30.0013,0.0186095,43.6074,0.0388246,34.3949,0.0207406,47.5018,0.0233403,50.5833,0.0154018,56.5568,0.0398807,29.9176,0.0105458,45.8009,0.0394172,30.4373,0.0207315,47.7167,0.0225689,40.0302,0.018772,54.0745,0.0319195,30.7018,0.0309369,43.2695,0.0400234,34.7199,0.0452923,47.2165,0.0261283,46.1076,0.0313827,55.0358,0.0388717,27.4743,0.02112,47.9091,0.040293,28.452,0.0292114,49.8875,0.0231529,34.1228,0.0394261,54.0805,0.0438894,30.395,0.00346302,49.0009,0.0410083,33.609,0.0129305,52.3191,0.0481582,43.2614,0.00970337,57.0917,0.0448519,29.6571,0.0512924,48.879,0.049371,31.621,0.0406526,51.8104,0.0344049,46.1817,0.0246672,60.5957,0.0562616
23-Jan-2018 13:46:01,25.6744,1.98302,37.9049,1.08307,24.4448,0.861595,47.7761,0.634588,24.1714,0.813167,44.4776,0.592298,24.4436,1.24201,42.3982,0.910586,32.94,0.027893,48.5835,0.0173176,36.1308,0.0311797,51.2335,0.0216609,46.9188,0.0272325,56.0809,0.0406617,33.9496,0.02934,49.0815,0.0273822,40.2131,0.0217992,54.4163,0.020236,51.763,0.0324602,60.7503,0.02975,32.8655,0.0663579,50.4584,0.0746852,36.2664,0.0697628,54.538,0.0622392,47.0533,0.0349156,61.0269,0.0833708,34.2058,0.0225577,46.2897,0.0396318,39.5164,0.0258642,51.8064,0.0207474,53.7775,0.0213725,59.7251,0.043683,30.1954,0.0182737,43.8799,0.0379128,34.4769,0.0207173,47.674,0.0230579,50.807,0.0195395,56.6963,0.0394823,29.9288,0.0101997,45.8026,0.0386152,30.3586,0.0210528,47.5682,0.0235773,40.1237,0.0181879,54.1334,0.0350829,30.7003,0.0307917,43.3482,0.0404799,34.6391,0.0453939,47.3104,0.0242685,46.3697,0.0311593,55.0945,0.0405519,27.4933,0.0212092,48.0939,0.0420231,28.4365,0.0293312,49.8458,0.024682,34.0104,0.0400967,53.9776,0.042444,30.2104,0.00468639,49.0725,0.0413466,33.2837,0.0133678,52.3439,0.0464419,43.2102,0.00948614,57.2655,0.0442514,29.7396,0.0512482,49.0414,0.0496318,31.6103,0.0412742,51.7861,0.0346957,45.5726,0.0248425,60.2967,0.0560609
23-Jan-2018 13:47:01,25.6533,1.98959,37.8237,1.08297,24.5412,0.868433,47.8935,0.639579,24.1438,0.813329,44.2683,0.592183,24.5074,1.21566,42.7055,0.898132,32.8485,0.027815,48.6463,0.0192304,36.0915,0.0309384,51.2845,0.0216951,47.186,0.0277244,56.2482,0.0412591,33.8398,0.0288327,48.9873,0.023968,40.5844,0.0195814,54.5318,0.0227758,51.6071,0.0342886,60.5753,0.0311093,32.8507,0.0662965,50.4461,0.0744238,36.581,0.0677071,54.7841,0.0622344,46.9304,0.0325915,60.9861,0.0833115,34.3195,0.0221343,46.338,0.039375,39.4302,0.0264828,51.9338,0.0204088,53.9238,0.0235013,59.8502,0.04351,30.2509,0.0181679,44.0261,0.0381145,34.6167,0.0207533,47.7275,0.0232706,51.5043,0.0200351,57.1524,0.0399294,30.1558,0.0122236,45.9972,0.0387262,30.6095,0.020895,47.8178,0.0235889,39.9624,0.0194118,54.0584,0.0340407,30.9355,0.0301406,43.5293,0.0405659,35.0702,0.0419758,47.6277,0.0244214,46.1804,0.0307394,55.1062,0.0421393,27.466,0.0213415,48.1371,0.0412481,28.3868,0.0296028,49.8446,0.0252649,33.9072,0.0393924,53.9236,0.0431226,30.5418,0.00199881,49.2271,0.0390673,33.2612,0.0130591,52.1985,0.0474064,42.2569,0.010432,56.8269,0.0442759,29.6895,0.0520767,48.9967,0.0491788,31.5238,0.0428745,51.7737,0.0347926,45.8639,0.0262998,60.41,0.0562949
23-Jan-2018 13:48:01,25.5732,1.96577,37.6612,1.07935,24.5149,0.869603,47.7914,0.63983,24.1454,0.813724,44.3328,0.594523,24.4543,1.24567,42.4273,0.914159,32.8692,0.0277782,48.5497,0.0193529,36.3003,0.0307677,51.3275,0.021168,46.8217,0.0251485,55.9831,0.0414802,34.1916,0.0285575,49.1471,0.021448,40.5437,0.0208505,54.2299,0.0225877,51.7729,0.0306122,60.6815,0.0288063,32.8688,0.0661112,50.4579,0.0744928,36.4058,0.0685495,54.6575,0.0624291,46.72,0.0342568,60.8242,0.0833491,34.1732,0.0240831,46.2232,0.0393018,39.4483,0.0263121,51.8428,0.020535,53.7398,0.0232283,59.6539,0.0443025,30.1819,0.0183555,43.8413,0.0382099,34.4759,0.0208467,47.5502,0.0232892,51.2169,0.018929,56.8389,0.0401993,29.9833,0.00996242,45.7355,0.0382065,30.3545,0.0212445,47.6008,0.0228179,39.9987,0.0197488,53.9915,0.0352942,30.835,0.0303448,43.3721,0.0401255,34.69,0.0424278,47.2257,0.0244262,46.8234,0.030057,55.1137,0.0423958,27.4415,0.0211236,48.1422,0.041909,28.3968,0.0291898,49.8412,0.0245937,33.8575,0.039313,53.8316,0.0434176,30.4667,0.00330614,49.1016,0.040406,33.3138,0.0129488,52.1853,0.0470388,42.0138,0.0121259,56.5476,0.0452938,29.7836,0.0500252,49.0831,0.0495122,31.5901,0.0382657,51.8197,0.0345982,45.5443,0.0246544,60.2634,0.0557297
23-Jan-2018 13:49:01,25.5491,1.99034,37.7321,1.084,24.4462,0.863142,47.7279,0.636477,24.1628,0.813729,44.332,0.593076,24.4078,1.24884,42.1655,0.914175,32.8188,0.0279025,48.534,0.0194319,36.2057,0.0313185,51.247,0.022014,46.9505,0.0280491,56.154,0.0415416,34.8514,0.0316464,49.2971,0.0190393,40.3327,0.0217977,54.4464,0.023486,51.9154,0.0345806,60.7617,0.0290792,32.7828,0.0667248,50.3949,0.0745054,36.2053,0.0690169,54.4717,0.0622341,46.9322,0.034889,60.8882,0.083192,34.2251,0.0224216,46.2245,0.04017,39.5318,0.0259522,52.0008,0.020403,54.0637,0.0251799,59.9887,0.0435876,30.226,0.0182771,44.0213,0.0381702,34.4911,0.0207866,47.599,0.0230564,50.5735,0.0140809,56.5648,0.0398402,30.0643,0.0110749,45.8279,0.0390254,30.2283,0.0212059,47.4722,0.0231672,39.8657,0.0195414,53.8177,0.0331086,30.6429,0.0305934,43.277,0.0400538,34.486,0.0447952,47.0845,0.0256181,46.4783,0.0309275,55.0255,0.0399716,27.3637,0.0213765,47.9095,0.0412156,28.2897,0.0294683,49.7284,0.0247951,33.7835,0.040106,53.7648,0.0422243,29.9738,0.00703334,48.8801,0.0388361,33.3252,0.0129385,52.1455,0.047963,42.5133,0.0113813,56.7684,0.0441637,29.7438,0.050704,48.9679,0.0482592,31.4277,0.0417155,51.6475,0.0345108,44.8425,0.0265195,59.8427,0.0563891
23-Jan-2018 13:50:01,25.5936,1.9844,37.5632,1.08139,24.4153,0.864556,47.7303,0.636781,24.149,0.814849,44.3336,0.591864,24.4202,1.24287,42.1893,0.912945,32.9072,0.0276861,48.5724,0.018634,36.0675,0.0310843,51.1602,0.0219255,47.1882,0.0284436,56.1854,0.0410894,34.141,0.028494,49.0626,0.0200884,40.2618,0.0226358,54.2433,0.0251325,51.4586,0.0305591,60.497,0.0280539,32.8936,0.0664559,50.461,0.0744776,36.6429,0.0672183,54.851,0.0622255,46.6226,0.0339541,60.7679,0.0833884,34.2578,0.022386,46.3474,0.0396559,39.5132,0.0246624,51.8759,0.0206625,53.5688,0.0257483,59.5376,0.0429362,30.1839,0.0181231,43.8683,0.0380518,34.4219,0.0206714,47.529,0.0236712,51.2525,0.0195923,56.8406,0.0391068,29.9054,0.00981493,45.6972,0.0392462,30.3258,0.0210978,47.6801,0.0216317,39.6896,0.0185669,53.8315,0.034124,30.681,0.0315832,43.3265,0.0394712,34.6817,0.0442926,47.2486,0.0246537,46.3033,0.0317438,55.0134,0.0404863,27.4278,0.021442,48.0969,0.0408686,28.3725,0.0294582,49.796,0.0255494,33.8227,0.0387182,53.8002,0.0423924,30.2787,0.00403592,49.0207,0.0385841,33.284,0.0135961,52.0453,0.0478894,42.464,0.0103943,56.7189,0.0447397,29.6212,0.0516446,48.9654,0.048769,31.4338,0.0405521,51.71,0.0343964,44.9125,0.0284269,59.8804,0.0561328
23-Jan-2018 13:51:01,25.6038,2.00542,37.8275,1.08418,24.5128,0.857697,47.8704,0.63431,24.166,0.813225,44.3102,0.591631,24.4394,1.24074,42.1996,0.908871,32.9786,0.0275298,48.6463,0.0183169,36.1166,0.0311903,51.233,0.0218681,46.8983,0.0289975,56.0844,0.0412552,34.2798,0.0293902,49.106,0.0229154,40.4812,0.0236477,54.4463,0.0248987,51.3901,0.0294151,60.5388,0.0268777,32.7243,0.0668397,50.3509,0.0745927,36.0887,0.0702875,54.3806,0.062197,46.5361,0.0340597,60.5958,0.0831224,34.2087,0.0224881,46.2459,0.0400343,39.7761,0.0250527,52.0972,0.0203523,54.119,0.0214976,60.0238,0.0431438,30.1611,0.0190914,43.8257,0.0378544,34.5102,0.0208889,47.6164,0.0233426,50.9351,0.0172749,56.719,0.0394011,29.8839,0.0122767,45.7478,0.0388235,30.33,0.0212208,47.5443,0.0234553,39.4247,0.0181355,53.7169,0.0326049,30.6506,0.0306976,43.2668,0.0398023,34.3955,0.0453143,47.0292,0.0255125,45.6714,0.0342593,54.7996,0.0410783,27.3656,0.0214277,47.9438,0.0406866,28.2765,0.0295692,49.685,0.0248239,33.6931,0.0412507,53.7755,0.0429374,30.195,0.00629613,48.9783,0.0397257,33.8458,0.012164,52.3417,0.0481638,42.6432,0.0105039,56.7643,0.0451148,29.5486,0.0522065,48.8768,0.049193,31.4591,0.0428189,51.7712,0.0343383,45.9433,0.0215139,60.4716,0.056128
23-Jan-2018 13:52:01,25.4744,1.95666,37.7044,1.07918,24.3359,0.856338,47.7599,0.630175,24.1381,0.817576,44.5212,0.593081,24.3929,1.22591,42.6604,0.902641,32.7449,0.027479,48.3817,0.018129,36.1171,0.0310435,51.1082,0.0214832,46.8234,0.0267841,55.9036,0.0417931,34.1327,0.0287153,49.0703,0.024283,40.3121,0.0212343,54.1518,0.0240942,51.8058,0.0342371,60.61,0.0298452,33.0015,0.0654233,50.5971,0.0746972,36.5327,0.067298,54.7512,0.0622533,46.7422,0.0308763,60.6912,0.0832409,34.1698,0.0231302,46.2168,0.0402867,39.3755,0.0255084,51.7727,0.0206593,53.1656,0.0203102,59.5124,0.0431272,30.1721,0.0179671,43.7771,0.0377399,34.4235,0.0206107,47.5667,0.0232474,50.7178,0.0156164,56.6984,0.0402568,29.7759,0.00764699,45.6985,0.0394428,30.4645,0.0208324,47.6617,0.023316,40.0188,0.0187959,53.9155,0.0333245,30.8114,0.0314428,43.4101,0.0401413,34.9464,0.0444664,47.4168,0.0258448,47.0465,0.0301705,55.4615,0.0393791,27.4062,0.0209981,47.9743,0.0415412,28.3267,0.0290778,49.7583,0.0245294,33.8415,0.038613,53.7945,0.0428568,30.0074,0.00579804,48.8073,0.0393356,33.3446,0.0122798,51.9677,0.0479316,43.001,0.010523,56.7634,0.0441996,29.6609,0.050658,48.9199,0.0497055,31.5754,0.0388278,51.7757,0.0344545,45.7381,0.0247461,60.358,0.0564149
23-Jan-2018 13:53:01,25.4623,1.97542,37.6849,1.08334,24.2953,0.873157,47.7329,0.642433,24.15,0.813793,44.5369,0.592414,24.3258,1.24019,42.2818,0.909193,33.0331,0.0277961,48.6493,0.0174214,36.352,0.0309957,51.3602,0.0220668,47.2559,0.0273464,56.2346,0.0411001,34.4029,0.0310728,49.0054,0.0202836,40.0984,0.0236729,54.3284,0.0180787,51.6722,0.02985,60.51,0.0271669,32.8704,0.0666871,50.5051,0.0748763,36.4666,0.0680664,54.6958,0.0623722,46.4989,0.0308857,60.5556,0.0835498,34.0656,0.0236766,46.0872,0.0394309,39.4227,0.0250462,51.7722,0.0208498,53.7402,0.0241356,59.6161,0.0438987,30.0583,0.0182253,43.8136,0.0389294,34.2817,0.0208594,47.4021,0.0234004,50.7959,0.0174362,56.7004,0.0403776,29.6619,0.00851398,45.5183,0.0391044,30.2392,0.0209376,47.4325,0.0215771,39.6933,0.0203291,53.7688,0.0340731,30.5592,0.0311577,43.2498,0.0404457,34.4446,0.0448555,47.0679,0.0243469,46.1267,0.0313283,54.9497,0.0409691,27.3379,0.0212244,47.8204,0.0406489,28.248,0.0293246,49.7209,0.0245878,33.699,0.0396656,53.7874,0.0432992,30.0495,0.00665555,49.0104,0.0405695,33.3562,0.0134905,52.2982,0.0460388,43.7441,0.00996396,57.3702,0.0436308,29.5904,0.0512073,48.8881,0.0487616,31.4707,0.0401127,51.6499,0.0345137,45.5377,0.0250554,60.1426,0.0561689
23-Jan-2018 13:54:01,25.4513,1.98196,37.6217,1.08132,24.342,0.861659,47.8623,0.63587,24.1563,0.813525,44.5075,0.593212,24.3525,1.23233,42.3655,0.909577,32.8489,0.0274731,48.3671,0.0182152,36.3737,0.031267,51.2104,0.0215041,47.5008,0.0274887,56.3068,0.0410528,34.0885,0.0292034,49.0309,0.020349,40.4989,0.0210169,54.5526,0.0241262,51.8083,0.0323114,60.6779,0.0285797,32.507,0.0658466,50.1227,0.0746597,36.2016,0.0682801,54.4306,0.0622342,47.1275,0.0390992,61.0441,0.0831536,34.2157,0.0230047,46.2547,0.0390311,39.5492,0.0241699,51.8865,0.0202615,53.414,0.0247485,59.5429,0.0439209,30.1505,0.0180928,43.9234,0.038423,34.4844,0.0205863,47.6868,0.0231379,51.085,0.0169711,56.9647,0.0407649,29.9379,0.0103148,45.8299,0.0382156,30.327,0.0211667,47.5159,0.0247681,39.7231,0.0205018,53.7846,0.0352348,30.7803,0.0300396,43.397,0.0405381,35.0201,0.0418269,47.4512,0.0257443,46.4639,0.026621,54.9109,0.0407982,27.2573,0.0213059,47.8248,0.0412759,28.264,0.0292908,49.6846,0.025368,33.796,0.0397104,53.8031,0.0432817,30.1022,0.0062081,49.0625,0.0396396,33.4962,0.0119884,52.3319,0.0483659,43.3552,0.00941735,57.2341,0.044134,29.4965,0.0515956,48.8254,0.0491091,31.3342,0.0410597,51.5641,0.0346352,44.7668,0.0279123,59.7941,0.0567043
