time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
23-Jan-2018 13:55:01,25.4608,1.98357,37.9222,1.08763,24.3763,0.860461,47.8687,0.636982,24.1411,0.8122,44.2235,0.591713,24.2559,1.22229,42.288,0.900341,32.9384,0.0277361,48.4339,0.016892,36.2761,0.0312483,51.1845,0.0220353,47.3742,0.0267005,56.2215,0.0408918,34.231,0.029914,49.0217,0.0218831,40.1574,0.023639,54.0391,0.0221826,51.5106,0.0303775,60.6296,0.0294823,32.5712,0.0653868,50.1773,0.0747442,36.1268,0.0690129,54.3662,0.0622554,47.125,0.0387995,61.0146,0.0833524,34.2341,0.0218553,46.2945,0.040292,39.5124,0.0255748,51.9744,0.0206148,53.9944,0.0223895,59.8904,0.0439226,30.1231,0.0188198,43.6889,0.038376,34.4897,0.0206381,47.5018,0.0233524,51.2272,0.016737,56.8848,0.0411452,29.9889,0.0126101,45.7217,0.0397587,30.3013,0.020898,47.6586,0.0203726,39.5996,0.0186659,53.8534,0.0341305,30.6007,0.0317446,43.2271,0.0391244,34.7385,0.0443527,47.2965,0.024866,46.1772,0.0302833,55.1016,0.0414216,27.2531,0.0212794,47.8592,0.0413191,28.2569,0.029307,49.7393,0.0232965,33.8903,0.0404023,53.8658,0.0434867,30.1298,0.00568312,49.093,0.0385961,33.5401,0.0136274,52.3429,0.0483278,42.4075,0.00881146,56.8633,0.0451625,29.4207,0.0523899,48.7234,0.0495187,31.2041,0.0437546,51.4308,0.034408,45.5863,0.0232324,60.2298,0.0562247
23-Jan-2018 13:56:01,25.4458,1.98669,37.6714,1.0813,24.3491,0.860977,47.6565,0.632144,24.1437,0.814214,44.2774,0.593565,24.2999,1.21723,42.5898,0.898963,33.1129,0.0281458,48.5782,0.0183845,36.3497,0.031251,51.2558,0.0217555,47.2088,0.0275739,56.0867,0.0409644,34.063,0.0287279,49.1654,0.0248987,40.0364,0.0230342,54.0951,0.0235246,51.5815,0.0324633,60.5284,0.0299731,32.8041,0.0662697,50.3626,0.0745002,36.2631,0.0687025,54.5074,0.0623337,46.7133,0.0343936,60.7441,0.0832245,34.072,0.0216556,46.1527,0.0398174,39.5131,0.0259471,51.859,0.0206736,54.2317,0.0267146,59.893,0.0435903,30.0725,0.0188016,43.7652,0.0378795,34.3185,0.0208993,47.4792,0.023647,51.0406,0.0161256,56.7857,0.0391969,29.7856,0.00912319,45.5885,0.0384961,30.3696,0.0207861,47.5903,0.0219992,40.0097,0.0195166,53.9191,0.0335488,30.6385,0.0312895,43.2374,0.0401413,34.7666,0.0438038,47.3199,0.0244393,45.9552,0.0316521,54.95,0.0412237,27.2968,0.0212252,48.0737,0.0415588,28.1914,0.0294563,49.6999,0.0251551,33.6736,0.0390418,53.6606,0.0417632,30.3562,0.00672799,49.2936,0.0393132,33.4134,0.0126669,52.3623,0.0482552,42.4084,0.0114692,56.8584,0.044317,29.5867,0.0515427,48.9317,0.0496071,31.5097,0.0410539,51.6776,0.0345429,45.4729,0.0234645,60.1842,0.0560613
23-Jan-2018 13:57:01,25.3767,1.9578,37.7526,1.08311,24.245,0.865653,47.6181,0.635142,24.0982,0.815706,44.0167,0.590796,24.3131,1.21479,42.7071,0.896645,32.9195,0.0278019,48.5734,0.0179982,36.3088,0.0311459,51.3094,0.0217732,46.892,0.0274823,56.0841,0.0413012,34.2306,0.0325004,48.8517,0.0210347,39.3437,0.0265356,53.8363,0.0229746,51.4653,0.0348989,60.4807,0.026688,32.8655,0.0654024,50.4988,0.0746776,36.4993,0.0666186,54.6789,0.062238,46.9094,0.0353331,60.8388,0.083247,34.0779,0.022126,46.1898,0.0396132,39.567,0.0245555,51.9706,0.0204368,54.2694,0.0288304,60.1008,0.0443679,29.9634,0.0187727,43.7419,0.038125,34.2607,0.0209152,47.2738,0.0231584,50.7574,0.0169768,56.5367,0.0388772,29.7764,0.00914838,45.6,0.0393702,30.419,0.0206857,47.6923,0.019867,40.2657,0.0198098,54.1892,0.0337898,30.7522,0.0303999,43.3174,0.0396913,34.7949,0.0435554,47.3399,0.0236639,46.5586,0.0298638,55.2627,0.0410688,27.3027,0.0210192,47.8705,0.0414426,28.2472,0.0291665,49.6853,0.0238135,33.8662,0.0382096,53.9002,0.0433243,30.1461,0.00691926,49.0469,0.0406331,33.5435,0.0126412,52.3861,0.0482595,42.0597,0.00977109,56.6914,0.0453795,29.5415,0.0502528,48.7836,0.0491431,31.3965,0.0403794,51.607,0.0345501,45.5193,0.0265693,60.0998,0.0563363
23-Jan-2018 13:58:01,25.3827,1.95865,37.9289,1.08181,24.2629,0.854808,47.7469,0.628768,24.1002,0.818194,44.1757,0.591936,24.1988,1.20681,42.6051,0.887641,32.8411,0.027798,48.5444,0.0176707,35.9285,0.0310437,51.0774,0.022158,46.3114,0.0278491,55.7678,0.0412779,34.3503,0.0295752,49.1853,0.0211221,40.4086,0.0220975,54.3515,0.0222472,51.386,0.0345432,60.4969,0.0282423,32.7272,0.0654852,50.3069,0.0746696,36.2966,0.0671326,54.4688,0.0622295,46.6908,0.0348747,60.7097,0.0834804,34.0073,0.0215415,46.1022,0.0406935,39.4069,0.0262994,51.9793,0.0204264,53.2886,0.0253775,59.731,0.0432963,30.1066,0.0183228,43.6931,0.0380741,34.3726,0.0205738,47.5232,0.0234684,51.1904,0.0202884,56.78,0.0403996,29.7249,0.00880486,45.6532,0.0392529,30.3236,0.0205193,47.6462,0.0222243,40.0726,0.0189537,53.8986,0.032019,30.6458,0.0307568,43.2511,0.03959,34.9397,0.0427381,47.3852,0.0261791,46.3992,0.0284155,55.0472,0.0395558,27.2786,0.0208984,47.8812,0.040356,28.2317,0.0290656,49.6972,0.0238041,33.8429,0.0393515,53.7374,0.0429732,30.055,0.0072998,49.0874,0.0384197,33.2123,0.0129275,52.0933,0.0489388,41.9387,0.0109653,56.5981,0.0445979,29.6316,0.050325,48.822,0.0490758,31.5161,0.0404437,51.6527,0.0344531,46.1106,0.0219976,60.5178,0.0559765
23-Jan-2018 13:59:01,25.3691,1.96669,37.858,1.08302,24.236,0.867346,47.7523,0.639154,24.1031,0.814759,43.9376,0.591828,24.2028,1.20592,42.5896,0.889192,32.8581,0.0279309,48.3199,0.0162832,36.1782,0.0316778,51.0995,0.0217734,46.4227,0.0288421,55.8404,0.0413374,34.0996,0.0290476,49.0064,0.0213538,39.6744,0.024637,53.8854,0.0239479,51.2986,0.0350945,60.437,0.0279245,32.7505,0.065613,50.3377,0.0746888,36.1647,0.0686851,54.3806,0.0621629,47.0701,0.0380787,61.0597,0.0832384,34.0584,0.0232788,46.0737,0.0402173,39.3452,0.025752,51.8739,0.0206715,53.6367,0.0238113,59.8101,0.0431294,30.0126,0.0181825,43.7104,0.0381422,34.2219,0.0208272,47.356,0.023711,51.0403,0.0173267,56.7209,0.0384535,29.8944,0.0120596,45.5992,0.0384502,30.3743,0.0205723,47.703,0.0212198,39.9449,0.0195651,53.9008,0.0326671,30.6441,0.0302943,43.2142,0.0393381,34.7946,0.0424334,47.2601,0.0259988,46.3341,0.0296971,55.0025,0.039469,27.2522,0.0210806,47.8231,0.0412428,28.2156,0.0291935,49.6594,0.0243495,33.9532,0.0390704,53.852,0.0413287,29.9833,0.00664331,49.0646,0.038671,33.6796,0.0124989,52.4463,0.0473925,42.4774,0.00975166,56.8422,0.0458496,29.4251,0.0519261,48.7355,0.0490789,31.3118,0.0431594,51.5285,0.0342367,45.2461,0.0279901,60.1086,0.0558367
23-Jan-2018 14:00:01,25.3964,1.94029,37.7588,1.07769,24.2544,0.864355,47.8364,0.638907,24.086,0.816828,43.8597,0.587804,24.1746,1.19535,42.8911,0.88741,32.6207,0.0268685,48.4945,0.0189454,36.0192,0.0310207,51.1959,0.0215931,46.4132,0.0280292,55.8924,0.0412114,33.8166,0.0287399,48.711,0.0210082,39.8085,0.0252542,53.9276,0.0240939,51.2326,0.0342473,60.2862,0.0286,32.9529,0.0653447,50.534,0.0746847,36.5287,0.0668074,54.7053,0.0623462,46.8575,0.0348968,60.8438,0.083404,34.0023,0.0226707,46.0653,0.0397762,39.1751,0.0248485,51.5742,0.0208982,53.5254,0.0190852,59.4431,0.0439878,29.9325,0.0185276,43.5882,0.0384299,34.1904,0.0207902,47.2758,0.0234063,51.333,0.0204061,56.9131,0.0410214,29.6668,0.0079793,45.5445,0.0389952,30.4104,0.0205305,47.6667,0.0213281,40.3638,0.0205069,54.1365,0.036093,30.8261,0.0297586,43.363,0.0396221,35.0504,0.0400254,47.4343,0.0248558,46.4639,0.0282786,54.916,0.0413943,27.3539,0.0207998,47.8901,0.0414486,28.2868,0.0290032,49.7611,0.0233007,33.9294,0.0375642,53.8773,0.0427068,30.0631,0.00659035,49.0379,0.0398668,33.2183,0.0136308,52.15,0.0494685,42.1028,0.00934079,56.6878,0.0461224,29.6001,0.0496391,48.8756,0.0492835,31.5707,0.0394817,51.7239,0.0343882,45.687,0.0225762,60.3097,0.0567895
23-Jan-2018 14:01:01,25.3648,1.96889,37.8831,1.08529,24.1569,0.86284,47.633,0.63491,24.0895,0.817153,44.0801,0.593132,24.1535,1.19016,42.7528,0.880253,32.7998,0.0277263,48.4442,0.0175187,36.0792,0.0311533,51.1571,0.0219726,46.3326,0.0296024,55.8541,0.0407292,34.3866,0.0302215,49.2238,0.0246207,39.8793,0.0248277,53.8465,0.0201672,51.2489,0.0349235,60.3266,0.0275148,32.7361,0.0656564,50.286,0.0744159,36.5038,0.066387,54.6796,0.0622244,46.7709,0.0298976,60.7219,0.0834689,33.9629,0.0212715,46.0608,0.0402281,39.327,0.0247958,51.6273,0.020556,53.8338,0.0245995,59.6384,0.0439098,29.9253,0.018465,43.5266,0.0384322,34.1637,0.0206861,47.3901,0.0232089,50.4785,0.0166111,56.4044,0.0402846,29.9174,0.0119402,45.6373,0.0385401,30.4466,0.0206025,47.7154,0.0233986,39.97,0.017604,54.0352,0.0339268,30.7296,0.0304425,43.2522,0.0396838,35.1217,0.0409189,47.5537,0.0254011,46.5445,0.0299793,55.1487,0.0406624,27.2325,0.0211485,48.0346,0.0414753,28.1752,0.0292522,49.7065,0.0242639,33.8419,0.03989,53.7541,0.0428414,30.1018,0.00776505,49.0945,0.0395346,33.0331,0.0133994,52.1249,0.0444857,41.7847,0.00988146,56.5245,0.043136,29.3857,0.0523722,48.7537,0.0500246,31.2913,0.0434946,51.4562,0.034698,45.6804,0.0216297,60.2552,0.0562253
23-Jan-2018 14:02:01,25.3858,1.95335,37.8968,1.07513,24.09,0.866371,47.6117,0.637196,24.0949,0.818895,44.0473,0.590421,24.1783,1.18838,43.1415,0.881879,32.7022,0.0273069,48.3367,0.0172361,35.9826,0.0311409,51.0066,0.0220859,46.0195,0.0283671,55.6541,0.0413858,34.2132,0.0298045,48.9729,0.0201805,39.9973,0.0224422,54.1063,0.0222221,50.8154,0.0344229,60.1753,0.028278,32.6287,0.0652797,50.2012,0.0748302,36.0319,0.0690305,54.2419,0.062394,47.0744,0.0388741,60.9287,0.0835091,33.7072,0.0238404,45.8079,0.0399311,38.8219,0.0264858,51.3897,0.0204599,53.0781,0.0215264,59.259,0.0434403,29.8787,0.017502,43.6144,0.03829,33.9765,0.0207248,47.2314,0.0237956,51.1403,0.0192644,56.7571,0.0396468,29.5953,0.00708781,45.5452,0.0385509,30.555,0.0201449,47.7189,0.0240136,40.9656,0.0190272,54.3663,0.0331024,30.7396,0.0308417,43.3392,0.0405609,34.8879,0.0433826,47.4043,0.0255052,47.2044,0.0278035,55.4087,0.0399519,27.2366,0.020854,47.7857,0.0410627,28.2127,0.0290703,49.6158,0.025521,33.9258,0.0383354,53.8611,0.0421796,30.0613,0.00827817,49.0142,0.0389858,33.2137,0.0127194,52.1338,0.0463295,41.9615,0.0100356,56.5174,0.0437892,29.5533,0.0510447,48.8656,0.0490774,31.6493,0.0407945,51.799,0.0346974,46.4467,0.0232823,60.8122,0.055833
23-Jan-2018 14:03:01,25.4351,1.9909,37.6103,1.08067,24.2163,0.860622,47.7006,0.635183,24.1356,0.81446,44.3811,0.593879,24.1747,1.19266,42.9346,0.886253,32.5392,0.027495,48.3193,0.0176707,35.8405,0.0313534,50.9883,0.0220326,46.4332,0.0279518,55.7477,0.0407732,33.7772,0.0290432,48.756,0.0252924,40.0781,0.0225474,54.1322,0.0229938,51.9179,0.0342385,60.776,0.0271279,32.5814,0.0665346,50.1776,0.0748326,36.5073,0.0669938,54.6749,0.0623403,46.1325,0.0304194,60.2709,0.0835111,34.1007,0.0230812,46.2227,0.0403559,39.2774,0.0264652,51.7808,0.0202745,53.3063,0.0282298,59.51,0.0438853,30.0754,0.0173623,43.6174,0.0386777,34.3121,0.0205273,47.5152,0.0230828,50.6586,0.0182963,56.7459,0.0419076,29.9083,0.0116549,45.8745,0.0378679,30.4537,0.0205723,47.6044,0.0253906,40.1782,0.0182023,54.1394,0.0351166,30.6971,0.0305096,43.3472,0.0410967,34.8722,0.0427539,47.3519,0.0258395,46.9797,0.0309778,55.4284,0.0392808,27.247,0.0212318,47.7839,0.041425,28.1317,0.0296016,49.5479,0.0235768,33.6752,0.0389644,53.7163,0.0443527,29.8205,0.00551941,48.789,0.0419089,33.1645,0.01415,52.1387,0.0480085,43.1117,0.0104352,57.0198,0.0440744,29.4779,0.0518371,48.7964,0.050433,31.4195,0.0429864,51.6458,0.0345775,46.2245,0.0209287,60.6401,0.0564475
23-Jan-2018 14:04:01,25.5455,1.97914,37.6506,1.08113,24.239,0.864746,47.6751,0.63745,24.1188,0.814865,44.2128,0.592441,24.1849,1.22269,42.4835,0.900311,32.9484,0.0277956,48.4525,0.0174169,35.9168,0.0309026,50.9479,0.0221466,46.6124,0.0278571,55.7619,0.0409641,33.4428,0.0272591,48.7575,0.0239058,39.8051,0.0195163,54.0172,0.0217467,51.4706,0.0306964,60.4776,0.0282354,32.7635,0.0660593,50.3537,0.0746481,36.3242,0.0681695,54.5471,0.0622963,46.5705,0.0368216,60.7279,0.0833533,34.0643,0.0218894,46.0903,0.0401113,39.4123,0.0249606,51.8265,0.0204046,53.626,0.0204271,59.6349,0.0428761,29.9479,0.0185524,43.6966,0.0382353,34.3089,0.0206133,47.4533,0.0236513,50.6966,0.0143127,56.6685,0.0398405,29.7349,0.0112094,45.6346,0.038613,30.2338,0.0209278,47.5147,0.023376,39.9292,0.0181237,53.8655,0.0329565,30.5498,0.0307853,43.1297,0.0396128,34.7545,0.0428622,47.3126,0.0248618,46.1531,0.0301139,55.0589,0.0415565,27.3627,0.0212277,48.0234,0.0411121,28.2839,0.029515,49.7796,0.023377,33.8633,0.0388732,53.8178,0.042781,30.2155,0.00501689,49.1622,0.0375401,33.868,0.0107677,52.397,0.048123,42.5348,0.0102809,56.747,0.0453137,29.4987,0.051691,48.8067,0.049095,31.4203,0.0414243,51.641,0.0345485,45.5393,0.0262954,60.2715,0.0562988
23-Jan-2018 14:05:01,25.5222,1.99726,37.4446,1.08022,24.4431,0.847904,48.1253,0.628597,24.1464,0.81392,44.3914,0.592167,24.314,1.22495,42.6585,0.906384,32.7962,0.0274372,48.4845,0.0167439,36.0494,0.0306744,51.1436,0.0220225,47.076,0.0269412,56.0192,0.0406837,33.9002,0.0290948,48.9726,0.0230224,40.293,0.018562,54.4029,0.0228904,51.942,0.0321186,60.936,0.027833,32.7719,0.0668047,50.3677,0.0748118,35.9735,0.0703922,54.2906,0.0623177,46.4611,0.0389559,60.5794,0.0833654,34.3551,0.0227535,46.388,0.0403892,39.7081,0.0261939,52.204,0.0202266,53.9533,0.0211291,60.0382,0.043032,30.2469,0.0189527,44.0096,0.0390848,34.74,0.0205278,47.8806,0.0231496,52.3977,0.0170877,57.7402,0.0402319,29.9362,0.0117324,45.9379,0.0374744,30.3633,0.0208608,47.5654,0.025544,40.1852,0.0223298,53.948,0.0344324,30.7259,0.0305666,43.3776,0.0406057,34.9583,0.0430009,47.4537,0.0256611,46.5383,0.0280718,55.1489,0.040061,27.3247,0.0213031,47.9073,0.0411702,28.2194,0.029458,49.6338,0.0247483,33.6332,0.0394197,53.7156,0.0439864,30.5196,0.00366657,49.2328,0.0412083,33.2294,0.0128105,52.2505,0.0470327,42.709,0.0106169,56.844,0.0455683,29.6021,0.0519075,48.9061,0.0491948,31.4468,0.0406929,51.673,0.0344851,44.9997,0.0282069,59.9983,0.0558428
23-Jan-2018 14:06:01,25.5505,1.98012,37.5357,1.08614,24.3216,0.8592,47.5594,0.635165,24.1841,0.850429,43.9968,0.619091,24.2892,1.25997,41.9782,0.921882,32.5083,0.0279194,48.2663,0.0207629,35.6154,0.0313493,50.8372,0.0217404,46.1903,0.0266099,55.5353,0.0416869,34.6604,0.0325466,48.9757,0.0210033,40.1679,0.0153245,54.125,0.0266147,51.4487,0.0323641,60.3576,0.0260592,32.7791,0.0663036,50.4108,0.0744674,36.4019,0.0671193,54.6272,0.0621703,46.3658,0.0293122,60.4406,0.0834229,34.1357,0.0222672,46.2341,0.039807,39.39,0.0264906,51.8502,0.0204864,53.5116,0.0231568,59.5862,0.0428639,30.2348,0.0179027,43.8399,0.0380203,34.3995,0.0206154,47.4741,0.0231426,50.1057,0.0152108,56.3025,0.0410624,29.7962,0.0119656,45.6681,0.0388186,30.0995,0.0214053,47.451,0.022093,39.4755,0.0194083,53.7183,0.0342442,30.5341,0.0299285,43.1673,0.0396832,34.4376,0.0447735,47.0665,0.0251395,45.8186,0.0324492,54.8783,0.0401719,27.3695,0.0214846,47.8804,0.0419445,28.3184,0.0294545,49.7497,0.0241891,33.7512,0.0398496,53.6921,0.0440671,29.6023,0.00658031,48.508,0.040353,32.7086,0.0126226,51.5804,0.0490464,41.6863,0.0115305,56.1043,0.0445898,29.5903,0.0510374,48.8407,0.0498991,31.3552,0.0396913,51.6256,0.0342926,44.7125,0.0281779,59.6465,0.0564702
23-Jan-2018 14:07:01,25.6649,1.97331,37.6412,1.08854,24.3381,0.878469,47.2625,0.648203,24.3328,0.84783,43.9044,0.618806,24.4172,1.26493,41.7442,0.925612,32.7274,0.0275834,48.4082,0.0161663,35.9008,0.0313353,51.0795,0.0218693,46.9188,0.0280137,56.0497,0.0415516,34.1497,0.0277388,48.9286,0.0216555,39.8769,0.0185444,53.7081,0.0221542,51.4257,0.0315496,60.2658,0.0276473,32.9491,0.066097,50.5708,0.0747513,36.6133,0.0673494,54.8094,0.062171,46.83,0.0309995,60.8793,0.0831187,33.9891,0.0233395,46.1051,0.0399254,39.1125,0.0260872,51.5576,0.020718,52.8703,0.0164784,59.2952,0.044342,30.0475,0.0184622,43.6399,0.0378406,34.1148,0.0210087,47.2677,0.0230417,49.7147,0.0130055,55.9553,0.0406766,29.8324,0.00905426,45.6379,0.0387246,30.1762,0.0215475,47.5644,0.0202279,39.2246,0.020268,53.614,0.0361678,30.6933,0.0310036,43.2763,0.0396336,34.8573,0.0429167,47.3282,0.0239003,45.7125,0.0301131,54.6053,0.0405302,27.5048,0.0215412,48.0379,0.0417645,28.4858,0.0293306,49.9312,0.0235405,33.9836,0.0404096,53.9222,0.043576,29.8697,0.00656791,48.6711,0.0409043,33.3179,0.0118321,51.93,0.0458827,42.1097,0.0108901,56.3816,0.0435118,29.6544,0.0512112,49.0192,0.0496737,31.5087,0.0387853,51.6615,0.0343685,44.1353,0.0284907,59.3261,0.0561114
23-Jan-2018 14:08:01,25.6665,1.97043,37.5661,1.08206,24.3939,0.888294,47.3139,0.653956,24.4031,0.836395,44.186,0.608029,24.4332,1.27201,41.9429,0.931008,33.0078,0.0279274,48.6283,0.016896,36.1869,0.0315256,51.3644,0.021792,47.0152,0.0291337,56.3245,0.041193,34.2927,0.0305144,49.0387,0.0246508,40.088,0.0206572,54.2474,0.022897,51.5514,0.0330008,60.3398,0.031233,32.9738,0.0661829,50.5602,0.0745851,36.6619,0.0676632,54.9067,0.0621571,46.8581,0.0328473,60.9617,0.0831756,33.9845,0.0239307,46.0282,0.0395177,38.9491,0.0268422,51.4376,0.020517,53.1635,0.0212784,59.2308,0.0434474,30.079,0.0181964,43.7607,0.0390835,34.1566,0.0209671,47.4145,0.0234931,50.1026,0.0138487,56.3938,0.0402561,29.7653,0.00812022,45.6554,0.0375502,30.1157,0.0216464,47.31,0.0248357,39.5258,0.0203395,53.5416,0.0340861,30.6572,0.0303714,43.2905,0.0409686,34.6149,0.0433344,47.191,0.0245111,45.513,0.0313404,54.3876,0.0396815,27.5226,0.02138,48.2179,0.0416475,28.4892,0.0292778,49.9124,0.0247418,33.9176,0.0397869,53.8903,0.0415353,30.1685,0.00747439,48.9879,0.0396063,33.3669,0.013248,52.1353,0.0473359,41.9788,0.0104163,56.5251,0.0451737,29.8229,0.0495383,49.1566,0.0491346,31.581,0.0378308,51.7969,0.034556,44.946,0.0266377,59.8802,0.0561593
23-Jan-2018 14:09:01,25.6794,1.96369,37.7583,1.08406,24.4156,0.885668,47.3223,0.652661,24.3657,0.839364,43.9789,0.609343,24.3995,1.27779,41.8414,0.932755,32.7152,0.0275714,48.446,0.0192675,35.948,0.0313632,51.0953,0.0216642,46.2581,0.0286608,55.8048,0.0412716,34.2147,0.0287222,48.9691,0.0169974,40.1619,0.0234213,54.2047,0.0231771,51.0899,0.0324624,60.1844,0.0288701,32.9966,0.0659629,50.5721,0.0744859,36.3065,0.0689214,54.568,0.0621341,47.1542,0.0352145,61.0697,0.0832644,34.0888,0.0237341,46.1304,0.0399606,39.2432,0.0249406,51.7086,0.0207099,53.4034,0.0245823,59.4752,0.0435445,30.0929,0.0182755,43.7403,0.0380202,34.2155,0.0208972,47.3715,0.0234705,50.4288,0.0149664,56.4073,0.0403887,29.6042,0.00630704,45.5601,0.0387795,30.0922,0.0214564,47.35,0.0227605,39.4083,0.0208948,53.4171,0.0336662,30.5821,0.0303494,43.1902,0.0399288,34.4851,0.0446699,47.0619,0.0256563,45.8094,0.0310882,54.7119,0.0411719,27.5002,0.0213876,48.0682,0.0419454,28.5079,0.0291255,49.966,0.0245559,33.9592,0.039794,53.9282,0.0432841,30.0415,0.00607109,48.7979,0.0389891,33.1325,0.0135414,51.9358,0.0465643,42.1003,0.0103123,56.5233,0.0436565,29.7408,0.0507667,49.0255,0.0491545,31.6477,0.0369637,51.7462,0.0345455,44.7475,0.0294691,59.7427,0.0561477
23-Jan-2018 14:10:01,25.7016,1.94901,37.793,1.0815,24.4468,0.883613,47.267,0.651521,24.3037,0.835477,44.0701,0.608896,24.5032,1.28239,41.8357,0.932622,32.7163,0.0273502,48.4971,0.0199402,35.9665,0.0315584,51.1676,0.0215473,46.3001,0.0291935,55.8473,0.0417731,34.3611,0.0283012,49.0391,0.0194975,40.029,0.0229783,54.0697,0.0245458,51.1563,0.0337956,60.2713,0.0283517,32.9693,0.0655111,50.5678,0.0743261,36.7874,0.0660731,54.9868,0.0621839,46.4808,0.0303873,60.6111,0.0831981,34.0178,0.0238907,46.0364,0.0395227,39.0674,0.0260701,51.5235,0.0204248,53.0697,0.0243018,59.1506,0.0441364,30.1343,0.018172,43.8432,0.038291,34.1868,0.020775,47.3593,0.0233164,50.5793,0.0193205,56.3709,0.0399702,29.4829,0.00409996,45.4503,0.0384115,30.126,0.0215218,47.3339,0.0243357,39.163,0.0215692,53.3702,0.0348236,30.6533,0.0309205,43.2323,0.0407023,34.4085,0.0458368,47.0511,0.0248623,45.3057,0.0334479,54.4964,0.0405461,27.6061,0.0209891,48.1968,0.041777,28.5691,0.0290417,50.0587,0.0251136,33.9384,0.039905,53.8671,0.0428152,30.1088,0.00669886,48.8706,0.0403611,33.3722,0.0126189,52.1051,0.0483084,41.8434,0.0123041,56.41,0.0438276,29.9679,0.0489867,49.1766,0.0493795,31.8237,0.036569,51.9699,0.0346381,45.6124,0.0254456,60.2438,0.0566597
23-Jan-2018 14:11:01,25.689,1.96576,37.8847,1.08421,24.5602,0.873658,47.5919,0.644726,24.353,0.837547,43.9315,0.607199,24.496,1.26926,41.7707,0.925829,32.8928,0.0283438,48.5424,0.0183101,35.9946,0.0316232,51.1678,0.0215336,46.7448,0.0283341,56.0265,0.0409058,34.2132,0.0297351,49.0424,0.0219747,40.2156,0.0217777,54.1154,0.0242148,51.2929,0.0310997,60.3478,0.0306097,32.8052,0.065388,50.379,0.0747202,36.6418,0.0671785,54.8085,0.0622601,47.3197,0.0339608,61.2051,0.0834243,34.2786,0.0237217,46.2343,0.039874,39.552,0.0266041,51.9554,0.0207036,53.8582,0.0244806,59.7721,0.0438837,30.1876,0.0187018,43.9066,0.0380764,34.4344,0.0209271,47.5386,0.0236429,51.224,0.0197477,56.8517,0.0394235,29.8005,0.00899188,45.7142,0.0383151,30.1811,0.021481,47.5898,0.020195,39.0387,0.021147,53.4234,0.0328665,30.6922,0.0307056,43.3105,0.0401011,34.7395,0.0449784,47.3037,0.0242099,45.7042,0.0302299,54.7895,0.0404372,27.5361,0.0212024,48.1327,0.0419436,28.547,0.0291213,49.9587,0.0239082,34.0452,0.0405417,53.9541,0.0426949,30.4305,0.00263432,49.0044,0.0391118,32.9168,0.014019,51.8359,0.0484873,41.8394,0.0115287,56.4073,0.0451722,29.8172,0.0506048,49.0844,0.0492043,31.5784,0.0390523,51.7197,0.0344207,44.9807,0.0261587,59.8152,0.0561155
23-Jan-2018 14:12:01,25.6924,1.96296,38.0267,1.08816,24.5101,0.871546,47.6818,0.645386,24.3731,0.836363,44.1178,0.609181,24.5372,1.26436,41.9807,0.92087,32.6905,0.0278921,48.373,0.0186733,35.9396,0.0312617,51.0371,0.0213401,46.2248,0.0282281,55.7311,0.0412229,33.9597,0.0281269,49.0412,0.0226703,40.4838,0.0177691,54.154,0.0241381,51.5337,0.0324476,60.5349,0.0288816,32.7997,0.0654195,50.4244,0.0747084,36.6097,0.0670547,54.7844,0.06217,47.3972,0.0365634,61.2536,0.0834078,34.3312,0.0229186,46.3493,0.039443,39.4492,0.0259789,51.8386,0.0204931,53.8375,0.0236983,59.7566,0.0438053,30.3061,0.0177136,43.8624,0.0381567,34.46,0.0209628,47.6434,0.0232827,50.742,0.0191479,56.6958,0.0403711,29.5585,0.00727915,45.6279,0.0390982,30.3367,0.0214174,47.5623,0.023488,39.2491,0.0205323,53.6944,0.0367774,30.8527,0.0315858,43.4716,0.0404989,34.75,0.0436099,47.2937,0.0254547,46.0814,0.0307169,54.8161,0.0406894,27.5217,0.0213271,48.0386,0.0412758,28.5687,0.0291179,49.9552,0.0228757,34.234,0.0402751,54.1188,0.0430295,30.2731,0.00366154,48.8521,0.0412613,33.0896,0.0140604,51.8518,0.0507401,42.3973,0.0103786,56.6501,0.0448275,29.8211,0.0508087,49.1058,0.0497914,31.7292,0.039591,51.9301,0.0343908,44.6573,0.0263012,59.789,0.0567305
23-Jan-2018 14:13:01,25.5774,1.96162,37.7366,1.08483,24.513,0.870562,47.719,0.64642,24.3457,0.843456,43.8735,0.612453,24.5151,1.27997,41.9512,0.932616,32.6837,0.0277162,48.4084,0.0184487,35.8362,0.0316891,51.0623,0.0219266,45.9721,0.0290484,55.6842,0.0410243,34.3218,0.0306647,48.8422,0.0202488,40.1715,0.0209415,54.0968,0.0267125,51.5149,0.0341384,60.5458,0.0271898,32.8792,0.0658284,50.5181,0.0747509,36.4386,0.0681431,54.7021,0.0623065,46.9079,0.0366018,60.9243,0.083514,34.242,0.023374,46.2667,0.039812,39.4259,0.0279284,51.926,0.0202771,53.4817,0.0264605,59.6311,0.043246,30.2818,0.0182387,43.9266,0.0382684,34.4854,0.0208599,47.6197,0.0227506,51.0053,0.0175239,56.8485,0.0408535,29.6129,0.00557615,45.7234,0.0381349,30.1705,0.0215989,47.3985,0.0249209,39.3123,0.0209514,53.4519,0.0349086,30.726,0.0322215,43.4368,0.0410023,34.5894,0.0448694,47.1909,0.0255798,45.9656,0.0320448,54.7449,0.0398835,27.4744,0.0212319,47.9815,0.041327,28.4623,0.0291305,49.8554,0.0238099,34.0296,0.0395944,53.9404,0.0438418,29.8226,0.00710811,48.6763,0.0407611,32.883,0.0139743,51.7276,0.0511543,41.3136,0.0134463,56.1418,0.0460111,29.8097,0.0501793,49.0472,0.049566,31.6574,0.0383665,51.9282,0.0342559,44.6764,0.0311595,59.8798,0.0568125
23-Jan-2018 14:14:01,25.5542,1.97758,37.5692,1.08338,24.3831,0.866697,47.4225,0.638645,24.2857,0.8438,43.9187,0.61464,24.3587,1.27063,41.7613,0.925697,32.6383,0.0274809,48.3146,0.017935,35.8648,0.0313258,50.9484,0.0218112,46.0348,0.0281019,55.4753,0.0406264,34.4652,0.0316324,48.9582,0.0241653,40.0042,0.0189707,54.1742,0.0223782,51.6501,0.031048,60.3632,0.0289372,32.715,0.066474,50.3476,0.0747253,36.241,0.0690024,54.504,0.0620459,46.5645,0.0373219,60.6171,0.0833357,34.1353,0.023912,46.1115,0.040386,39.2386,0.0271982,51.778,0.0204149,53.0057,0.0213142,59.4378,0.0431895,30.1875,0.0178741,43.8694,0.0384495,34.3604,0.0207051,47.5289,0.0228134,50.577,0.0138575,56.4875,0.0404685,29.6107,0.00822004,45.5571,0.0378234,30.0688,0.0215254,47.2825,0.0246354,39.5718,0.0192829,53.4188,0.0312971,30.5431,0.0305556,43.1464,0.0401587,34.4349,0.0450524,46.982,0.0261255,45.6151,0.0327732,54.6578,0.0403481,27.34,0.0214674,47.8608,0.041272,28.337,0.029259,49.7703,0.0245105,33.7988,0.0405598,53.7925,0.0433487,30.0561,0.00450619,48.6906,0.0391497,32.8999,0.0127465,51.6871,0.0480689,41.8663,0.011342,56.2364,0.0433205,29.5974,0.0506381,48.8792,0.0493825,31.4723,0.0382796,51.6312,0.0345533,45.1352,0.0224724,59.8529,0.0564492
23-Jan-2018 14:15:01,25.477,1.96016,37.6848,1.0824,24.3559,0.878002,47.4281,0.648094,24.2772,0.842039,43.8017,0.612163,24.4043,1.25561,42.1343,0.920619,32.8286,0.028489,48.4917,0.0179981,35.9496,0.0316978,51.0731,0.0217497,46.6269,0.0287075,55.9577,0.0406345,33.7862,0.0294353,48.7172,0.0224837,39.0898,0.0209384,53.5971,0.0275543,51.5413,0.0331106,60.6076,0.0257624,32.8293,0.0657058,50.4385,0.0745404,36.2716,0.0683075,54.544,0.0620744,46.9598,0.0339426,60.9206,0.0832787,34.0422,0.0236781,46.0122,0.0395683,39.3721,0.0258356,51.6956,0.0204703,53.5269,0.0192978,59.5379,0.0434308,30.047,0.0184935,43.8055,0.0382657,34.3467,0.0207039,47.4651,0.0232386,50.561,0.0146268,56.6035,0.0399536,29.7572,0.00898851,45.6144,0.0384165,30.17,0.0214133,47.3258,0.0238242,39.6142,0.0203965,53.5782,0.0350508,30.6713,0.0297183,43.2953,0.0407734,34.8012,0.0420287,47.3371,0.0247951,45.6913,0.030195,54.5145,0.0403371,27.3445,0.0211826,47.9087,0.041492,28.324,0.0291207,49.7431,0.0242489,33.8129,0.0392181,53.7576,0.0428953,30.2707,0.00383234,48.8115,0.0403798,33.3812,0.0125268,51.9342,0.0486552,42.1614,0.0105608,56.4056,0.045484,29.6589,0.0499405,48.892,0.0493089,31.5471,0.0378419,51.7535,0.0342881,45.0121,0.0293698,59.9868,0.0565358
23-Jan-2018 14:16:01,25.4633,1.97447,37.7525,1.08549,24.2784,0.885499,47.2486,0.650028,24.2269,0.825952,44.2303,0.602658,24.2985,1.24333,41.9433,0.906649,32.8206,0.0280005,48.4951,0.0178731,36.0543,0.0314125,51.1226,0.0217519,47.0012,0.028195,56.0392,0.0417563,34.1358,0.0289125,48.8966,0.0235333,40.3497,0.01939,54.2951,0.0229907,51.195,0.0337482,60.2543,0.0281848,32.7447,0.0660373,50.3611,0.0746111,36.2274,0.0685295,54.4614,0.062057,46.7261,0.0364706,60.7491,0.0831419,33.9821,0.024583,46.0937,0.0406525,39.0918,0.025288,51.6347,0.0202776,52.9641,0.0232757,59.3711,0.0431616,30.0364,0.0174662,43.5836,0.0381958,34.0967,0.0208669,47.3283,0.0233151,49.7535,0.012244,56.0199,0.0397545,29.7314,0.0104778,45.608,0.038874,30.1543,0.0211274,47.4141,0.0239638,39.4418,0.0183945,53.6329,0.0327285,30.5494,0.0305557,43.1844,0.0399212,34.5994,0.044902,47.0971,0.0262121,46.056,0.0312725,54.9052,0.0386486,27.3171,0.0211541,47.8868,0.0411205,28.2737,0.0292825,49.7443,0.0246023,33.8514,0.039415,53.8695,0.0430376,29.8967,0.00601484,48.6756,0.0393987,33.1515,0.0134353,51.828,0.0473733,42.0784,0.00920102,56.4007,0.0438269,29.5848,0.0504269,48.8519,0.0493734,31.3395,0.0408998,51.63,0.034445,45.5584,0.0225002,60.0452,0.0562626
23-Jan-2018 14:17:01,25.3632,1.96312,37.5784,1.08524,24.2764,0.876441,47.4847,0.649409,24.1857,0.833874,43.8417,0.605746,24.2463,1.26888,41.6714,0.925126,32.7349,0.0272667,48.409,0.0165828,36.0189,0.030628,51.1359,0.0216713,46.0819,0.0286054,55.7146,0.0400889,34.2929,0.0302307,48.9692,0.0209487,39.734,0.0262301,54.0102,0.0206715,51.2909,0.0317781,60.3934,0.0279221,32.7859,0.0661676,50.4284,0.0746642,36.3684,0.067501,54.6038,0.0620546,46.4501,0.0339591,60.5872,0.0830468,34.1556,0.0242447,46.1496,0.0397132,39.307,0.0254228,51.7318,0.0207351,53.6075,0.0211036,59.6116,0.043891,30.0604,0.0183305,43.8258,0.0376585,34.2544,0.0208876,47.3746,0.0234403,51.1437,0.0195252,56.721,0.0393551,29.4928,0.00640483,45.3146,0.0385324,29.9198,0.0214257,47.2701,0.0207348,38.9574,0.021084,53.3011,0.0333402,30.3744,0.0307549,43.0026,0.0396704,34.3625,0.045362,46.9696,0.0246267,45.5646,0.0316164,54.5635,0.040591,27.2685,0.0211688,47.8852,0.0416913,28.233,0.0291121,49.6691,0.0243837,33.773,0.0401736,53.7813,0.0426192,30.0054,0.00780001,48.9274,0.0402972,33.8801,0.0112807,52.3971,0.0471888,42.028,0.0102713,56.4505,0.0444086,29.5656,0.0490942,48.8841,0.0495926,31.2518,0.0385944,51.4683,0.0344064,44.4684,0.0273076,59.4149,0.0563963
23-Jan-2018 14:18:01,25.3584,1.96879,37.5983,1.08346,24.2982,0.859326,47.449,0.631967,24.1288,0.825391,44.0356,0.5996,24.2855,1.25005,41.9851,0.911979,32.5759,0.0274239,48.311,0.018159,35.818,0.0309283,50.9613,0.0220573,46.154,0.0278967,55.6122,0.0406965,34.3257,0.0286175,49.0498,0.0214235,40.562,0.0181662,54.1714,0.0213479,51.269,0.031163,60.349,0.0286299,32.6658,0.0659769,50.2411,0.0744408,36.4387,0.067392,54.627,0.062203,46.577,0.0337252,60.5819,0.0832978,33.9808,0.0234316,46.0823,0.0397564,39.0788,0.0261755,51.6174,0.0205917,53.3019,0.0265279,59.4324,0.0426974,30.1759,0.0177118,43.7126,0.0380621,34.3287,0.0205818,47.5421,0.0234157,50.5742,0.0188247,56.453,0.0399087,29.6886,0.010232,45.4907,0.0391256,30.094,0.0211798,47.289,0.0238936,39.7546,0.018021,53.5964,0.0323497,30.4772,0.0302251,43.1002,0.0400169,34.0783,0.0454322,46.7249,0.0256087,46.4918,0.0312136,54.9606,0.0394581,27.2175,0.0212453,47.9899,0.0421255,28.1932,0.0291789,49.6694,0.0253093,33.6879,0.0405625,53.6673,0.0430334,29.7954,0.00614662,48.7598,0.0388511,32.8267,0.0122824,51.8235,0.047111,41.875,0.0116879,56.4632,0.0437349,29.4517,0.0509961,48.8224,0.0493249,31.3273,0.0397703,51.4928,0.0344074,45.1993,0.0238426,59.9182,0.0560985
23-Jan-2018 14:19:01,25.3394,1.97906,37.4409,1.08191,24.2835,0.853819,47.6569,0.630672,24.0915,0.828306,43.7793,0.600999,24.3304,1.21795,42.692,0.901853,32.4509,0.027259,48.0927,0.01704,35.7723,0.0311211,50.8113,0.0217347,45.9111,0.0279995,55.4213,0.040272,34.3712,0.0311931,49.0973,0.0229262,40.4186,0.0199727,54.3885,0.0258222,50.9808,0.0332629,60.2742,0.0272037,32.3593,0.065969,49.9483,0.074552,35.9096,0.0690098,54.192,0.06208,46.565,0.0369512,60.5686,0.0830616,34.0538,0.0226333,46.1692,0.0389151,39.5113,0.0266914,51.8836,0.020473,53.902,0.0261817,59.8312,0.0439837,30.0567,0.0186144,43.8687,0.038383,34.3965,0.0207187,47.6061,0.023318,50.7837,0.0178274,56.7185,0.0398638,29.8637,0.00960634,45.7752,0.0381034,30.4164,0.0209667,47.5473,0.0239051,40.5248,0.0213954,54.1464,0.0342228,30.8598,0.0303105,43.4289,0.0409016,35.1204,0.0404535,47.5799,0.0246998,46.2493,0.0275418,54.8917,0.0409851,27.1474,0.0211464,47.8171,0.0418344,28.1226,0.0292765,49.5246,0.0243518,33.634,0.0398832,53.6863,0.0431317,29.8385,0.00630994,48.8037,0.039051,32.7197,0.0138113,51.7509,0.0488453,41.8233,0.0100438,56.382,0.0451209,29.3692,0.0522816,48.7318,0.0493187,31.3247,0.0405389,51.5748,0.0345018,44.5576,0.0309451,59.605,0.0563694
23-Jan-2018 14:20:01,25.3327,1.99229,37.4452,1.08131,24.2457,0.856226,47.6602,0.631906,24.0243,0.822402,44.0177,0.600864,24.2417,1.2057,42.7267,0.896132,32.43,0.0273783,48.1116,0.0193002,35.6699,0.0309533,50.7751,0.0219351,46.2444,0.0282437,55.5189,0.0405511,34.2676,0.0295627,48.9358,0.0251567,40.231,0.0185258,54.1447,0.0191946,50.9412,0.0348429,60.0106,0.028633,32.2957,0.0661091,49.895,0.0743556,35.8625,0.0682913,54.1022,0.0621899,46.6125,0.0347206,60.52,0.0830875,34.0466,0.0226025,46.1274,0.0396334,39.2156,0.0251221,51.5335,0.0208714,53.32,0.0236122,59.3723,0.0441444,30.1299,0.0176304,43.7857,0.038207,34.3255,0.0205889,47.5249,0.0233523,51.9435,0.0225215,57.3251,0.0420385,29.8145,0.0114588,45.5715,0.0384648,30.4362,0.0206954,47.5977,0.0230607,40.1922,0.0200967,53.9595,0.0352623,30.7754,0.0299143,43.3014,0.0401716,35.0574,0.0418635,47.5765,0.0240124,46.4448,0.0276999,55.0432,0.041123,27.0924,0.0212072,47.7688,0.0422716,28.0337,0.0295191,49.4646,0.0236845,33.5241,0.0394668,53.5661,0.0439531,29.704,0.0065346,48.6671,0.0407122,32.9752,0.0122206,51.8568,0.0473153,41.8206,0.0100788,56.326,0.0439315,29.4004,0.0511253,48.7685,0.0504662,31.3219,0.0416371,51.5062,0.0346465,45.6416,0.0271152,60.1135,0.0563427
23-Jan-2018 14:21:01,25.2801,1.97155,37.6675,1.08531,24.177,0.853033,47.5715,0.63172,24.0077,0.82375,43.8521,0.598525,24.1469,1.21832,42.1664,0.89551,32.4985,0.0275455,48.1845,0.0185996,35.6885,0.0310185,50.7568,0.0218355,45.9365,0.0294617,55.4106,0.0415679,33.5958,0.0298348,48.6015,0.0197872,39.8215,0.0215079,53.8052,0.0251638,51.0388,0.0323027,60.0942,0.0279262,32.471,0.0656477,50.0987,0.0747071,35.8828,0.068703,54.1353,0.0621077,46.5056,0.037438,60.5194,0.0832288,33.9144,0.0202528,46.1045,0.0398482,39.3418,0.025609,51.7385,0.0205456,53.7695,0.0230577,59.6591,0.0438486,29.8811,0.0191174,43.4383,0.0377156,34.1949,0.0207354,47.3062,0.0233963,50.5027,0.0166904,56.4288,0.0407115,29.683,0.00917636,45.4832,0.040002,30.1616,0.0208464,47.5347,0.0213272,39.6491,0.0180586,53.9032,0.0366147,30.5019,0.0300701,43.1127,0.0395013,34.6359,0.0431266,47.1147,0.0251235,45.868,0.030006,54.6658,0.0408875,27.127,0.0211624,47.5458,0.0407689,28.0579,0.029256,49.4911,0.0237843,33.6826,0.0395741,53.5913,0.0437867,29.7457,0.00623118,48.6977,0.0403917,32.9614,0.0117045,51.8025,0.0490735,42.1633,0.00972127,56.4334,0.0446732,29.4461,0.0507429,48.6525,0.0498299,31.2481,0.0421904,51.4703,0.0344507,45.5633,0.0244638,60.0862,0.0566016
23-Jan-2018 14:22:01,25.3039,1.96989,37.7675,1.08453,24.1047,0.869608,47.407,0.641443,23.931,0.82488,43.7101,0.601436,24.1548,1.22277,42.2692,0.900956,32.53,0.0279921,48.2285,0.0175874,35.87,0.0314366,50.9667,0.0217074,46.5567,0.0292918,55.7738,0.040888,33.8718,0.0302036,48.5162,0.0224311,39.431,0.0234675,53.7038,0.021343,51.2399,0.0325371,60.2854,0.0258861,32.5364,0.0660401,50.1975,0.0748202,36.0686,0.0678348,54.3163,0.0621493,46.7315,0.0349973,60.6333,0.0833114,33.7503,0.0211503,45.7752,0.0397294,39.253,0.026538,51.6079,0.0203697,53.5173,0.0229065,59.5216,0.044298,29.7641,0.0192176,43.6388,0.038633,34.1201,0.0207187,47.2164,0.0229493,50.7491,0.015811,56.5089,0.0411148,29.665,0.00987307,45.5807,0.0384091,30.1627,0.0209343,47.4185,0.0222073,39.5655,0.0192434,53.7256,0.0353631,30.4858,0.0303913,43.0633,0.0401427,34.7078,0.0417632,47.1935,0.02441,45.8329,0.0289692,54.6538,0.0430699,27.153,0.0211309,47.6227,0.0421913,28.0929,0.0292906,49.5162,0.0233113,33.7309,0.0394286,53.6799,0.0436475,30.024,0.00515335,48.8282,0.0423141,33.2631,0.0118327,52.076,0.0487676,41.741,0.0107965,56.4103,0.0443116,29.4124,0.0507274,48.6945,0.0500314,31.2532,0.040767,51.4999,0.0345469,45.5186,0.0242548,60.0125,0.0558906
23-Jan-2018 14:23:01,25.2635,1.98523,37.4279,1.08409,24.065,0.874638,47.3352,0.643926,23.937,0.819373,43.9878,0.594369,24.1607,1.21287,42.1199,0.896179,32.604,0.0276025,48.5354,0.0177061,35.8304,0.0309211,51.1706,0.021506,46.3802,0.0269098,55.8323,0.0410044,33.7356,0.0301684,48.7063,0.0216516,39.9034,0.0250633,54.0126,0.0238619,51.2531,0.0324057,60.3005,0.0284439,32.5341,0.0662161,50.1043,0.0744223,36.1627,0.0676979,54.3902,0.0622249,46.558,0.035691,60.5574,0.0830383,33.6719,0.0219611,45.811,0.0403687,39.023,0.0259664,51.5589,0.0204117,53.4232,0.0233551,59.4515,0.0432192,29.682,0.0188108,43.5334,0.0385078,33.9349,0.0207916,47.1261,0.0235258,50.1194,0.0175136,56.1527,0.0398046,29.9111,0.0135146,45.6538,0.0387659,30.2353,0.020926,47.5503,0.0222292,39.5559,0.0188528,53.7121,0.0332183,30.5736,0.0303746,43.1624,0.0396657,34.8258,0.0416236,47.3041,0.0251158,45.848,0.0290744,54.715,0.0401077,27.0985,0.0213447,47.8622,0.0409036,28.0339,0.0294526,49.4744,0.024764,33.5263,0.0394693,53.5418,0.0428728,30.0132,0.007082,49.0378,0.0383081,33.162,0.01144,51.9942,0.0494089,41.8964,0.00952348,56.3815,0.045984,29.1884,0.0521643,48.5811,0.0488126,30.9791,0.0425088,51.2542,0.0343567,44.6402,0.0273343,59.486,0.0564363
23-Jan-2018 14:24:01,25.3276,1.98368,37.3381,1.08294,24.1755,0.871148,47.5271,0.641783,23.9713,0.816311,44.2094,0.593473,24.1991,1.21914,42.4182,0.900485,32.6266,0.0275493,48.5535,0.0194309,35.9282,0.0311359,51.1797,0.0221202,46.8443,0.0270934,56.0163,0.04128,33.7806,0.0296909,48.8064,0.0228777,40.2882,0.0207328,54.1925,0.0237696,51.5254,0.0322261,60.428,0.029509,32.5795,0.0664891,50.2334,0.0746418,36.3691,0.0670979,54.5909,0.062229,46.0425,0.0341117,60.2018,0.0834479,33.8134,0.0236006,45.9983,0.0397021,38.937,0.0270057,51.6153,0.020334,53.2332,0.0228713,59.3462,0.0439575,29.868,0.017951,43.5121,0.0384032,34.1366,0.0207446,47.274,0.0228149,50.8456,0.0177539,56.6361,0.0400872,29.8558,0.0128837,45.6649,0.0387105,30.2669,0.021022,47.5881,0.0217194,40.0536,0.0177556,53.936,0.0333045,30.7004,0.0301399,43.2788,0.039638,34.8685,0.0424278,47.4117,0.023899,46.3036,0.0299311,55.0337,0.0408898,27.1462,0.0214204,47.6253,0.0402958,28.084,0.0294992,49.4849,0.0226632,33.6158,0.0387654,53.6705,0.0433565,30.2676,0.00638814,49.0773,0.040744,33.17,0.0125408,51.9966,0.051584,42.407,0.00976464,56.6991,0.0459988,29.2862,0.0523031,48.6655,0.0495728,31.2291,0.0404549,51.4814,0.0343028,44.8981,0.0281468,59.8189,0.05668
23-Jan-2018 14:25:01,25.3373,1.98617,37.628,1.08666,24.2248,0.862462,47.6013,0.637808,24.0106,0.829433,43.9743,0.602435,24.2449,1.21353,42.3913,0.898658,32.4691,0.0273433,48.3625,0.0194627,35.7794,0.0313541,51.0396,0.0213375,45.976,0.0282421,55.6463,0.041069,34.3467,0.0305743,48.9226,0.0211151,40.1198,0.0217423,54.1776,0.0248415,51.0125,0.0339398,60.3426,0.0284673,32.6486,0.0665196,50.3098,0.0747262,36.1442,0.0683824,54.3943,0.0624001,46.2203,0.0340357,60.3812,0.0835641,33.9848,0.0226298,46.0461,0.0401138,39.2526,0.0257629,51.7666,0.0202845,53.4372,0.0220035,59.5946,0.0437133,30.028,0.0180051,43.8392,0.0380395,34.1989,0.0207836,47.3995,0.023434,50.6982,0.0171412,56.5828,0.0396037,30.0828,0.0128789,45.9033,0.0382591,30.3429,0.0208349,47.6081,0.0235166,39.8685,0.0188492,53.8841,0.0336123,30.6451,0.030684,43.3135,0.0404091,34.7722,0.0429629,47.2545,0.0258414,45.8783,0.0304115,54.7798,0.040196,27.1872,0.0213693,47.6853,0.0414023,28.1124,0.0293877,49.5618,0.0242609,33.6895,0.0400679,53.6726,0.0437861,29.761,0.00674205,48.8564,0.0386877,33.1053,0.0131706,52.0108,0.049346,42.2872,0.00905055,56.6635,0.0456286,29.3953,0.0523843,48.7068,0.049115,31.2122,0.0421867,51.5001,0.0342427,45.1743,0.0278906,60.0755,0.0565941
23-Jan-2018 14:26:01,25.3592,1.95641,37.5709,1.08339,24.3303,0.860111,47.7113,0.634706,24.0593,0.835308,43.9261,0.606417,24.3113,1.25174,42.2664,0.915522,32.4935,0.027556,48.259,0.0188005,35.7158,0.0311215,50.9134,0.0217325,46.9671,0.0275324,55.878,0.0408419,33.9373,0.0293145,48.926,0.0268798,39.9525,0.0188498,54,0.0221046,51.44,0.0322651,60.3637,0.0292896,32.8329,0.0662562,50.4082,0.0745471,36.6077,0.0666621,54.8169,0.0623775,46.0518,0.0294069,60.3241,0.083541,34.1657,0.0240052,46.2829,0.0398672,39.4381,0.0252933,51.8877,0.0203761,53.8171,0.0254817,59.7512,0.0431625,30.0612,0.0181846,43.6165,0.0382062,34.4109,0.0206599,47.6187,0.0230025,51.5994,0.0203137,57.1233,0.0397393,29.6427,0.00668723,45.5855,0.0381429,30.1583,0.0212105,47.3066,0.0245071,39.748,0.0203047,53.6898,0.0337047,30.61,0.030474,43.1767,0.0397441,34.5464,0.044866,47.1204,0.0256286,46.4072,0.0325135,55.0811,0.0399208,27.3065,0.0211329,48.0065,0.0422236,28.2339,0.0291423,49.6599,0.0235156,33.7237,0.0400288,53.69,0.0436526,29.9476,0.00519586,48.9214,0.0402637,33.1967,0.0128017,52.0823,0.0480119,42.418,0.00947097,56.7731,0.0449834,29.565,0.049974,48.862,0.0506959,31.4666,0.0381222,51.6262,0.034603,45.2695,0.0289701,59.9767,0.0564733
23-Jan-2018 14:27:01,25.4502,1.98133,37.7312,1.08628,24.2693,0.862372,47.335,0.639166,24.1265,0.853814,43.802,0.620125,24.3332,1.23889,42.1266,0.906629,32.777,0.029008,48.3238,0.0195895,35.7497,0.0318034,50.8676,0.0216238,46.1844,0.0300121,55.6083,0.0408823,33.9561,0.0229976,48.8898,0.0227023,39.951,0.0192437,53.8045,0.0246025,51.5332,0.0317247,60.3464,0.0286062,32.6948,0.0663287,50.3181,0.0745373,36.1578,0.0691015,54.415,0.0623284,46.7886,0.0338898,60.728,0.0834705,34.1536,0.0238653,46.2537,0.0398468,39.3009,0.0247472,51.7341,0.0207434,52.9389,0.0248794,59.3518,0.0441043,30.2007,0.0182122,43.7877,0.0374546,34.2263,0.020868,47.3889,0.0233428,50.2868,0.0144836,56.3308,0.039971,29.7907,0.00856962,45.558,0.0388616,30.2726,0.021146,47.5387,0.0209278,39.3033,0.0198642,53.6477,0.0347501,30.678,0.0311433,43.283,0.0393508,34.3581,0.0441368,47.0621,0.0243724,47.2539,0.0304409,55.3994,0.0400797,27.2765,0.0212731,47.9571,0.04223,28.2244,0.0292929,49.7303,0.0237121,33.7882,0.0400939,53.748,0.0440352,29.7646,0.00557627,48.7943,0.0401432,32.9633,0.0124552,51.9035,0.0488617,41.5003,0.0116571,56.2638,0.0449088,29.5379,0.0513503,48.8412,0.0499439,31.3615,0.0414934,51.545,0.0343069,45.204,0.02554,59.9027,0.0564539
23-Jan-2018 14:28:01,25.5595,1.97714,37.6186,1.08293,24.4647,0.863242,47.8258,0.638563,24.2929,0.829301,43.9698,0.60251,24.441,1.24457,42.2987,0.913836,32.9104,0.028119,48.5107,0.0175018,36.1085,0.0310887,51.1451,0.0217261,46.4838,0.0268694,55.7583,0.0408266,34.3076,0.0311525,49.1573,0.0225686,39.8721,0.0243104,54.3011,0.0237305,51.8028,0.0328441,60.6962,0.0263721,32.8146,0.0662896,50.4104,0.0746749,36.4403,0.0676172,54.6857,0.0623474,46.6237,0.0362144,60.7095,0.0834095,34.3644,0.0232775,46.433,0.0395887,39.7405,0.0259399,52.1033,0.0206714,54.2782,0.0276715,60.0298,0.0439,30.2991,0.0187935,44.0041,0.0389269,34.595,0.0207269,47.6052,0.0235907,51.2352,0.0149432,57.0931,0.0416036,29.6691,0.00736978,45.6197,0.0380521,30.2974,0.0211499,47.5823,0.0214023,39.7889,0.0201145,53.853,0.0343008,30.6751,0.0304823,43.297,0.0400113,34.5659,0.0443652,47.2162,0.0240351,45.8098,0.0310422,54.7708,0.0415192,27.4152,0.0212741,48.086,0.0421672,28.3401,0.0293586,49.8036,0.0241302,33.8264,0.0395696,53.8905,0.0432112,30.1463,0.00550178,49.0602,0.041394,33.3699,0.0119722,52.2337,0.0493667,42.2504,0.0100485,56.6937,0.0452859,29.7619,0.0498031,49.0838,0.049973,31.4826,0.0408587,51.7384,0.0342778,45.1676,0.0276208,59.9842,0.0560752
23-Jan-2018 14:29:01,25.5612,1.9726,37.7384,1.08191,24.4178,0.865433,47.7864,0.639175,24.3453,0.831393,44.3858,0.603353,24.4276,1.2445,42.3189,0.913898,32.8142,0.0280188,48.4961,0.0184308,35.9345,0.0314202,51.0958,0.0213678,46.4411,0.0277276,55.8085,0.0410953,34.3172,0.0292362,49.2335,0.0245488,40.7403,0.0170141,54.5447,0.0238408,51.6732,0.032921,60.6086,0.0295437,32.9653,0.066234,50.557,0.0747561,36.4245,0.0684564,54.679,0.0623575,46.6002,0.0361665,60.7657,0.0834514,34.3345,0.0242463,46.3345,0.0400297,39.2878,0.0265815,51.8729,0.0204684,53.2465,0.0236361,59.5152,0.0430164,30.3067,0.0173669,43.9313,0.037718,34.4701,0.020681,47.6662,0.0232854,50.3138,0.0165659,56.5199,0.0408601,29.9456,0.0101788,45.8284,0.0386935,30.3583,0.0210744,47.6215,0.0231785,40.0367,0.0191443,53.9245,0.0332195,30.7344,0.0309057,43.3754,0.0398262,34.583,0.0450105,47.1816,0.0255542,46.2594,0.0315055,55.0252,0.0394529,27.4473,0.0211938,48.143,0.0418295,28.3907,0.0292265,49.8704,0.0241856,33.9357,0.0400481,53.9212,0.0433834,30.0061,0.00597836,49.0373,0.0392558,32.6657,0.0144453,51.866,0.0488395,42.7918,0.0107073,56.9476,0.0447704,29.7238,0.0508202,49.0298,0.0496763,31.5316,0.0399873,51.7596,0.0345118,45.712,0.0248642,60.3809,0.0563857
23-Jan-2018 14:30:01,25.5927,1.95823,37.8442,1.08457,24.5047,0.875265,47.8017,0.646222,24.36,0.824251,44.3598,0.599117,24.4497,1.25712,42.1421,0.916658,32.6637,0.0270067,48.4308,0.018259,36.1347,0.0314512,51.1945,0.0216721,46.6001,0.0280798,55.9454,0.0413558,34.0578,0.0290322,49.0354,0.0197181,40.4267,0.0244831,54.3344,0.0244179,51.6769,0.03201,60.7136,0.0266341,32.9221,0.0658218,50.5218,0.0748452,36.628,0.0668261,54.8167,0.0623326,46.7282,0.0331135,60.7299,0.0833976,34.1796,0.0225712,46.2379,0.0402246,39.3858,0.0260729,51.8244,0.0205867,53.4998,0.0255578,59.497,0.0436564,30.215,0.0179711,43.7936,0.0381888,34.4365,0.0209119,47.5352,0.0232896,51.2949,0.0194275,56.869,0.0403472,29.733,0.0068152,45.6443,0.0392311,30.1972,0.021412,47.5637,0.0207793,39.4653,0.0197833,53.7832,0.0352534,30.6282,0.0307818,43.2291,0.0393226,34.5119,0.04465,47.0752,0.0251107,46.0313,0.031322,54.7826,0.0406194,27.4978,0.0209392,48.0043,0.0405366,28.4325,0.0291293,49.9174,0.0238825,33.9727,0.0391941,53.9622,0.0440746,29.9283,0.00667484,48.8995,0.0397716,33.3958,0.0138853,52.1862,0.0489807,43.0616,0.00897308,57.0802,0.0459308,29.8061,0.0499444,49.0361,0.0491066,31.6793,0.0383061,51.8346,0.0342765,45.6217,0.0262588,60.2978,0.0561868
23-Jan-2018 14:31:01,25.5805,1.96609,37.7728,1.08296,24.3774,0.88123,47.5319,0.650051,24.3228,0.826667,44.1534,0.601596,24.4337,1.25905,42.024,0.920471,32.8918,0.0277137,48.5298,0.0192765,36.0522,0.0312581,51.076,0.0221001,46.2233,0.0269781,55.6708,0.0419335,33.8905,0.0284391,48.9147,0.0211806,39.8657,0.0202613,53.7942,0.0231479,51.3609,0.0333691,60.381,0.0293773,33.0071,0.0658304,50.6163,0.0747733,36.6612,0.0670845,54.8428,0.0623096,46.7228,0.0333828,60.8145,0.0834663,34.1725,0.0246415,46.1717,0.0401639,39.259,0.0262025,51.707,0.0203269,52.8605,0.0236274,59.3,0.0434822,30.1235,0.0179534,43.7038,0.0387421,34.3176,0.020778,47.4685,0.023202,50.5761,0.0161872,56.6379,0.0413328,29.6937,0.00708051,45.686,0.0381684,30.1912,0.0211924,47.5248,0.0221543,39.4163,0.0196483,53.6488,0.0343604,30.5486,0.0309815,43.1367,0.0398537,34.3782,0.0465703,46.9533,0.0251178,45.5963,0.0341547,54.6821,0.0402249,27.4887,0.0211601,47.9473,0.0405403,28.4347,0.0292738,49.8597,0.0235203,33.9909,0.038801,53.9741,0.0432702,30.2144,0.00473687,48.9521,0.041019,33.7498,0.012172,52.3774,0.0492113,42.9288,0.00894571,57.088,0.0447778,29.7563,0.050582,49.0092,0.0495386,31.5527,0.039538,51.7947,0.0343619,45.3676,0.0250941,60.1143,0.0560747
23-Jan-2018 14:32:01,25.5615,1.97324,37.655,1.08155,24.4292,0.875011,47.4963,0.645159,24.3193,0.827382,44.0375,0.601668,24.4001,1.27649,41.8548,0.929505,32.8643,0.0275434,48.6754,0.0181877,36.2958,0.031079,51.4338,0.0219973,46.8447,0.0286914,56.1612,0.0413111,34.4824,0.0302912,49.0857,0.0218871,39.9887,0.0241489,54.1024,0.0241309,51.2399,0.0319801,60.3668,0.0286244,33.0068,0.0662817,50.6332,0.0744974,36.4637,0.0681969,54.7481,0.062251,46.8836,0.0353324,60.9069,0.0834343,34.1877,0.0234631,46.1559,0.0403642,39.5321,0.0263782,51.9557,0.0201046,53.95,0.0257223,59.853,0.0436812,30.1569,0.0184562,43.8085,0.0383846,34.2765,0.0209594,47.4608,0.0233391,50.0071,0.0154956,56.2499,0.0394152,29.6707,0.00742839,45.5834,0.0390094,30.0494,0.0216128,47.3702,0.0239755,39.2042,0.0202096,53.4759,0.0346724,30.5089,0.0305362,43.1197,0.03978,34.215,0.0457553,46.8288,0.0261676,45.755,0.0330143,54.6084,0.0394148,27.4392,0.0212757,48.1284,0.0403768,28.3709,0.0292672,49.8373,0.0246561,33.8397,0.0399206,53.8388,0.0428031,30.0147,0.00736309,49.0913,0.0391233,33.1603,0.0131723,52.1207,0.0479842,41.9168,0.0109523,56.5167,0.0450695,29.7382,0.0492532,49.0132,0.04934,31.4821,0.0380613,51.7175,0.034314,44.8596,0.0272851,59.8282,0.0565096
23-Jan-2018 14:33:01,25.5594,1.97081,37.5722,1.08473,24.3798,0.88215,47.367,0.652081,24.2639,0.84148,43.9847,0.611775,24.3831,1.27846,41.7057,0.930597,32.7074,0.0278123,48.4173,0.0189269,35.806,0.0314111,50.9797,0.021294,46.6967,0.0285155,55.8519,0.0405944,33.805,0.0276856,48.9218,0.0211244,39.553,0.0178953,53.9219,0.0246782,51.5875,0.0311108,60.4129,0.0279649,32.7437,0.0665667,50.3138,0.0743217,36.3415,0.0684134,54.6217,0.0621534,46.3455,0.0293723,60.494,0.0829424,34.0782,0.0224867,46.106,0.0399029,39.2099,0.0271546,51.6769,0.020451,52.9845,0.0225803,59.3135,0.0439474,30.0119,0.0185484,43.789,0.0377033,34.2667,0.020788,47.4374,0.0233752,50.4677,0.0160902,56.4448,0.0391941,29.6216,0.00609759,45.4467,0.0389634,30.0071,0.0214566,47.2224,0.0233457,39.18,0.0206577,53.3798,0.0337748,30.498,0.0320057,43.1382,0.0402019,34.354,0.0464097,46.9893,0.0246777,46.0606,0.0300459,54.7575,0.040502,27.3834,0.0213111,48.1788,0.0413236,28.3619,0.0291137,49.887,0.0241474,33.7989,0.0406676,53.7445,0.0428207,30.0099,0.0057834,48.9748,0.0368059,33.4936,0.011216,52.1196,0.0483835,42.4587,0.0106919,56.5206,0.0464533,29.726,0.0503955,49.0073,0.0487956,31.4439,0.0390785,51.6614,0.0343993,45.032,0.024869,59.8666,0.0560409
