time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
23-Jan-2018 14:34:01,25.5578,1.97558,37.5891,1.08431,24.3764,0.881884,47.2902,0.649162,24.318,0.830178,44.1204,0.604788,24.3659,1.28145,41.6692,0.933001,33.2149,0.0288072,48.5753,0.0172673,36.2895,0.0319279,51.2199,0.0217201,47.5474,0.0276575,56.2683,0.0411858,34.2303,0.0284465,49.0884,0.0228581,39.8242,0.0196882,53.8861,0.0237065,51.6533,0.0287212,60.4313,0.0280876,32.8858,0.0662858,50.4963,0.0745722,36.64,0.0674486,54.8655,0.0622433,46.6446,0.0346108,60.7731,0.083409,34.1333,0.0235547,46.1777,0.0400324,39.3124,0.0249405,51.7141,0.0203293,53.2504,0.0232036,59.4161,0.043355,30.0559,0.0186846,43.621,0.0380194,34.1548,0.0210215,47.3309,0.0230982,50.1726,0.013502,56.2778,0.0400224,29.6489,0.00845607,45.486,0.0391267,29.9702,0.0215252,47.2586,0.0218484,39.0564,0.0207696,53.1032,0.0308376,30.3943,0.03122,43.0204,0.0396591,34.132,0.045748,46.792,0.0251106,45.5607,0.0325515,54.5245,0.0408827,27.4283,0.0212703,48.0979,0.0411363,28.3924,0.0292589,49.8759,0.024109,33.758,0.040385,53.813,0.04345,30.2388,0.00525051,49.019,0.041019,33.7322,0.0111757,52.3513,0.0476382,42.0739,0.0105866,56.5394,0.0454208,29.7073,0.0500092,49.0271,0.0498632,31.3635,0.0389695,51.5851,0.0343647,44.4495,0.0319697,59.5117,0.0562978
23-Jan-2018 14:35:01,25.4908,1.95602,37.9329,1.0833,24.4198,0.86615,47.5388,0.640225,24.2162,0.833109,44.1017,0.608489,24.3777,1.27445,41.658,0.924728,32.7995,0.0284983,48.3585,0.0180288,36.0023,0.0314006,51.0533,0.0219616,46.6678,0.0278362,55.9672,0.0409455,34.3883,0.0297789,49.3357,0.0219687,40.5244,0.0189389,54.2561,0.0243421,51.2685,0.0307387,60.47,0.0281226,32.6894,0.0652841,50.2758,0.0745515,36.3845,0.067936,54.5864,0.0621378,47.1817,0.0370957,61.0414,0.0831557,34.2691,0.0241612,46.2802,0.0394889,39.3292,0.0250478,51.7291,0.0204246,52.8398,0.0198293,59.1668,0.0439085,30.2657,0.0176832,43.8381,0.0379851,34.3773,0.02066,47.5522,0.0235662,51.1344,0.0186116,56.8913,0.0410152,29.5728,0.00714232,45.5034,0.0386417,30.0043,0.0216757,47.3183,0.0227279,39.1799,0.0171815,53.4845,0.0345713,30.4764,0.0297897,43.1432,0.040101,34.3819,0.0448289,46.994,0.024641,45.7119,0.0328492,54.7056,0.041147,27.3586,0.0210518,48.0025,0.0423078,28.3941,0.0289725,49.8464,0.0246684,34.099,0.040773,53.9936,0.0427173,29.8761,0.0057025,48.8658,0.0387964,32.679,0.0152168,51.8541,0.046525,42.5481,0.00917897,56.8674,0.0433275,29.7002,0.0489684,48.9934,0.0498094,31.4583,0.0380694,51.634,0.0345193,45.4234,0.0189817,59.9839,0.0559173
23-Jan-2018 14:36:01,25.4531,1.97694,37.5059,1.08171,24.3394,0.859573,47.6606,0.63655,24.1235,0.850987,44.0537,0.616879,24.4502,1.25519,42.1383,0.922302,32.6053,0.0284145,48.3708,0.0179554,35.739,0.0314209,50.9681,0.0219393,47.0936,0.0271704,56.0809,0.0409328,34.0232,0.0269211,49.0608,0.0269645,39.6155,0.0165775,53.9769,0.022079,52.0444,0.0299341,60.8201,0.0276467,32.7024,0.0661889,50.2814,0.0744097,36.3805,0.0676105,54.6129,0.0621769,46.5007,0.0343079,60.6616,0.0829802,34.1317,0.0198403,46.1955,0.0394734,39.6551,0.0247422,51.8631,0.0209454,53.65,0.0257558,59.7304,0.0440225,30.1008,0.0193796,43.7768,0.0384461,34.5542,0.0205824,47.7287,0.0229694,50.8263,0.013719,56.8378,0.0405972,29.7729,0.00903622,45.6741,0.0382337,30.2364,0.0212222,47.3725,0.0241435,39.5125,0.0218231,53.5906,0.0347857,30.7051,0.0307822,43.3245,0.0403645,34.7346,0.0438767,47.3383,0.0244114,46.0611,0.0291735,54.7828,0.0409057,27.31,0.0213931,47.9615,0.0416001,28.2716,0.0294008,49.7769,0.0245628,33.7481,0.0391987,53.7889,0.0413133,29.9397,0.00503993,48.8801,0.0402338,33.4524,0.011586,52.2649,0.0472235,42.6727,0.0100162,56.8629,0.0452426,29.6344,0.0502403,48.9463,0.0494855,31.5716,0.0381488,51.7329,0.034606,44.9909,0.0301659,59.9018,0.0562703
23-Jan-2018 14:37:01,25.4252,1.96793,37.8386,1.08266,24.2323,0.895241,47.4684,0.659206,24.231,0.819618,44.108,0.59644,24.341,1.23728,42.1803,0.907013,33.0678,0.0281574,48.5698,0.0176951,36.3435,0.0310433,51.3084,0.0220981,47.3573,0.0278085,56.2401,0.0406765,34.133,0.0320309,48.9881,0.0236365,39.0303,0.0287962,53.7363,0.0228946,51.2594,0.031347,60.2099,0.0301992,32.5503,0.0660346,50.1619,0.0747378,36.141,0.0685312,54.3789,0.0622212,46.9423,0.036259,60.924,0.0832118,34.0186,0.0227979,46.06,0.0403854,39.2634,0.0255054,51.6304,0.0204032,54.0734,0.0250689,59.7162,0.0436783,29.8627,0.0187692,43.4658,0.0376416,34.0335,0.0210929,47.1269,0.0237751,50.3096,0.0146682,56.3446,0.0405273,29.6304,0.00672382,45.5424,0.0383717,30.2689,0.0211717,47.5489,0.0216757,39.5964,0.0192032,53.7926,0.0351471,30.649,0.0305828,43.2409,0.0396115,34.7079,0.0432225,47.2197,0.0254141,45.7905,0.0314763,54.6974,0.0413353,27.2743,0.0210468,47.8596,0.0415059,28.2562,0.0291102,49.677,0.0237768,33.8885,0.0398077,53.846,0.0421594,30.5104,0.00628225,49.269,0.0407019,33.6777,0.0127381,52.4657,0.0488935,42.4204,0.010612,56.9517,0.0442525,29.554,0.0505656,48.8894,0.0502126,31.4295,0.0399832,51.6407,0.0346958,45.5008,0.0254877,60.0738,0.056712
23-Jan-2018 14:38:01,25.3367,1.98452,37.4642,1.08176,24.2166,0.888582,47.3592,0.654485,24.1201,0.814748,44.1629,0.592152,24.3169,1.21642,42.618,0.900572,32.8136,0.0271368,48.479,0.0183929,36.2629,0.0308073,51.2331,0.0217857,46.9863,0.0265823,56.0346,0.0411831,34.446,0.0315792,49.1346,0.0228403,39.6004,0.0262016,53.9439,0.025772,51.4412,0.0327311,60.4468,0.0280213,32.5204,0.0663292,50.134,0.0745231,36.1024,0.0686333,54.3232,0.0621621,46.3745,0.033628,60.5272,0.0832931,33.9171,0.0241542,46.0239,0.0388232,39.1553,0.0252918,51.5076,0.0204848,53.3301,0.0201219,59.3656,0.0444109,29.8732,0.0182569,43.5402,0.0385581,33.9909,0.0210082,47.2355,0.0231132,49.9345,0.0157448,56.1668,0.0400476,30.0006,0.0111349,45.7759,0.0381365,30.4289,0.0209769,47.5804,0.0239706,39.7564,0.0212683,53.7816,0.0358445,30.8671,0.0300032,43.513,0.0412249,34.8917,0.041515,47.3989,0.0253573,47.2515,0.0275419,55.3354,0.040448,27.1615,0.0213313,47.8567,0.0417938,28.1122,0.0293737,49.5992,0.0245765,33.6131,0.0395955,53.6095,0.0435208,30.166,0.00801675,49.1131,0.0402895,33.7439,0.0121768,52.4417,0.0483384,42.6628,0.0102337,56.8152,0.045815,29.4372,0.0518275,48.8329,0.0499263,31.2813,0.0424511,51.5324,0.0344736,45.2473,0.0280089,60.0693,0.0567039
23-Jan-2018 14:39:01,25.3561,1.97521,37.6938,1.0829,24.2349,0.876538,47.3735,0.643729,24.0473,0.830868,43.9401,0.601192,24.2523,1.19597,42.7642,0.886118,32.548,0.0278054,48.1549,0.0201704,35.97,0.0314388,50.9433,0.0216922,46.3261,0.0303743,55.7022,0.0412326,34.5776,0.031912,49.1906,0.0235629,39.9716,0.0244837,54.0579,0.0233274,50.7932,0.0351299,60.0641,0.0300067,32.5133,0.0656047,50.0996,0.0742932,36.4668,0.0662223,54.622,0.0622625,46.2134,0.0321493,60.4363,0.0832941,34.0088,0.0234266,46.1569,0.0392928,39.1238,0.0261761,51.6401,0.0206452,53.5016,0.0230329,59.5382,0.0434443,30.0748,0.0173881,43.6116,0.0385071,34.0901,0.0207485,47.2691,0.0235537,50.0024,0.0136416,56.1315,0.0395383,29.8639,0.00973831,45.7111,0.0391718,30.4981,0.0206233,47.7233,0.0218982,40.4224,0.0183409,54.1757,0.0335756,30.8098,0.031022,43.4777,0.0400267,35.0083,0.041485,47.5118,0.0256624,46.4229,0.0288797,55.0588,0.039878,27.203,0.0211365,47.825,0.0415115,28.148,0.0294252,49.5695,0.0240772,33.6893,0.0388897,53.6747,0.0420485,29.7141,0.00707013,48.6195,0.0391065,32.8944,0.014082,51.8436,0.0473923,42.269,0.00891766,56.7031,0.0434299,29.399,0.0526093,48.7672,0.0495934,31.409,0.0424516,51.5957,0.0344962,45.8511,0.0243792,60.3744,0.056526
23-Jan-2018 14:40:01,25.3536,1.97208,37.4278,1.0782,24.2185,0.880943,47.2627,0.645836,24.0797,0.823184,44.3323,0.598518,24.2955,1.20187,42.8379,0.891698,32.7589,0.0279844,48.2633,0.0168589,35.8888,0.0307822,50.843,0.02167,46.7093,0.0256938,55.5796,0.0409919,33.9692,0.028451,48.7329,0.0235739,39.9238,0.0174303,54.006,0.0212526,51.1149,0.0339247,60.1497,0.0287365,32.6627,0.066095,50.2644,0.0745795,36.2431,0.0676499,54.4873,0.0621184,46.3772,0.0337818,60.4362,0.0833786,33.8001,0.0238447,45.8696,0.0403562,38.8166,0.0263082,51.4386,0.0201938,52.8342,0.0223378,59.064,0.0431801,29.9224,0.0177038,43.6215,0.0387373,33.9956,0.0206945,47.2674,0.0229735,50.1134,0.0154699,56.1973,0.0404346,29.8966,0.0105973,45.8086,0.0381419,30.4558,0.020506,47.597,0.0259641,40.4708,0.0195162,54.0817,0.033598,30.7263,0.030843,43.3912,0.0406794,34.991,0.0429831,47.4219,0.0261857,46.2046,0.0305428,54.9503,0.0381783,27.222,0.0210876,47.8428,0.0413813,28.1232,0.0293252,49.606,0.0244416,33.6582,0.0379029,53.6796,0.0432906,29.8878,0.00599464,48.7401,0.0399963,32.9918,0.0124653,51.8603,0.0466904,42.5045,0.0115609,56.508,0.0434869,29.516,0.0510599,48.7914,0.049302,31.5105,0.0405561,51.6607,0.0345905,45.6347,0.0246547,60.2892,0.0565435
23-Jan-2018 14:41:01,25.4785,1.97443,37.7284,1.07957,24.2763,0.887159,47.2216,0.653214,24.0185,0.847829,43.7761,0.614516,24.3487,1.19071,43.0659,0.888287,32.4624,0.0277494,47.8699,0.0170344,35.746,0.0311599,50.5715,0.0218809,46.4843,0.0276286,55.4531,0.040856,34.2227,0.0263964,48.9836,0.0235075,39.532,0.0220424,53.7282,0.0227238,51.6477,0.033802,60.6195,0.0284367,32.5729,0.0658714,50.134,0.0745821,36.4631,0.0666452,54.6224,0.0621401,46.8964,0.0332385,60.8082,0.0829675,33.9869,0.0241659,46.0646,0.0403776,39.1525,0.0264829,51.6565,0.0205719,53.3348,0.0263707,59.4668,0.0441672,30.0229,0.0180508,43.6832,0.0383478,34.1337,0.0207173,47.3283,0.0237504,49.917,0.0143896,56.2157,0.0400461,29.8726,0.00902925,45.7272,0.0390994,30.6485,0.0206525,47.844,0.0238014,40.1964,0.0205534,53.9462,0.0334787,30.998,0.029886,43.4975,0.0394324,35.3501,0.0398398,47.7455,0.0255082,47.3651,0.027337,55.5269,0.0407186,27.3016,0.021031,47.9411,0.0405836,28.2462,0.0293774,49.6731,0.0243712,33.751,0.0384749,53.7359,0.0424851,29.8143,0.0061803,48.7812,0.03717,33.0788,0.0118123,51.8798,0.0466569,42.3381,0.00983175,56.4592,0.0451531,29.5901,0.0512057,48.876,0.0491467,31.5758,0.0409896,51.7439,0.0345314,46.1954,0.0216809,60.6618,0.0559494
23-Jan-2018 14:42:01,25.4444,1.98542,37.5384,1.08453,24.261,0.89295,47.3731,0.657699,24.1214,0.826147,44.1185,0.601306,24.2823,1.21074,42.5613,0.899032,32.783,0.0282031,47.964,0.0171032,35.869,0.0314988,50.5481,0.0217242,46.6766,0.0286616,55.4096,0.0413796,33.8994,0.0291258,48.6586,0.0228567,39.5517,0.0214088,53.8448,0.0262024,51.3693,0.0353516,60.4164,0.0299295,32.5276,0.0664125,50.1531,0.07473,36.1584,0.0679834,54.4039,0.0621158,46.2756,0.0298303,60.3138,0.0831735,33.9672,0.0242992,46.0451,0.0398927,39.011,0.0273781,51.549,0.0202849,52.8326,0.0246526,59.117,0.0441776,29.9046,0.0178728,43.6714,0.0384525,34.0871,0.0207087,47.2608,0.0226465,50.514,0.0171364,56.4445,0.0402054,29.9105,0.00929398,45.8811,0.0383445,30.4787,0.0208209,47.6541,0.024179,40.1085,0.0189948,54.0016,0.0351987,30.8902,0.03067,43.4772,0.0400086,35.1588,0.0412259,47.596,0.0251366,46.7722,0.0278075,55.1186,0.0398469,27.2535,0.0211859,47.6415,0.0401286,28.1757,0.0293414,49.5624,0.0234768,33.6342,0.0401064,53.6255,0.0437306,30.1671,0.00471367,48.8022,0.0413672,33.1897,0.0132814,51.9191,0.0496619,43.4149,0.0100556,56.9443,0.0461694,29.5149,0.0512667,48.8065,0.0491501,31.368,0.0413613,51.6687,0.0344785,44.9978,0.0281395,59.9408,0.0565535
23-Jan-2018 14:43:01,25.4617,1.97898,37.7428,1.08315,24.1587,0.914023,46.7612,0.66981,24.0913,0.827828,43.8567,0.603242,24.2851,1.2003,42.5757,0.889552,32.5476,0.027316,47.8257,0.0182686,35.835,0.0313634,50.5107,0.021771,45.7691,0.0275535,55.0797,0.040726,33.8626,0.0274873,48.5942,0.0218583,39.675,0.0225572,53.6831,0.023366,50.7256,0.0343281,60.0534,0.0254661,32.6569,0.0660303,50.2849,0.0746128,36.0984,0.0689929,54.3548,0.0620939,46.8194,0.0357716,60.785,0.0832593,33.5459,0.0243454,45.6868,0.0398207,38.3159,0.026626,50.9013,0.0205578,52.6199,0.0248091,58.6675,0.0438525,29.6379,0.0180908,43.3307,0.0384839,33.5478,0.0211736,46.845,0.0231111,48.7577,0.0133758,55.4735,0.0421217,29.9529,0.0124909,45.7795,0.0381602,30.5135,0.0207094,47.5931,0.0237835,40.0412,0.0188207,53.883,0.0348904,30.7761,0.03032,43.3799,0.0408503,34.9051,0.0425008,47.3658,0.0252503,46.2654,0.0294343,54.8413,0.0390606,27.2698,0.0212027,47.732,0.0416773,28.215,0.0293819,49.6004,0.0237352,33.7789,0.0401706,53.7094,0.0416402,29.7207,0.00711625,48.561,0.0404691,33.0804,0.0131602,51.8368,0.0491256,42.2013,0.00992042,56.4822,0.0440974,29.4734,0.0525163,48.7235,0.049727,31.347,0.0433361,51.5965,0.0345452,45.9212,0.0234758,60.4126,0.0560097
23-Jan-2018 14:44:01,25.4375,1.98499,37.3824,1.08181,24.1638,0.906373,46.9567,0.665813,24.0576,0.811749,43.9739,0.590528,24.2524,1.22059,42.4917,0.903595,32.5616,0.0276392,47.8055,0.0171608,35.7171,0.031129,50.4032,0.0218703,46.1416,0.0284483,55.0931,0.0412534,33.7705,0.0295518,48.5868,0.0215131,39.6247,0.0250059,53.7492,0.0255253,50.8586,0.0317066,59.875,0.0288528,32.6734,0.0662814,50.2554,0.0745745,36.1203,0.068485,54.3793,0.0621031,46.6297,0.03506,60.5714,0.0832781,33.6935,0.0251427,45.8724,0.039883,38.5327,0.0258396,51.2097,0.0202298,52.3976,0.0255784,58.7778,0.0435355,29.7167,0.0175972,43.3317,0.0381527,33.6826,0.0209574,46.8992,0.023612,49.7382,0.0152812,55.9036,0.0410968,29.7388,0.0112895,45.6311,0.0394688,30.3159,0.0208387,47.5102,0.0238673,40.2052,0.0203395,53.8882,0.033912,30.6611,0.030062,43.2505,0.040112,34.7641,0.0432049,47.1901,0.0263625,46.2385,0.0297428,54.9544,0.0396213,27.2656,0.0211452,47.809,0.0420002,28.1563,0.0294489,49.5751,0.0247705,33.5801,0.0384791,53.5905,0.0439357,29.9742,0.00473994,48.711,0.0393182,32.8817,0.0141021,51.7486,0.0491732,42.2509,0.00844363,56.5328,0.0443506,29.5182,0.0509225,48.7603,0.04916,31.4046,0.0409708,51.6387,0.0345173,45.4158,0.0286825,60.1043,0.0567464
23-Jan-2018 14:45:01,25.4452,1.98444,37.7192,1.08506,24.348,0.892953,47.3895,0.657912,24.1073,0.814128,44.1024,0.591679,24.2979,1.19856,42.6535,0.889112,32.7495,0.0273245,48.0216,0.0176485,35.9475,0.0305958,50.6231,0.0220297,47.1321,0.0265309,55.6136,0.0403413,33.5628,0.0286215,48.645,0.0219929,39.4472,0.0228556,53.6107,0.0240432,51.661,0.0328873,60.5876,0.0287559,32.6953,0.0664141,50.3437,0.074681,36.2582,0.0681518,54.5006,0.0620698,46.3261,0.0316445,60.4355,0.083229,33.9606,0.02379,45.9919,0.0396204,39.1272,0.0270145,51.4415,0.0207987,53.6511,0.0226508,59.4155,0.0450669,29.8656,0.0185034,43.6033,0.0382128,34.0823,0.0209376,47.2385,0.0228449,49.8204,0.0140649,56.0068,0.0392405,30.0523,0.0121404,45.7782,0.0376344,30.5502,0.0208086,47.7418,0.0217317,40.1686,0.0183266,54.2258,0.0376472,30.9154,0.0298821,43.4615,0.041106,35.0857,0.0407315,47.5998,0.0237104,47.0487,0.0276913,55.3685,0.0418155,27.2821,0.0212072,47.8074,0.0417808,28.1951,0.0293848,49.5642,0.0237124,33.7332,0.039787,53.7921,0.0442955,30.214,0.00505356,48.8245,0.0418962,33.7754,0.0123315,52.2128,0.0496825,42.5238,0.0105652,56.6697,0.0445292,29.4637,0.0522364,48.7948,0.0502081,31.2906,0.0433033,51.5909,0.0343054,45.1826,0.0250101,59.8879,0.0562516
23-Jan-2018 14:46:01,25.3743,1.96436,37.7641,1.08352,24.3948,0.888401,47.5988,0.653562,24.2525,0.784522,44.5953,0.570441,24.2548,1.21287,42.5233,0.894493,33.2815,0.0274643,48.3785,0.0174015,36.7584,0.031135,51.1721,0.0221006,47.7461,0.0269507,56.0856,0.0411666,33.9455,0.0287158,48.9175,0.0230787,39.9512,0.0285033,54.0246,0.0269932,51.3323,0.0307555,60.4717,0.0264068,32.8146,0.0656542,50.4113,0.0745929,36.3296,0.0676884,54.5659,0.0622002,46.6668,0.0377882,60.7559,0.0831218,34.1048,0.0228443,46.1432,0.0393382,39.2842,0.0252225,51.6544,0.020641,53.3754,0.0193567,59.3718,0.0437718,29.9187,0.0188117,43.5497,0.0383614,34.0932,0.0210862,47.2613,0.0235432,49.9646,0.0130479,56.212,0.04135,29.8016,0.00833798,45.7411,0.0380457,30.323,0.020785,47.6301,0.0217627,39.8217,0.0191254,53.8641,0.0342954,30.6909,0.0310915,43.2915,0.0399578,34.9655,0.0425012,47.4459,0.0248216,45.896,0.0307173,54.8822,0.0410555,27.2768,0.0211278,47.9613,0.0413492,28.2095,0.0292829,49.5775,0.0237605,33.865,0.0388026,53.9198,0.0445453,30.2743,0.007678,49.1188,0.0397336,33.8811,0.0127857,52.428,0.0496503,43.4092,0.0103986,57.2284,0.0450569,29.4389,0.0520103,48.7436,0.0498997,31.3928,0.0406153,51.66,0.034355,45.3999,0.0272561,60.1682,0.0564744
23-Jan-2018 14:47:01,25.4173,1.98275,37.6071,1.08486,24.3561,0.899907,47.2979,0.662202,24.0134,0.840071,43.7431,0.611787,24.3107,1.21282,42.4232,0.89708,32.4964,0.027258,47.793,0.0174546,35.716,0.0310624,50.4167,0.0218797,45.9026,0.0285527,55.0436,0.0409433,34.0103,0.0302475,48.7399,0.0225987,39.5304,0.0255772,53.7587,0.0233206,51.0123,0.0322335,60.0141,0.0289531,32.7306,0.0661286,50.3391,0.0746229,36.3698,0.0676705,54.5836,0.0620284,46.6865,0.0299015,60.6215,0.0832768,33.9504,0.0242302,46.0995,0.039621,38.9814,0.0254699,51.4917,0.0206684,53.3618,0.0257886,59.2795,0.0438129,29.9048,0.0183716,43.6396,0.0378514,33.9635,0.0209811,47.124,0.0231158,50.6448,0.0159376,56.3529,0.0398441,29.8554,0.0104709,45.6772,0.0383359,30.3951,0.0208984,47.7516,0.0204879,39.748,0.0200938,53.8629,0.0338728,30.7238,0.0305414,43.3834,0.0394053,34.8624,0.0423348,47.4068,0.0241798,46.3509,0.0295138,54.9654,0.0402128,27.2855,0.0211727,47.7926,0.0409018,28.1877,0.0294104,49.5802,0.0238252,33.7435,0.0392749,53.6521,0.0432172,29.8437,0.00663668,48.7747,0.0387721,32.7085,0.01394,51.6452,0.0484045,41.1606,0.011421,56.028,0.0447357,29.5139,0.0513961,48.785,0.0489813,31.3898,0.0414428,51.6009,0.0341735,45.2199,0.0225509,59.9749,0.0563563
23-Jan-2018 14:48:01,25.44,1.95579,37.6522,1.08135,24.2675,0.900187,46.8527,0.659304,24.0218,0.842001,43.7043,0.611918,24.3357,1.2065,42.6869,0.892521,32.35,0.0275179,47.8118,0.0186426,35.4667,0.0312452,50.3287,0.0219156,45.956,0.026892,55.0877,0.041779,34.0624,0.0306144,48.8189,0.0218953,39.8504,0.0199618,53.7243,0.0238869,50.6671,0.0316767,59.891,0.0273182,32.7403,0.0654046,50.2921,0.0745597,36.2884,0.0671737,54.4736,0.0621545,46.8028,0.0356684,60.7454,0.0830199,33.8171,0.0250944,45.9462,0.0399376,38.5927,0.0272021,51.2954,0.0202957,52.4833,0.0216372,58.8896,0.0432001,29.9443,0.0172416,43.4693,0.0380789,33.7982,0.0208634,47.0528,0.0234391,49.0527,0.0135769,55.6232,0.0417342,29.9604,0.0105922,45.7859,0.0383816,30.5296,0.0205784,47.7336,0.0232449,40.4085,0.0202638,54.0116,0.0332863,30.8869,0.0304271,43.4668,0.0399464,35.2411,0.042096,47.6049,0.0262207,46.8004,0.0276252,55.1923,0.039285,27.3312,0.0209179,47.8833,0.040197,28.2946,0.0291016,49.755,0.0241938,33.9007,0.0383251,53.8279,0.0436218,29.7021,0.00641288,48.5465,0.0409688,33.0105,0.0125035,51.7141,0.0479002,41.2525,0.0116418,55.9645,0.0435742,29.6191,0.0513179,48.8583,0.0494501,31.4907,0.0411211,51.6466,0.0346534,45.618,0.0277274,60.1953,0.0563186
23-Jan-2018 14:49:01,25.5002,1.9818,37.5405,1.08844,24.4209,0.898508,46.8793,0.661238,24.1449,0.843216,43.7397,0.616295,24.2225,1.29249,41.1353,0.933901,32.634,0.0280124,47.992,0.0170205,35.7425,0.0313968,50.5778,0.021891,46.2383,0.0286585,55.3242,0.041192,34.3341,0.0307091,49.0127,0.0236237,39.9829,0.0231514,53.8414,0.0216034,50.9905,0.0333253,60.0152,0.0303306,32.6986,0.0665033,50.2914,0.0744009,36.1588,0.068369,54.4298,0.0619895,46.2655,0.0322347,60.3906,0.0832036,33.9291,0.0236722,45.8957,0.0408411,38.9474,0.0267793,51.4564,0.0203448,53.0354,0.0227858,59.2415,0.0430564,30.0144,0.0180975,43.5765,0.0377931,33.9926,0.0210249,47.2121,0.022978,48.9,0.0104964,55.5031,0.0395366,29.429,0.00891639,45.311,0.0390027,29.7388,0.0217006,47.1427,0.0209603,38.4961,0.0205247,53.0158,0.0338095,30.1493,0.0313531,42.7714,0.0392593,33.427,0.0489011,46.2014,0.0260065,45.2624,0.0334839,54.2684,0.0395924,27.2998,0.0215324,47.9695,0.0413201,28.2748,0.0292603,49.781,0.0243663,33.7104,0.0423231,53.5742,0.0428593,30.0035,0.00498852,48.8175,0.0396397,33.0782,0.0125104,51.9832,0.0460961,41.5804,0.0114822,56.217,0.0440592,29.5016,0.0508697,48.7951,0.0493941,31.1905,0.0396991,51.3689,0.0342836,44.3574,0.0239156,59.3178,0.0565581
23-Jan-2018 14:50:01,25.5048,1.97255,37.2729,1.08654,24.4445,0.896843,46.8651,0.661813,24.2726,0.838275,43.8326,0.613847,24.2632,1.36113,40.2761,0.970465,32.7468,0.0275014,48.2191,0.018291,36.0601,0.031013,50.9584,0.0219207,46.5436,0.029172,55.752,0.0406395,34.3123,0.0289466,49.0994,0.0239722,39.6067,0.0232842,53.8121,0.0215917,50.9886,0.0299583,59.9767,0.027938,32.6961,0.0659184,50.3202,0.0741803,36.3735,0.0679569,54.6409,0.0619246,46.7838,0.0360343,60.8526,0.0831266,34.0531,0.0235317,46.0194,0.0399432,39.1224,0.0258594,51.4895,0.0208482,53.2007,0.0209251,59.2318,0.0427719,30.118,0.0184527,43.7483,0.0379975,34.1262,0.0211779,47.2562,0.0237612,49.4969,0.01145,55.8827,0.0392343,28.8645,0.00628113,44.9309,0.0383696,29.2666,0.0224675,46.7154,0.0216761,37.8993,0.0212708,52.5303,0.0334247,29.8572,0.0336352,42.5868,0.0393968,33.3455,0.0503873,46.2597,0.0239215,43.9338,0.0368938,53.6016,0.0399969,27.3113,0.0217236,48.0688,0.0408687,28.3317,0.0293546,49.9225,0.0242282,33.7457,0.0398518,53.7789,0.0427554,29.8832,0.00694982,48.9221,0.0383234,33.3789,0.0122973,52.2675,0.0460382,42.2691,0.00837449,56.6506,0.0446103,29.5213,0.0504493,48.9216,0.0495045,31.2612,0.0352056,51.4587,0.0341689,43.0707,0.0297971,58.6254,0.0564094
23-Jan-2018 14:51:01,25.4934,1.97997,37.0958,1.08644,24.5478,0.884754,47.4075,0.658926,24.4038,0.817854,44.1656,0.600762,24.306,1.43501,39.3395,1.0031,32.9901,0.0275478,48.4097,0.0181927,36.2306,0.0312388,51.0265,0.021658,46.7226,0.0279084,55.7937,0.0405969,34.3965,0.0288146,49.2457,0.0165136,40.3849,0.0212313,54.0914,0.0267505,51.5322,0.0309082,60.6252,0.0268516,32.7031,0.0669746,50.3672,0.0742378,36.0737,0.0695946,54.4159,0.06177,46.5115,0.0376898,60.6725,0.0830799,34.1493,0.0242177,46.0998,0.0403534,39.1963,0.0274641,51.739,0.0198251,52.8895,0.0223859,59.1722,0.0426958,30.2386,0.018385,43.7827,0.0384092,34.4225,0.0210664,47.5524,0.0232643,50.7085,0.016077,56.5732,0.0394884,28.582,0.0062404,44.7864,0.0384871,28.8132,0.0234234,46.3566,0.0224415,36.9866,0.0214187,51.9718,0.0348556,29.464,0.0339663,42.3252,0.0396241,32.384,0.0538363,45.3993,0.0255926,43.2126,0.0405434,53.0264,0.0393051,27.2507,0.0223862,47.9698,0.0397279,28.326,0.0292425,49.8976,0.023875,33.664,0.0416287,53.7727,0.0434362,30.3228,0.00625765,49.2174,0.0382569,33.6907,0.0125763,52.4373,0.0478211,43.1791,0.00909741,57.0527,0.0460968,29.6153,0.0488923,48.9427,0.0484459,31.2218,0.0336436,51.4443,0.0341362,42.333,0.0273678,58.2414,0.0564198
23-Jan-2018 14:52:01,25.5747,1.9652,37.0517,1.09228,24.6518,0.88211,47.3226,0.656636,24.4687,0.818602,44.1601,0.604184,24.3086,1.51722,37.862,1.03218,33.1507,0.0278059,48.5966,0.0176812,36.2528,0.0320325,51.2002,0.0212972,47.0747,0.0293836,56.126,0.0405078,34.0257,0.0298109,48.9704,0.0213516,40.4129,0.0229422,54.2071,0.0257063,51.3944,0.0290416,60.2857,0.0291069,33.1478,0.0661239,50.8448,0.0741546,36.7002,0.066297,55.0419,0.0616581,46.5028,0.0360341,60.7534,0.0827628,34.378,0.0235179,46.2169,0.0392552,39.4769,0.0259252,51.8632,0.0201804,53.4393,0.0242059,59.4188,0.0416376,30.2864,0.0183069,43.9548,0.0379789,34.4359,0.0212582,47.4903,0.0234774,50.7388,0.017028,56.4723,0.0394414,27.7506,0.0122654,44.2239,0.038272,28.2303,0.0247601,45.9535,0.0207259,36.3906,0.0159299,51.7907,0.036475,29.0959,0.0364745,42.0491,0.0399588,32.0478,0.0553516,45.1096,0.0251344,41.8299,0.0428563,52.2352,0.0402637,27.4664,0.0220692,48.219,0.0402155,28.3933,0.0294665,50.0067,0.0238368,33.7036,0.04041,53.7885,0.041166,30.4499,0.0048283,49.3711,0.0403376,33.3246,0.014411,52.451,0.0468458,43.0817,0.0106182,57.1764,0.0441877,29.6432,0.0440236,48.969,0.0493022,31.2397,0.0333291,51.499,0.0339714,41.1224,0.0168061,57.4662,0.0558061
23-Jan-2018 14:53:01,25.5329,1.93594,37.0856,1.09105,24.6272,0.886092,47.3532,0.663379,24.5988,0.799738,44.8526,0.593104,24.3307,1.6185,36.7526,1.06106,33.4312,0.0275326,48.7539,0.0167443,36.5133,0.0308769,51.3316,0.0218298,47.7517,0.0271567,56.3771,0.0403152,34.254,0.0282641,49.1954,0.0191837,40.6659,0.0263909,54.6318,0.0250834,51.7283,0.0310357,60.6167,0.0295576,33.2455,0.0660589,50.968,0.0740912,36.7297,0.0666416,55.093,0.0615186,46.8405,0.0363571,61.0233,0.082677,34.2543,0.0244402,46.0894,0.0400167,39.4917,0.0255832,51.8354,0.0199046,53.1832,0.0239553,59.2531,0.0418497,30.2746,0.0187582,43.8676,0.0378703,34.4218,0.0214287,47.5635,0.0231367,50.662,0.0176048,56.4729,0.0390794,27.4237,0.0143285,43.8727,0.0388313,27.6449,0.0257494,45.3355,0.0218,34.9449,0.0210751,50.7795,0.0366278,28.4939,0.0370348,41.4515,0.0393011,30.8817,0.0595121,44.0852,0.0255943,41.4898,0.0431002,51.7196,0.0388984,27.4957,0.0221077,48.4012,0.0404354,28.5457,0.0290682,50.1474,0.0235331,33.8915,0.0413364,54.0285,0.0427635,30.6806,0.00575105,49.6033,0.0372569,34.5898,0.0126403,53.055,0.0491123,44.5445,0.0110957,58.0121,0.0440024,30.1112,0.0384112,49.2803,0.0483069,31.101,0.0300145,51.4053,0.0337333,41.3988,0.0159072,57.5486,0.0562274
23-Jan-2018 14:54:01,25.5369,1.94834,36.5674,1.09344,24.5966,0.899098,47.1715,0.676888,24.5658,0.813033,44.5791,0.60908,24.4026,1.73009,35.6899,1.0851,33.5043,0.0273666,48.9995,0.0187839,36.7893,0.031006,51.6245,0.0215693,47.592,0.0284797,56.458,0.040893,34.902,0.0304413,49.3868,0.0215645,40.5606,0.0266863,54.6615,0.022666,51.5423,0.035218,60.4382,0.0311694,33.1515,0.0666682,50.9934,0.0738212,36.9197,0.0659985,55.3441,0.0612127,46.4057,0.0377312,60.858,0.0823697,34.3873,0.0241862,46.2779,0.0394107,39.4356,0.0253433,51.7101,0.019577,52.7758,0.0240431,58.9557,0.0413556,30.3717,0.0184268,43.9527,0.0385322,34.3421,0.021617,47.5098,0.022775,51.5621,0.0193686,56.9131,0.0387461,26.3468,0.0186885,43.2708,0.0388455,27.312,0.0268414,44.9477,0.0215585,33.993,0.0241142,50.0419,0.0369574,28.382,0.0426337,41.4055,0.0400209,30.3239,0.0630956,43.7403,0.0245526,41.7573,0.0437794,51.6859,0.0404503,27.4825,0.0228333,48.2127,0.0390164,28.4608,0.0298547,50.2346,0.0226989,33.8551,0.0393729,54.0603,0.0414613,30.7341,0.007354,49.5871,0.0399678,33.6576,0.0142517,52.6255,0.0495662,43.4337,0.00894638,57.4387,0.0441775,30.5046,0.0329114,49.4663,0.0488473,31.0758,0.0317112,51.432,0.0337735,40.7244,0.0121226,57.2606,0.0562045
23-Jan-2018 14:55:01,25.5774,1.93009,36.5015,1.0927,24.5796,0.898761,46.905,0.675484,24.7362,0.777818,45.0123,0.589895,24.4364,1.82256,35.2498,1.09994,34.2716,0.0283193,49.5069,0.0186002,37.3998,0.0313664,52.1309,0.0210431,48.7711,0.0280994,57.1662,0.0398325,34.5894,0.0278191,49.7847,0.0238264,40.4345,0.0242132,54.533,0.0238341,51.657,0.0333252,60.5527,0.0327552,33.2436,0.0665691,51.0671,0.0736014,36.5439,0.06883,55.081,0.0611996,46.8576,0.0345738,61.105,0.0822188,34.1145,0.0232711,45.9881,0.0399014,39.2758,0.0264663,51.6613,0.0200208,52.6627,0.0231712,58.9448,0.0405775,30.3686,0.0179674,43.874,0.0369991,34.271,0.0217454,47.4645,0.0230038,49.901,0.0128011,55.9452,0.0375576,26.2134,0.0188895,43.1759,0.0388169,27.0541,0.0264796,44.7951,0.0206928,32.6358,0.0312173,49.1578,0.0338877,28.2318,0.044902,41.1546,0.0389407,29.0063,0.0628077,42.6568,0.0241426,45.1084,0.0404961,52.8312,0.0393154,27.8183,0.0218494,48.8602,0.0408404,28.6215,0.0293336,50.5156,0.0234265,33.687,0.0406608,54.0196,0.0415307,30.9249,0.00779952,49.9414,0.0380158,34.5421,0.0129418,53.2887,0.0477512,43.8228,0.0100267,57.8877,0.0436801,31.188,0.0165911,49.95,0.0486882,31.5837,0.0309219,51.8259,0.0335233,41.089,0.0191217,57.3771,0.0556672
23-Jan-2018 14:56:01,25.6085,1.92261,36.2694,1.08819,24.6967,0.881404,47.1798,0.669504,24.6496,0.80072,44.5416,0.60754,24.496,1.9073,35.0712,1.10672,34.0453,0.0275332,49.53,0.0161328,36.9282,0.0310518,52.0287,0.021461,48.3311,0.0283523,57.0641,0.0395729,34.9617,0.0289757,49.6961,0.0212665,40.7931,0.0238624,54.7128,0.0252449,51.7589,0.0328047,60.999,0.0286391,33.2803,0.0663495,51.1652,0.0738107,36.518,0.0692617,55.0959,0.0611952,46.6005,0.0348238,61.0006,0.0822395,34.5375,0.0228114,46.2753,0.0394842,39.5225,0.025092,51.8133,0.0195378,52.9012,0.0218756,58.9625,0.041318,30.552,0.018614,44.2086,0.0379513,34.6228,0.0216018,47.7477,0.0227086,51.3768,0.0184622,56.9034,0.0377003,26.0894,0.0196582,43.0823,0.0375801,26.8724,0.0272441,44.5028,0.0221173,32.0614,0.0344677,48.7607,0.0365628,28.2257,0.0463694,41.2201,0.0395814,28.5655,0.0618776,42.3495,0.0242693,45.2188,0.0400311,52.5731,0.0403947,27.9484,0.0217555,48.804,0.0411923,28.6454,0.0294613,50.5702,0.0234509,33.7836,0.0381839,54.1001,0.0417124,30.8172,0.00695993,49.8145,0.0419309,34.1663,0.0133642,53.1597,0.0476602,43.7612,0.0094991,57.7519,0.0452642,31.3391,0.0147364,49.9842,0.0490739,31.5813,0.0308713,51.8449,0.0334962,41.4098,0.0125245,57.5841,0.0557428
23-Jan-2018 14:57:01,25.63,1.91056,36.4494,1.09157,24.7601,0.892865,47.0885,0.67666,24.7313,0.787874,44.9799,0.59722,24.5749,1.92018,34.9949,1.1057,34.2282,0.0280841,49.5378,0.0198005,37.1304,0.0311865,51.9671,0.0211091,48.7512,0.0272664,57.1146,0.0405406,34.5917,0.0276439,49.492,0.0184952,40.7485,0.0216374,54.8146,0.0260406,52.0216,0.0305565,60.747,0.0293176,33.2147,0.0667113,51.0981,0.0739668,36.4687,0.0694681,55.0355,0.0613585,46.9487,0.0388158,61.2422,0.0824326,34.4507,0.024807,46.2789,0.0400678,39.4857,0.0254486,51.9223,0.0194242,52.7811,0.0255836,59.0348,0.0409966,30.4665,0.0190172,44.0174,0.0377663,34.5506,0.0217245,47.7092,0.0226046,50.12,0.0148704,56.2184,0.038033,26.0932,0.020144,43.0556,0.0389785,26.8886,0.0273542,44.5893,0.0199254,32.0327,0.0357183,48.676,0.0342251,28.3595,0.0462154,41.2791,0.0390974,28.5478,0.0615286,42.1989,0.0249373,44.6078,0.038442,52.1802,0.0390727,27.9553,0.0220279,48.6876,0.0396727,28.7672,0.0292445,50.5596,0.0227337,34.0419,0.0395598,54.2985,0.0418482,30.9223,0.00660504,49.9174,0.0384551,34.3544,0.0136781,53.1094,0.0512432,43.9559,0.00974355,57.9256,0.0451262,30.9966,0.0196576,49.7895,0.0483347,31.5258,0.0301672,51.8564,0.0332398,41.246,0.0207944,57.4708,0.0565688
23-Jan-2018 14:58:01,25.6176,1.92923,36.3988,1.0927,24.7279,0.88565,46.998,0.673614,24.6432,0.803804,44.4852,0.608525,24.5814,1.91405,34.8713,1.10565,34.0676,0.0282419,49.6042,0.0177006,36.8743,0.0314958,51.9862,0.0212845,48.1635,0.0289481,57.0131,0.0394972,34.7258,0.0292725,49.8352,0.0243257,40.7389,0.0216605,54.6227,0.0221063,51.9292,0.0311455,60.9684,0.0309179,33.1688,0.0666065,50.9908,0.0734944,36.4235,0.0688884,55.0336,0.0611429,46.7757,0.0345775,61.1489,0.0820714,34.4377,0.0232574,46.292,0.0393388,39.6775,0.0272183,51.9948,0.0194929,52.8236,0.0261432,59.2467,0.0413697,30.4864,0.0191426,44.1,0.0377967,34.6572,0.0216094,47.7725,0.0226152,50.3709,0.0129903,56.2503,0.0366714,26.1826,0.0195086,43.0962,0.0379103,26.892,0.0274259,44.5553,0.0212062,32.0763,0.0337003,48.7261,0.0339841,28.2739,0.0458606,41.1542,0.0390757,28.6148,0.0629849,42.2562,0.0245488,44.7618,0.0402113,52.3002,0.0405692,27.9596,0.0216585,49.1197,0.0412585,28.696,0.0294238,50.65,0.0236703,33.7463,0.0408919,54.058,0.0410223,30.9073,0.00563583,49.7626,0.0398099,34.0799,0.0135163,52.9738,0.0463686,43.1837,0.010071,57.4123,0.0450607,31.3224,0.0131183,50.1365,0.0486281,31.623,0.0312423,51.8511,0.0334954,41.406,0.020475,57.5156,0.0561168
23-Jan-2018 14:59:01,25.5251,1.92233,36.4927,1.09057,24.7431,0.878547,47.0398,0.668733,24.5797,0.789388,44.7617,0.597973,24.4825,1.91184,34.9701,1.10539,34.0875,0.0279993,49.3834,0.0164935,37.0187,0.031566,52.0147,0.0214443,48.6498,0.0284003,57.2194,0.0398873,34.5928,0.0295165,49.7039,0.021862,40.8913,0.0196292,54.7214,0.0245025,51.8782,0.0326449,60.6579,0.0306267,32.948,0.0659441,50.8197,0.0737728,36.2529,0.0697232,54.8512,0.0610701,47.2547,0.0389106,61.453,0.0819807,34.3765,0.0232872,46.249,0.0395005,39.37,0.0267214,51.7434,0.0197708,52.7731,0.0251193,58.9967,0.0416585,30.4938,0.0189726,44.0401,0.0376173,34.5485,0.0218261,47.6794,0.022893,50.0093,0.0135324,56.2362,0.0391928,26.0735,0.0198689,42.9848,0.0394993,26.8326,0.027311,44.539,0.0208529,31.984,0.0341283,48.7348,0.0385649,28.2734,0.0459819,41.173,0.0390384,28.5716,0.0624018,42.234,0.0241652,44.9972,0.0381454,52.467,0.0410161,27.9331,0.0211946,48.833,0.0410557,28.6688,0.0291636,50.5534,0.0231584,33.7603,0.0400724,54.2365,0.0421352,30.6477,0.00734433,49.7477,0.0400596,34.2648,0.0130322,53.1351,0.0482738,43.2627,0.0106197,57.7924,0.0424075,31.1874,0.0134327,49.9432,0.0496365,31.4673,0.0319199,51.7423,0.0336658,41.9093,0.0179827,57.7461,0.056287
23-Jan-2018 15:00:01,25.4971,1.93159,36.4141,1.08924,24.6846,0.868497,47.3778,0.661325,24.6189,0.787662,45.2037,0.599011,24.4842,1.89952,34.9293,1.10969,34.3435,0.0287199,49.4729,0.0179161,37.4326,0.0313544,52.1412,0.0210239,49.4512,0.0273344,57.4965,0.0397395,35.0089,0.0289541,49.8348,0.0219746,41.2661,0.0176624,55.1086,0.0249772,52.79,0.0344893,61.3629,0.0314894,32.7904,0.0659415,50.6709,0.073815,36.0672,0.0702815,54.6512,0.0611756,47.3572,0.0444872,61.4357,0.0823149,34.3408,0.022676,46.2054,0.03946,39.7553,0.0272832,52.0009,0.0197223,52.7759,0.0232982,59.1117,0.0407628,30.5428,0.0191162,44.1617,0.0379699,34.8666,0.0215198,47.936,0.0228748,51.265,0.0171129,56.9167,0.0379587,26.0809,0.0199223,43.016,0.0377903,26.8761,0.0272814,44.4478,0.0223435,32.2094,0.0337315,48.8428,0.0365058,28.2218,0.047175,41.218,0.0404642,28.6236,0.0623691,42.3617,0.0241235,45.1772,0.0388036,52.5375,0.0416434,27.8721,0.021169,48.7394,0.0413923,28.6051,0.0293082,50.4167,0.0236464,33.7849,0.0398413,54.2293,0.0418906,30.9076,0.00646112,49.9206,0.0408863,34.3464,0.0128759,53.3165,0.0475938,44.5685,0.0105119,58.3222,0.043172,31.1614,0.0133365,49.8826,0.0493471,31.2936,0.0307037,51.6862,0.0334957,41.6698,0.0223971,57.8033,0.0558402
23-Jan-2018 15:01:01,25.3932,1.93315,36.2263,1.09102,24.6148,0.860602,47.2878,0.653722,24.4395,0.796468,44.7218,0.60374,24.366,1.911,34.8152,1.10242,33.9989,0.0282639,49.361,0.0185063,36.8407,0.0312634,51.7969,0.021019,48.1665,0.0284288,56.8397,0.0401304,34.2259,0.028629,49.4421,0.0207048,40.9419,0.0181688,54.8146,0.022115,51.6945,0.0315464,60.6568,0.0308215,33.0217,0.0666801,50.9079,0.0736125,36.2482,0.0697413,54.8402,0.0611466,46.8166,0.0370467,61.1119,0.0820101,34.4663,0.0228315,46.3119,0.0395094,39.7592,0.0256663,51.9948,0.0197501,52.7443,0.0220792,59.0928,0.0412498,30.4789,0.0190164,44.0815,0.0376079,34.7525,0.0215464,47.8507,0.023161,51.6542,0.0187407,56.9909,0.0375598,26.0134,0.0197376,42.8178,0.0381421,26.7088,0.0272605,44.4438,0.0190635,32.0195,0.0333034,48.7894,0.0367917,28.1032,0.0461862,41.026,0.0389101,28.3894,0.0622222,42.1334,0.0228516,44.6147,0.0403723,52.2331,0.0394927,27.783,0.0212734,48.6977,0.0394989,28.4646,0.0293799,50.3933,0.0225963,33.5625,0.0405966,53.9621,0.0421258,30.9254,0.0049021,49.8436,0.0371955,33.8816,0.0133127,52.798,0.0482828,44.0575,0.00877988,57.8988,0.0445142,30.8736,0.0161259,49.7059,0.0479443,31.2599,0.0308679,51.5165,0.0335509,41.252,0.0154035,57.3915,0.0558654
23-Jan-2018 15:02:01,25.3824,1.9323,36.1137,1.08956,24.4853,0.872218,47.2873,0.66501,24.4685,0.768778,44.7078,0.58095,24.2909,1.89708,34.9769,1.10731,34.2454,0.0285153,49.3786,0.0180345,37.221,0.0313393,51.9319,0.0206664,49.0627,0.0295064,57.2761,0.0405816,33.8258,0.0290874,49.2393,0.0215035,40.354,0.0243075,54.5775,0.0236944,51.791,0.0299688,60.8648,0.0299346,32.8614,0.0662368,50.7456,0.0737071,36.1655,0.0690771,54.7407,0.06114,46.5788,0.0396719,60.9275,0.0822951,34.2493,0.0221425,46.0969,0.0394835,39.4473,0.0256957,51.8075,0.0192515,52.6825,0.0225579,58.9493,0.0413006,30.2136,0.0193353,43.9651,0.038354,34.4889,0.0215383,47.6317,0.0228492,51.0319,0.0159965,56.6333,0.0374223,25.8595,0.0198171,42.8398,0.0378924,26.6859,0.0272192,44.2239,0.0234857,32.207,0.0327673,48.7509,0.0365279,28.0214,0.0466952,41.0352,0.040319,28.453,0.0623374,42.1135,0.0246554,45.0717,0.0382843,52.4028,0.0399821,27.6578,0.0220812,48.5427,0.0404479,28.3798,0.0296277,50.2789,0.0234239,33.476,0.0396503,53.8448,0.0415541,31.155,0.0045152,49.8185,0.0404883,34.6096,0.0121828,53.224,0.0486959,43.6213,0.00887743,57.5935,0.0463316,30.941,0.0147633,49.6515,0.04839,31.248,0.0314455,51.5389,0.0336472,41.1207,0.0203815,57.3596,0.0562023
23-Jan-2018 15:03:01,25.3776,1.94198,36.0812,1.09518,24.4822,0.864091,47.1102,0.65871,24.3622,0.795857,44.6063,0.602372,24.2593,1.91221,34.691,1.10284,33.6332,0.0270009,49.4294,0.0186712,36.747,0.0309371,51.9982,0.0208395,48.2028,0.0269958,57.0438,0.0400037,34.011,0.0287647,49.2337,0.0181899,40.5786,0.0195409,54.5871,0.0236336,51.9455,0.0335691,60.7068,0.0314744,32.7334,0.0663557,50.6166,0.0735797,36.125,0.068907,54.7108,0.0610735,46.6472,0.0387525,60.9064,0.0821461,34.368,0.0227761,46.2215,0.0396447,39.5719,0.0253975,51.9078,0.0195924,52.7886,0.0189418,59.1343,0.0410462,30.2781,0.0190658,43.9575,0.0375896,34.509,0.0217678,47.581,0.0221965,51.308,0.0179266,56.745,0.0369236,25.8614,0.0198032,42.7715,0.0391499,26.6257,0.027218,44.429,0.0196527,31.7897,0.0341324,48.5927,0.0360886,27.9565,0.0459283,41.0042,0.0383746,28.2494,0.061906,42.0253,0.0239122,44.5844,0.0392725,52.1328,0.0403834,27.6464,0.0216419,48.4637,0.039828,28.3841,0.0295423,50.1883,0.0223714,33.4528,0.0397994,53.8773,0.0415091,30.5837,0.0062003,49.5439,0.0408872,34.2489,0.0123955,52.9521,0.0482698,43.8251,0.0102785,57.6697,0.0446831,30.9224,0.0152203,49.6704,0.0481603,31.1613,0.0305702,51.4601,0.0333409,40.9144,0.0169771,57.1201,0.0562953
23-Jan-2018 15:04:01,25.2745,1.92794,36.004,1.09302,24.4327,0.867362,46.839,0.658771,24.3515,0.792016,44.5147,0.600347,24.1671,1.90479,34.6801,1.10634,33.8034,0.0282691,49.1315,0.0160362,36.7966,0.0315633,51.7148,0.0210751,48.3875,0.0294176,56.8332,0.0400534,34.3078,0.0301008,49.4703,0.0237044,40.2025,0.0209142,54.2347,0.0245547,51.7736,0.0346501,60.8945,0.0297692,33.0091,0.0660688,50.8725,0.0738609,36.1721,0.0694569,54.7791,0.0611949,46.0637,0.0303945,60.472,0.0821004,34.1501,0.0237417,46.0465,0.0392091,39.1733,0.0259585,51.6219,0.0196494,52.6281,0.0227662,58.92,0.0417593,30.1405,0.019506,43.7555,0.0379021,34.3495,0.0216059,47.4764,0.0230547,49.4664,0.0102984,55.8266,0.0371791,25.8142,0.018943,42.6981,0.039217,26.489,0.0272132,44.218,0.0205952,31.7111,0.033777,48.3453,0.0362942,27.819,0.0455501,40.8236,0.0385885,28.1542,0.062355,41.8907,0.024147,44.512,0.038964,52.0623,0.0407482,27.6319,0.0218223,48.546,0.0408378,28.3255,0.0293336,50.1905,0.023041,33.3568,0.0396291,53.8328,0.0416206,30.8505,0.00420852,49.6986,0.039764,33.9955,0.0127345,52.8948,0.0469172,44.5009,0.0118558,57.8843,0.0442886,30.8454,0.014678,49.5956,0.0487952,30.986,0.031879,51.2723,0.0335609,40.6864,0.0221356,56.9563,0.0561189
23-Jan-2018 15:05:01,25.257,1.95446,35.7358,1.08978,24.3897,0.861562,47.1597,0.657973,24.1928,0.803493,44.4716,0.607592,24.2616,1.92016,34.6735,1.10923,33.5305,0.0276184,48.9318,0.0172215,36.5958,0.0313071,51.5216,0.020607,48.4264,0.0267441,56.6756,0.0403737,34.6448,0.0304486,49.4251,0.0179286,40.7731,0.016799,54.645,0.0271971,51.7957,0.0304171,60.9412,0.0311936,32.6889,0.0663538,50.5846,0.0737781,35.9517,0.0695362,54.5494,0.0610375,45.6206,0.0318013,60.1293,0.0821696,34.1176,0.0220941,46.0077,0.0397641,39.3173,0.0266527,51.7838,0.0195238,52.3883,0.0194732,58.9311,0.0406953,30.3144,0.0184716,44.0491,0.0376773,34.4989,0.0214875,47.6701,0.0227004,51.1435,0.0164737,56.7793,0.0375383,25.8032,0.0199228,42.8694,0.038044,26.6003,0.0273902,44.2465,0.0226977,31.732,0.0349156,48.4838,0.0357815,27.9211,0.046986,41.0554,0.039968,28.2606,0.0621836,42.0603,0.0249102,44.8938,0.0381714,52.3645,0.0390026,27.7008,0.0204186,48.4372,0.0399607,28.1567,0.0298193,50.1083,0.0233944,33.1041,0.0405379,53.6031,0.0426031,30.2936,0.00718553,49.5018,0.0378974,33.3653,0.0130743,52.4374,0.0497193,43.429,0.00964588,57.3705,0.0467635,30.7625,0.0148287,49.4855,0.0477157,31.0746,0.0302704,51.404,0.0331607,40.7586,0.0253491,57.1348,0.0560623
23-Jan-2018 15:06:01,25.2167,1.93222,35.863,1.09086,24.3314,0.87098,46.8615,0.663851,24.2736,0.787703,44.3465,0.597303,24.256,1.91064,34.6866,1.10799,33.5557,0.027565,48.9002,0.0168989,36.7271,0.0315311,51.5736,0.0211818,47.9729,0.0285719,56.5951,0.0397922,34.0793,0.0281444,49.1772,0.0206488,40.4855,0.0178759,54.6319,0.0201781,51.6118,0.0331339,60.5886,0.0299084,32.7863,0.066156,50.7025,0.0738361,36.1211,0.0688336,54.7242,0.0611024,46.4482,0.0399366,60.7663,0.0820012,34.0005,0.0220643,45.9262,0.0392377,39.2488,0.0256188,51.5887,0.0194646,52.7799,0.0254968,58.8807,0.0414037,30.0972,0.0192924,43.8487,0.0381984,34.3283,0.0216044,47.4353,0.0223743,50.4129,0.0148395,56.2445,0.0381123,25.8434,0.019627,42.7608,0.0387266,26.5973,0.0272349,44.3553,0.020419,31.721,0.0346124,48.5154,0.0368452,27.9396,0.0466207,40.9409,0.0388638,28.264,0.0616098,42.0081,0.0234653,44.9258,0.0376764,52.2689,0.0406367,27.6101,0.0214877,48.3587,0.0397923,28.2779,0.0296663,50.1942,0.0230711,33.4523,0.0390275,53.88,0.042113,30.5871,0.00609662,49.6167,0.0401184,33.8367,0.0123938,52.7775,0.0493988,43.7359,0.0109908,57.6978,0.0443427,30.8656,0.0128345,49.5645,0.0480822,30.9771,0.0305212,51.3144,0.033357,40.6663,0.0251937,56.9536,0.05619
23-Jan-2018 15:07:01,25.3862,1.93208,35.9524,1.09004,24.4197,0.868701,47.0172,0.661226,24.3357,0.789521,44.5815,0.599268,24.3585,1.91998,34.6127,1.1095,33.7171,0.0279969,49.0049,0.0173035,36.693,0.0310158,51.4787,0.0207143,48.5464,0.0270047,56.7438,0.0395886,34.4638,0.0292923,49.4566,0.0216807,40.7854,0.0187763,54.8044,0.0223655,51.6181,0.031694,60.6141,0.030191,32.8512,0.0666454,50.7393,0.0737801,35.9892,0.069166,54.5983,0.0610645,46.5089,0.0428505,60.8307,0.0820529,34.1599,0.0233941,46.0618,0.0391001,39.466,0.0252954,51.7416,0.0197828,52.6793,0.0247995,59.0018,0.0419179,30.2054,0.0191274,44.0003,0.0376318,34.4277,0.0216102,47.6181,0.0227296,51.1538,0.0164045,56.6169,0.0362686,25.8751,0.0200047,42.7625,0.0383524,26.6716,0.0274151,44.3594,0.0200789,31.7812,0.0340109,48.5147,0.0354646,28.0427,0.0470243,40.9989,0.0391435,28.3527,0.0625771,42.1186,0.0239026,44.9413,0.0374792,52.3731,0.0410893,27.7172,0.0220837,48.5788,0.0404605,28.4497,0.0294826,50.3527,0.0233593,33.4988,0.0393457,53.9584,0.0415296,30.5432,0.00621549,49.5708,0.0401057,33.7454,0.0134396,52.7775,0.0476423,43.7315,0.0108337,57.6777,0.0440188,30.7746,0.0190595,49.6532,0.0485905,31.0454,0.0302726,51.3746,0.0335727,40.5131,0.0229229,56.9102,0.0554575
23-Jan-2018 15:08:01,25.5577,1.93226,36.1561,1.09509,24.4741,0.890658,47.0024,0.676877,24.4751,0.781849,44.5492,0.59452,24.3143,1.91489,34.5269,1.10479,34.0857,0.0285185,49.5715,0.0174168,37.0718,0.0313431,52.1157,0.020974,48.7822,0.0285293,57.3493,0.0400392,34.3118,0.0285527,49.4575,0.0202571,40.396,0.0244011,54.6757,0.0249664,51.6836,0.0357999,60.8681,0.0298206,33.1928,0.0664085,51.1027,0.0737643,36.5209,0.0678654,55.1069,0.0610561,46.7659,0.0363563,61.1013,0.0820508,34.3076,0.0246718,46.2254,0.0396534,39.387,0.0255965,51.7891,0.0192864,52.8014,0.025077,59.1666,0.0420819,30.2619,0.0187971,43.8995,0.0379235,34.3138,0.021858,47.5074,0.0217672,51.0108,0.0170923,56.5205,0.0365157,25.9239,0.0197484,42.9157,0.0375533,26.599,0.0276043,44.3483,0.0197429,31.9491,0.0327825,48.7758,0.0353734,27.9842,0.0469827,40.9927,0.0389499,28.3194,0.0626498,42.0483,0.0239796,45.0253,0.0387312,52.4037,0.040913,27.8961,0.0216072,48.6821,0.0401225,28.5931,0.0295884,50.4882,0.0230237,33.6549,0.0394985,54.0499,0.0420807,30.8973,0.00520701,49.8576,0.0407394,34.3248,0.0130418,53.1821,0.0509608,43.6621,0.0100249,57.7662,0.0466302,30.9807,0.0148423,49.7329,0.0485418,31.2926,0.0319808,51.6593,0.0333274,40.9205,0.01696,57.2415,0.0560346
23-Jan-2018 15:09:01,25.5456,1.92366,36.1838,1.0882,24.4945,0.898433,46.8052,0.679876,24.4273,0.798295,44.553,0.605386,24.3324,1.90524,34.9677,1.10911,34.0186,0.0284804,49.2501,0.0150136,37.1674,0.0321341,51.9643,0.0210559,48.4066,0.0299355,57.0972,0.0397919,34.3132,0.0264454,49.5116,0.0241839,40.3449,0.0176872,54.4093,0.0247588,51.7907,0.0329135,60.7526,0.0293423,32.9821,0.06667,50.8311,0.0738,36.2558,0.0700046,54.8786,0.0612026,47.156,0.041472,61.3985,0.0823789,34.0605,0.0236331,45.9736,0.039587,39.0171,0.0261346,51.4675,0.0195603,52.2516,0.024096,58.6081,0.0409775,30.2376,0.0182026,43.8479,0.0376662,34.2304,0.0215873,47.3626,0.0229617,50.0506,0.0125189,56.1099,0.0387899,25.953,0.0197372,42.8845,0.0386227,26.7313,0.0271718,44.3703,0.0218641,31.9326,0.0344726,48.5994,0.0367221,28.1109,0.0460081,41.0943,0.0390375,28.4364,0.0620633,42.1083,0.0255505,45.259,0.0369166,52.5056,0.039936,27.8755,0.0216905,48.9327,0.0398416,28.6385,0.0291824,50.5614,0.0240713,33.6731,0.0390661,54.0865,0.041387,30.5884,0.00671822,49.789,0.0387425,34.0774,0.012536,53.0954,0.0456781,43.4032,0.00978485,57.6279,0.0449391,30.8461,0.0170928,49.6827,0.0478041,31.2339,0.0309524,51.5706,0.0335997,41.2703,0.0223127,57.4321,0.0554158
23-Jan-2018 15:10:01,25.6945,1.93187,36.307,1.09367,24.7673,0.880371,47.1235,0.669172,24.5829,0.779676,44.6079,0.592223,24.3401,1.89921,34.887,1.11021,34.443,0.0286679,49.7323,0.0187302,37.3628,0.0318892,52.265,0.0211511,48.6934,0.0287905,57.3009,0.0386138,34.2889,0.0288638,49.3931,0.0232924,40.2114,0.0243458,54.4049,0.0252375,51.796,0.0360757,60.7407,0.0300676,33.1099,0.066586,50.966,0.0736882,36.3202,0.0698051,54.9459,0.0612213,46.8889,0.0387501,61.2414,0.0822531,34.2905,0.0210141,46.1298,0.0392291,39.7678,0.0249564,51.9716,0.0198256,53.4662,0.0267146,59.4661,0.042288,30.2952,0.0207557,44.0366,0.0378084,34.5681,0.0218411,47.6861,0.0222168,50.5888,0.0150123,56.4954,0.0395669,25.9354,0.0199411,42.8697,0.0383874,26.7737,0.0274783,44.4671,0.0197908,32.1184,0.0327852,48.8702,0.0377221,28.1194,0.0466732,41.0781,0.0389137,28.5629,0.0620614,42.3405,0.0229503,45.6395,0.0399574,53.0002,0.0416042,27.8506,0.02219,48.9018,0.0415714,28.6884,0.0293667,50.5584,0.0227969,33.8176,0.0399634,54.1077,0.0416167,31.0299,0.00645792,50.1536,0.0392448,34.2885,0.0124072,53.1764,0.0505583,43.5451,0.00913404,57.7194,0.0458796,30.8327,0.0246351,49.7971,0.0488816,31.1464,0.0320738,51.5012,0.0332736,40.894,0.0189707,57.2704,0.0559062
23-Jan-2018 15:11:01,25.8075,1.94482,36.2088,1.0919,24.8105,0.872704,47.1382,0.665031,24.5809,0.810972,44.4731,0.614913,24.4188,1.92773,34.7771,1.10802,33.9748,0.0276783,49.5497,0.0185828,37.0187,0.0319702,52.0935,0.0206563,48.3792,0.0306461,57.1377,0.0399642,34.8352,0.0278256,49.7105,0.0167442,40.8347,0.0218286,54.9363,0.0265171,51.6416,0.0332836,60.7768,0.0277515,33.4509,0.0663027,51.3361,0.0736867,36.5136,0.070179,55.1628,0.0611667,46.9001,0.0366596,61.1748,0.0821298,34.3328,0.0207006,46.2525,0.0394657,39.8312,0.0264731,52.1829,0.0196218,53.715,0.0237395,59.6359,0.041516,30.4101,0.0210325,44.1794,0.0376134,34.6968,0.0219373,47.777,0.0235016,50.4885,0.01368,56.4835,0.0370194,26.0448,0.0198085,42.9528,0.0395276,26.7221,0.0274699,44.5535,0.0181516,31.8358,0.0344025,48.721,0.0340067,28.1334,0.0469369,41.1489,0.03867,28.3268,0.0618555,42.1092,0.0238802,45.0572,0.0373488,52.4539,0.0378263,28.1282,0.0215726,49.0584,0.0395277,28.7584,0.0297319,50.7125,0.0229467,33.5499,0.0404708,54.0751,0.0423118,31.0113,0.00792023,50.0519,0.0371296,34.1747,0.0127832,53.0638,0.0503191,43.8768,0.00915202,57.8161,0.0455978,31.3925,0.0126396,50.0864,0.0477049,31.628,0.0311587,51.9164,0.0331509,41.1564,0.0253391,57.3796,0.0562109
23-Jan-2018 15:12:01,25.7208,1.91655,36.2394,1.08914,24.7399,0.875883,47.1095,0.66715,24.5318,0.818,44.3184,0.61787,24.4347,1.93083,34.9307,1.10518,33.8099,0.0284984,49.3225,0.0186978,36.6642,0.031571,51.7494,0.0207758,47.3916,0.0279957,56.5531,0.0400998,34.8233,0.0307898,49.5746,0.0178605,40.2672,0.0228392,54.4234,0.0265803,51.9855,0.0290169,60.8383,0.0317034,33.36,0.0660963,51.2001,0.0737058,36.7341,0.0688887,55.317,0.0612847,46.9091,0.0417622,61.297,0.0823506,34.4505,0.0224137,46.2674,0.0397834,39.7537,0.025228,52.0156,0.0196514,52.7905,0.0254888,59.0431,0.0400987,30.5066,0.0194686,44.1566,0.038043,34.6307,0.0216174,47.7241,0.0229129,50.6856,0.0171062,56.4986,0.0376984,26.0086,0.0198865,43.0041,0.0383384,26.7002,0.0273777,44.454,0.0205332,31.8316,0.0349513,48.667,0.0354145,28.1217,0.0461622,41.1107,0.0391715,28.33,0.0622788,42.0662,0.0244599,44.7847,0.0386256,52.1601,0.0391759,28.0524,0.0218104,48.9639,0.0398673,28.8322,0.0294794,50.7136,0.0237814,33.8783,0.0384641,54.2126,0.0416487,30.6668,0.00625578,49.6241,0.040016,33.5261,0.0142679,52.5952,0.0502303,42.969,0.00988029,57.3115,0.0458175,31.5929,0.0156721,50.1771,0.0482733,31.5942,0.030485,51.9,0.0333241,41.5041,0.0201818,57.6802,0.0558467
