time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
23-Jan-2018 15:13:01,25.7197,1.92807,36.5227,1.10137,24.7934,0.874761,47.1144,0.666606,24.6098,0.811546,44.3455,0.611701,24.3924,1.90563,34.8484,1.10141,33.8015,0.0265457,49.3365,0.0168901,36.9465,0.0310629,51.9523,0.0213188,48.0843,0.0282345,56.8201,0.0397526,34.9346,0.0300053,49.6656,0.0240187,40.825,0.025445,54.5848,0.0238958,51.4857,0.0333117,60.4105,0.0310874,33.411,0.066475,51.3282,0.0740664,36.5475,0.0692115,55.1462,0.0611757,46.6569,0.0340123,60.9435,0.0822154,34.4931,0.020959,46.3659,0.0394472,39.8966,0.0248283,52.1542,0.0195172,53.7284,0.026205,59.6551,0.042963,30.4114,0.0202944,43.9344,0.0375422,34.6477,0.0219735,47.619,0.0221919,50.5444,0.0125913,56.4245,0.0383611,26.0498,0.0197823,42.9795,0.0378262,26.7301,0.0275034,44.4984,0.0168367,32.1326,0.0329605,48.8976,0.0355584,28.1701,0.045958,41.0555,0.0388379,28.4763,0.0622383,42.1731,0.022312,45.098,0.0377504,52.5616,0.0415317,27.9275,0.0221887,48.787,0.0413045,28.7636,0.0293492,50.6662,0.0225284,33.9187,0.0408671,54.2651,0.0430167,30.7851,0.00872297,49.7613,0.0398355,34.0137,0.0133133,52.9054,0.0481898,43.6438,0.00876735,57.6368,0.0445933,31.1506,0.0162846,49.8729,0.0488443,31.5434,0.0309282,51.7564,0.03327,41.0572,0.0210636,57.2482,0.0563828
23-Jan-2018 15:14:01,25.7113,1.92474,36.1894,1.09236,24.7567,0.885163,47.1853,0.67423,24.6317,0.803557,44.457,0.607321,24.3609,1.94091,34.7432,1.10598,34.1061,0.0275314,49.4071,0.0172204,37.2729,0.0311757,52.0643,0.0207992,48.8675,0.0285626,57.2233,0.039994,34.6322,0.0293923,49.5721,0.0204007,40.3276,0.0254115,54.4981,0.023355,51.8297,0.0305769,60.9511,0.0276026,33.2653,0.066138,51.1274,0.0737903,36.5959,0.0693955,55.199,0.0612218,46.4136,0.0379345,60.8999,0.0820457,34.3527,0.0210794,46.2682,0.0390973,39.9434,0.0246831,52.1126,0.0198139,53.4889,0.0246612,59.5161,0.041464,30.4391,0.0202897,44.1492,0.0371528,34.6637,0.0219279,47.7487,0.0227696,51.1543,0.0149049,56.6951,0.035979,25.9181,0.0200432,42.7839,0.0376693,26.6168,0.0276383,44.4743,0.0181649,31.6528,0.0354278,48.6318,0.0356695,28.0054,0.0465402,40.9827,0.0382124,28.3018,0.063324,42.0681,0.0236763,44.1535,0.0377607,51.9509,0.0401128,28.0376,0.0214941,49.0063,0.0395717,28.8288,0.0293348,50.7451,0.0233168,33.7625,0.0409312,54.2156,0.0417883,30.9913,0.00737962,50.0227,0.0373698,34.377,0.0124232,53.1055,0.0489567,43.9874,0.00920902,57.8229,0.0463966,31.1783,0.0124786,49.9792,0.0481791,31.3773,0.0314917,51.6839,0.0333297,40.9717,0.0265649,57.297,0.056034
23-Jan-2018 15:15:01,25.7162,1.91811,36.3904,1.09144,24.6794,0.889394,46.9962,0.673557,24.6703,0.799498,44.6918,0.606274,24.3739,1.92237,34.9654,1.10282,34.0989,0.0279295,49.2991,0.0166628,37.0063,0.0313212,51.7925,0.0214086,48.7022,0.0285949,56.934,0.0396816,34.6206,0.0295973,49.5724,0.0241687,40.685,0.0218611,54.628,0.0210304,52.0067,0.033613,60.6462,0.0327179,33.2124,0.0658848,51.0616,0.0738347,36.6185,0.0683726,55.1703,0.0611925,46.7447,0.0375799,61.0234,0.0823719,34.3137,0.0238174,46.2198,0.0397323,39.352,0.0268562,51.7287,0.0196517,52.3701,0.0225304,58.803,0.0417366,30.3947,0.018876,43.9429,0.0375759,34.5763,0.0216554,47.664,0.0228107,51.2795,0.0180075,56.7567,0.0378315,25.9874,0.019964,42.9221,0.0390054,26.6759,0.0271879,44.3504,0.0208746,31.7183,0.0356662,48.4536,0.0363594,28.1079,0.0455633,41.0721,0.0387682,28.3212,0.0623513,41.9915,0.0246011,43.9489,0.0392442,51.7941,0.0404081,28.0273,0.0213576,48.8686,0.0398605,28.7791,0.0293806,50.5844,0.0221535,33.796,0.0407384,54.2248,0.041933,30.8745,0.00686081,49.8299,0.0405278,34.1546,0.0131036,52.8949,0.04973,43.7096,0.0100018,57.7335,0.0431576,31.3076,0.0148039,49.9744,0.0486646,31.4141,0.030174,51.7369,0.0334721,42.0891,0.0277503,57.8663,0.0561996
23-Jan-2018 15:16:01,25.7051,1.92779,36.1314,1.09268,24.7495,0.880851,47.157,0.673159,24.616,0.808695,44.4669,0.61307,24.3629,1.92927,34.7899,1.10742,33.8682,0.0274876,49.175,0.0170542,36.9459,0.0316595,51.7623,0.0214278,48.4704,0.0281539,56.8572,0.0398489,34.4513,0.0271523,49.3692,0.0188578,40.4926,0.0235188,54.6732,0.0248313,52.0409,0.0293789,60.9658,0.0282806,33.2248,0.0647424,51.0636,0.0738857,36.4783,0.0683167,55.0472,0.0611726,46.7271,0.0412241,61.0455,0.0822644,34.4811,0.0212817,46.2806,0.0393092,39.8981,0.0248288,52.1043,0.0198702,52.7275,0.0238429,59.0798,0.0412523,30.4242,0.0203348,44.1418,0.0378372,34.7239,0.0217424,47.7345,0.0225377,50.4921,0.0124296,56.4649,0.0373678,25.8673,0.0201513,42.7929,0.0384347,26.6768,0.0275403,44.3303,0.0196385,31.8364,0.0341507,48.5826,0.0369803,28.0128,0.0469115,41.0812,0.0397064,28.3188,0.0625701,42.1104,0.0231954,44.891,0.0373676,52.3768,0.0417727,28.0723,0.0220472,48.8772,0.0398751,28.7166,0.0295842,50.591,0.022456,33.7453,0.0392544,54.1147,0.0425961,30.8978,0.00644174,49.8623,0.0390955,34.6677,0.0118138,53.1526,0.0506771,43.9888,0.00991813,57.6718,0.0465059,30.9996,0.0191108,49.8255,0.0482564,31.1817,0.0312001,51.5238,0.0331395,41.0253,0.0221402,57.2698,0.0557226
23-Jan-2018 15:17:01,25.6115,1.92677,36.1852,1.09332,24.7334,0.888581,47.1057,0.674241,24.5184,0.790436,44.243,0.596777,24.2539,1.92542,34.6805,1.1031,34.075,0.0280415,49.4346,0.0182142,36.9982,0.0315546,51.8682,0.0210942,48.3573,0.0287677,56.8898,0.0401923,33.8785,0.0278637,49.3908,0.0165634,40.2227,0.024997,54.5469,0.0244269,51.5426,0.0316836,60.4625,0.0296418,33.3162,0.0663303,51.1826,0.0738178,36.4143,0.0694236,55.0155,0.0612622,46.5234,0.0359073,60.8927,0.0824689,34.3258,0.0224709,46.1689,0.0394879,39.6009,0.0261665,51.9519,0.01988,53.212,0.0247116,59.2196,0.0411635,30.2415,0.0199542,43.863,0.0375818,34.4812,0.0218536,47.4926,0.0230684,51.5222,0.0191089,56.745,0.035931,25.8452,0.019928,42.7694,0.0389931,26.5652,0.027356,44.5193,0.0172727,31.6255,0.0350752,48.5587,0.0350036,28.0014,0.0461734,41.0228,0.0388655,28.1678,0.0617772,41.9187,0.023575,44.316,0.0388457,51.9426,0.0401738,28.0105,0.0214699,48.8729,0.0398847,28.6721,0.0294175,50.5712,0.0228849,33.6208,0.041384,53.9764,0.0418647,31.117,0.00509711,50.06,0.0372156,34.2586,0.01329,53.0375,0.0492991,42.7348,0.00970341,57.2705,0.0465976,31.3546,0.0116962,49.9309,0.048035,31.3988,0.0302083,51.6536,0.0331832,41.2513,0.0282134,57.428,0.0559458
23-Jan-2018 15:18:01,25.5752,1.9427,36.0747,1.09069,24.6573,0.869729,47.1059,0.660584,24.5175,0.802962,44.6961,0.610401,24.2533,1.92608,34.7196,1.10634,34.0037,0.0284976,49.2158,0.0176171,36.9364,0.0320056,51.7263,0.0209702,48.5574,0.0299945,56.9592,0.040102,34.791,0.0306551,49.6989,0.0210381,41.1361,0.0188842,54.6635,0.0250207,52.3252,0.0328643,60.955,0.0306437,33.0974,0.066501,50.9133,0.0736021,36.1784,0.0707479,54.805,0.0611818,46.7668,0.0408445,61.1479,0.0819931,34.4922,0.0236046,46.3281,0.0397308,39.5516,0.0265852,51.9809,0.0194954,52.6575,0.0263572,59.0578,0.0405146,30.5439,0.0188244,44.1409,0.0374115,34.7221,0.0215741,47.8136,0.0232673,50.9019,0.0141482,56.621,0.0371683,25.8336,0.0199813,42.8895,0.0393266,26.5621,0.0274597,44.29,0.0208676,31.7706,0.03434,48.4872,0.0333163,27.9949,0.0463008,41.0584,0.0392046,28.2004,0.0617121,41.9926,0.02468,44.6277,0.0383961,52.1721,0.0399912,27.9766,0.0210362,48.9232,0.0396662,28.5513,0.0295935,50.5033,0.0243495,33.5457,0.0390174,54.0054,0.0407435,30.6293,0.00635441,49.6625,0.0383878,33.7472,0.013968,52.8087,0.0470913,44.0534,0.0114918,57.8337,0.0441236,30.8737,0.0156436,49.6891,0.0481481,31.3586,0.0315061,51.6146,0.0334327,41.1272,0.0146944,57.3466,0.0554433
23-Jan-2018 15:19:01,25.5581,1.94564,35.9314,1.09575,24.6301,0.865773,47.3169,0.663238,24.4622,0.806587,44.2909,0.609204,24.1752,1.89498,34.5995,1.10885,33.9108,0.0282225,49.3976,0.0184427,36.7983,0.0313588,51.8772,0.0208865,48.4201,0.0304443,57.08,0.0402218,34.217,0.0266714,49.3062,0.0178479,40.3008,0.020882,54.2757,0.025056,51.4053,0.0295619,60.5769,0.0329378,33.138,0.0663826,51.0185,0.0737136,36.5376,0.0681562,55.0785,0.0611201,46.2148,0.033924,60.6819,0.0821334,34.4124,0.022102,46.216,0.0403825,39.6559,0.0244495,51.8779,0.0198187,52.961,0.0251397,59.1378,0.0407939,30.4236,0.01964,43.9554,0.0377088,34.658,0.0215964,47.7275,0.0229275,52.0709,0.0203073,57.1531,0.0364563,25.7577,0.0200144,42.7113,0.0384623,26.5799,0.027263,44.335,0.0195732,31.8846,0.032905,48.6745,0.0369799,27.914,0.0463422,40.9428,0.039042,28.2534,0.0618649,42.0597,0.0242532,45.0299,0.0387309,52.3789,0.0398103,27.8516,0.0218286,48.6206,0.03894,28.4472,0.0298592,50.3167,0.0220414,33.539,0.0387588,53.8764,0.0412512,30.7533,0.0054369,49.6936,0.0385334,34.0766,0.0134112,52.8917,0.050426,43.6537,0.0084012,57.5995,0.0476774,30.7264,0.0177319,49.5758,0.0483399,31.2578,0.032154,51.5434,0.0332609,40.0495,0.0143431,56.7582,0.0554203
23-Jan-2018 15:20:01,25.5288,1.92001,35.988,1.08957,24.5589,0.864754,46.9792,0.657519,24.4899,0.809234,44.6523,0.612745,24.159,1.91786,34.7806,1.10844,33.912,0.0281468,49.1204,0.016317,36.8326,0.0321302,51.7049,0.0214333,48.837,0.0287252,57.1089,0.0398057,35.1798,0.031077,49.9097,0.0227803,40.8506,0.0194396,54.4932,0.023342,52.1862,0.0338953,60.8663,0.0280806,33.1356,0.0661708,50.9725,0.0737083,36.397,0.0685906,54.9473,0.0612529,46.4393,0.0386456,60.9121,0.0822576,34.406,0.0231881,46.2764,0.0394587,39.5625,0.0255665,51.8891,0.0197613,52.4966,0.0218833,59.0564,0.0420737,30.4966,0.0187141,43.9745,0.0376164,34.5499,0.0216932,47.7103,0.0225694,50.1607,0.012702,56.2082,0.037001,25.7492,0.0197647,42.6831,0.038139,26.5041,0.0272368,44.2224,0.0190515,31.6553,0.0348551,48.4755,0.0356962,27.8599,0.0464904,40.9283,0.0387314,28.1493,0.0617119,41.9943,0.023078,44.6914,0.0386988,52.1637,0.0404352,27.8585,0.0215099,48.8747,0.0399622,28.5759,0.0294168,50.4765,0.0238088,33.7,0.0385389,54.0675,0.0420927,30.5873,0.00729547,49.7873,0.0381637,34.026,0.0119841,53.0239,0.0467268,43.4723,0.0101316,57.6283,0.0453951,30.787,0.0140963,49.6365,0.0485864,31.1376,0.0322885,51.3958,0.033493,40.8194,0.019585,57.1022,0.0557727
23-Jan-2018 15:21:01,25.5342,1.92246,36.2443,1.09467,24.4717,0.868525,47.0975,0.663339,24.3987,0.807889,44.4321,0.610372,24.1608,1.91133,34.619,1.10362,33.5723,0.0271396,49.0387,0.0185699,36.6968,0.031482,51.5946,0.0207556,47.9111,0.0288705,56.5757,0.0403869,34.6043,0.0283342,49.485,0.0199214,40.7811,0.0211259,54.6176,0.0227159,51.6355,0.0328217,60.6003,0.0321045,33.1413,0.0657681,51.0375,0.073878,36.4407,0.0687988,54.9918,0.0611995,46.459,0.0346095,60.7881,0.0823399,34.274,0.0229394,46.0759,0.0396845,39.5859,0.0250044,51.8937,0.0193907,52.7454,0.0264337,59.0712,0.0409829,30.2727,0.0196131,43.9452,0.0377018,34.5672,0.0215663,47.689,0.0224966,51.0221,0.0204756,56.6382,0.0389385,25.7514,0.0198972,42.7679,0.0388795,26.5177,0.0272867,44.1713,0.0222083,31.8064,0.033018,48.5326,0.0367658,27.8965,0.0462113,40.9655,0.038709,28.1907,0.0621586,42.0502,0.0244367,44.7814,0.036663,52.316,0.0405858,27.8568,0.0215412,48.569,0.0398262,28.6109,0.029205,50.4708,0.0223567,33.6742,0.0408094,54.0867,0.0420268,30.57,0.00645459,49.5798,0.0397866,33.6541,0.0132563,52.6473,0.0500287,43.722,0.00977577,57.6733,0.0448981,31.0523,0.0131869,49.6661,0.0486988,31.1445,0.0311776,51.4514,0.0336008,40.9832,0.020674,57.2017,0.056465
23-Jan-2018 15:22:01,25.5254,1.93148,36.0197,1.08971,24.5291,0.859021,47.2566,0.65364,24.4556,0.790167,44.4625,0.598471,24.1735,1.9091,34.8417,1.10691,33.747,0.0278408,48.9883,0.0181488,36.6823,0.0314211,51.4594,0.0207873,48.3709,0.029858,56.6441,0.0396313,34.2166,0.0287589,49.2711,0.0195048,40.3487,0.0228179,54.4961,0.0225561,51.8112,0.0309556,60.7178,0.0308866,33.2186,0.0654251,51.0439,0.0737754,36.1875,0.0701046,54.7921,0.0612231,46.2034,0.0326634,60.5972,0.0823743,34.3176,0.022723,46.166,0.0395026,39.6977,0.0249163,51.8832,0.019551,52.795,0.0208722,59.0094,0.0416404,30.3086,0.0192629,43.9498,0.0383349,34.6081,0.0215566,47.7102,0.0221901,51.6201,0.0177869,56.9969,0.0375055,25.7748,0.0196867,42.7768,0.037669,26.5354,0.0271375,44.219,0.0214406,31.6936,0.0355145,48.4963,0.0377205,27.9034,0.0462746,40.9711,0.0391125,28.1551,0.0614148,41.9916,0.024059,44.4231,0.0383002,51.9833,0.0413621,27.9226,0.0208455,48.6303,0.0396246,28.5364,0.0292686,50.2296,0.0223651,33.4756,0.0405985,53.8184,0.039927,30.6087,0.00606044,49.6418,0.0402459,34.1103,0.0126413,52.9154,0.0496086,43.4901,0.00943603,57.5355,0.0461694,30.9414,0.0142244,49.6717,0.0482817,31.1371,0.0316795,51.5036,0.0333635,41.0188,0.0217106,57.2925,0.0560893
23-Jan-2018 15:23:01,25.5199,1.94515,36.1353,1.09044,24.386,0.882088,46.9388,0.671626,24.3688,0.782275,44.655,0.593955,24.1523,1.91746,34.4951,1.10581,33.9567,0.0280396,49.1234,0.0165548,36.9401,0.0309204,51.6885,0.0211339,48.2487,0.0278437,56.7335,0.0401326,34.141,0.0291114,49.3926,0.0205,40.3727,0.0230115,54.4299,0.0245377,51.9297,0.0340807,60.8683,0.0315395,32.9899,0.0672569,50.879,0.0736665,36.0481,0.0705726,54.6777,0.0610798,46.6584,0.0382561,60.9551,0.0820512,34.0336,0.0239264,46.0234,0.0393521,39.2753,0.0251302,51.5779,0.0194385,52.3521,0.0241871,58.741,0.041277,30.0949,0.0192471,43.7128,0.038003,34.2467,0.0217572,47.4725,0.0229104,50.6712,0.0168996,56.4484,0.0381188,25.7547,0.0197542,42.7669,0.0384522,26.4772,0.0273721,44.2237,0.0214346,31.7039,0.0336999,48.3952,0.0348728,27.8329,0.0468391,40.9197,0.0391943,28.1004,0.0618428,41.8912,0.0251661,44.7106,0.0391956,52.1172,0.0400276,27.8321,0.0215118,48.7218,0.0406282,28.4643,0.0297212,50.3522,0.0243547,33.6026,0.0417648,53.9457,0.0401564,30.8741,0.00473852,49.7815,0.0390269,34.3602,0.0127186,53.1367,0.0467687,43.9123,0.00962644,57.7451,0.0447245,30.8064,0.0158553,49.59,0.0484759,31.1673,0.0313122,51.5141,0.0334676,40.9738,0.0216895,57.2546,0.0562892
23-Jan-2018 15:24:01,25.529,1.94509,36.0256,1.09281,24.3668,0.887051,46.7842,0.675337,24.2521,0.781627,44.4404,0.592895,24.1452,1.92574,34.4435,1.10275,33.8393,0.0277884,49.0765,0.0164789,36.9019,0.0313748,51.6427,0.0209444,48.4419,0.0297425,56.8213,0.0401914,34.1487,0.0288354,49.2217,0.017808,39.8491,0.0262275,54.3529,0.0230934,51.2779,0.0327314,60.4585,0.0295005,33.0597,0.0672227,50.9865,0.0736646,36.2284,0.0698984,54.8644,0.0609085,46.4621,0.0369798,60.8577,0.0820082,34.0787,0.0226373,45.9904,0.0395482,39.0975,0.0254427,51.5828,0.0192426,52.2464,0.021111,58.762,0.04138,30.0466,0.0193868,43.7048,0.0374219,34.2059,0.0216605,47.3376,0.0226822,50.5847,0.0165739,56.195,0.0366529,25.7634,0.0198098,42.7696,0.0395422,26.4535,0.0273676,44.343,0.019975,31.4114,0.0348529,48.4125,0.0381704,27.8608,0.0465727,40.9052,0.0384847,28.0795,0.0618226,41.8835,0.0246762,44.5666,0.0385802,52.0647,0.040272,27.8983,0.0214818,48.6119,0.039415,28.522,0.0295199,50.3838,0.02276,33.5477,0.0417331,53.8935,0.040983,30.6894,0.00611498,49.6617,0.0411205,34.2291,0.0128903,53.009,0.0493076,43.4719,0.00870741,57.6568,0.0447956,31.0551,0.0125733,49.7014,0.0487988,31.1611,0.0310443,51.461,0.0332332,40.8833,0.0287657,57.139,0.0563241
23-Jan-2018 15:25:01,25.4291,1.93751,36.0424,1.09491,24.3804,0.879497,46.676,0.666904,24.2773,0.796844,44.2247,0.605588,24.1456,1.92102,34.5323,1.09932,33.6921,0.0280536,48.9957,0.0192611,36.7585,0.0320828,51.5113,0.0210912,48.5032,0.0269295,56.672,0.0402715,34.1636,0.0292802,49.0824,0.018766,40.1997,0.0186316,54.1743,0.0236932,51.2121,0.0310451,60.0763,0.0316982,32.8452,0.0668598,50.7234,0.0737404,36.0275,0.0701203,54.6602,0.0611135,46.5566,0.0363368,60.7767,0.0822144,34.0123,0.0226874,45.9754,0.0396934,39.2712,0.0246127,51.6038,0.0196342,52.3845,0.0238111,58.7059,0.0411519,30.0713,0.0191798,43.7132,0.0378078,34.2246,0.0215814,47.3453,0.0231689,50.3057,0.0150901,56.0455,0.036941,25.7419,0.0197852,42.7747,0.0375279,26.4528,0.0272066,44.2195,0.0192176,31.5259,0.0348544,48.3542,0.0358428,27.9117,0.045759,40.9529,0.0385255,28.0358,0.0613008,41.8896,0.0237662,43.775,0.0391997,51.5968,0.039331,27.7816,0.0213946,48.4385,0.0394213,28.4313,0.0294109,50.2588,0.0229761,33.3777,0.0406251,53.811,0.0428148,30.5849,0.00572607,49.4042,0.0399396,33.5694,0.0138242,52.4658,0.0499059,42.7325,0.0101224,57.108,0.0445348,30.9399,0.0154774,49.6002,0.048089,31.2473,0.0311827,51.4602,0.0334053,41.037,0.0226657,57.0808,0.0562523
23-Jan-2018 15:26:01,25.4456,1.92111,36.0746,1.0906,24.5601,0.876186,46.9203,0.666869,24.302,0.792188,44.3067,0.599618,24.2448,1.92895,34.6211,1.10778,33.8243,0.0275336,49.1013,0.0155157,36.8177,0.03142,51.6835,0.0208593,48.1577,0.0292532,56.7408,0.0401489,34.4851,0.0303191,49.288,0.0198111,40.2792,0.0249449,54.6166,0.0211707,51.454,0.0334834,60.5947,0.0297126,32.9994,0.0665203,50.9105,0.073853,36.4899,0.0675966,55.0454,0.0610071,46.3004,0.0368153,60.7239,0.0819804,34.1154,0.0205079,46.0255,0.039429,39.5301,0.0258515,51.8211,0.0195069,53.322,0.0262664,59.2216,0.0412156,30.1553,0.0202866,43.869,0.0381268,34.3934,0.0217807,47.4914,0.0228011,50.2274,0.0144146,56.2539,0.0381808,25.8465,0.0196922,42.826,0.0393503,26.4995,0.0273857,44.1913,0.0209384,31.5858,0.0353704,48.3495,0.036318,27.8869,0.0470087,40.9659,0.0392058,28.1158,0.0622188,41.9531,0.0242711,44.6292,0.0385855,52.1707,0.0406265,27.8223,0.021766,48.6361,0.0400259,28.5991,0.0293122,50.4282,0.0223849,33.7077,0.0408366,53.9971,0.0403078,30.7398,0.00878149,49.7261,0.0402555,34.2451,0.0123467,52.958,0.0494496,44.0595,0.0108555,57.7363,0.0447019,31.0423,0.0107144,49.6505,0.0485355,31.1044,0.0331127,51.4474,0.0334896,41.2274,0.0311758,57.3141,0.056665
23-Jan-2018 15:27:01,25.5881,1.9422,36.1761,1.0959,24.584,0.864106,46.9761,0.658361,24.2916,0.819784,44.0154,0.618682,24.2779,1.90781,34.701,1.10303,33.3218,0.027432,48.8838,0.0182322,36.4224,0.0317346,51.3848,0.0211067,47.0464,0.0277046,56.1025,0.0398791,34.2536,0.0290856,49.1999,0.0145091,40.5023,0.018241,54.4,0.0227018,51.4692,0.0308681,60.5177,0.0298089,33.1591,0.0663668,51.0423,0.0736754,36.2353,0.0700796,54.8486,0.0610676,46.4374,0.0293613,60.7529,0.0821736,34.3376,0.0224794,46.2173,0.039631,39.5074,0.0254306,51.8033,0.0194341,53.5292,0.0259869,59.3539,0.0413313,30.2755,0.0196274,43.8453,0.0375916,34.508,0.0217065,47.584,0.0229473,50.417,0.013543,56.3338,0.0372876,25.8959,0.019663,42.8165,0.0387409,26.6202,0.0273085,44.4679,0.0195079,31.7473,0.0337496,48.6199,0.0369966,27.9393,0.0462329,41.0019,0.0385324,28.3015,0.0625447,42.1291,0.0244314,44.6569,0.0379177,52.2508,0.0397821,27.9292,0.0213051,48.6761,0.0382031,28.5384,0.0295567,50.4095,0.0230299,33.5623,0.0404557,53.9112,0.042331,30.3597,0.00586114,49.525,0.0390663,33.3062,0.0134701,52.4551,0.0490942,42.8639,0.00925882,57.1619,0.0456144,31.3178,0.013608,49.8883,0.0476438,31.3494,0.0307648,51.6108,0.0332103,41.0522,0.0248751,57.2888,0.0565031
23-Jan-2018 15:28:01,25.6184,1.91724,36.2528,1.09003,24.597,0.874996,46.9798,0.667141,24.4884,0.806803,44.5624,0.611576,24.3232,1.92551,34.6798,1.10659,33.8026,0.0281969,49.1586,0.0180262,36.8466,0.0320463,51.802,0.0209924,48.4136,0.0299425,56.971,0.0402137,34.7862,0.0290076,49.5562,0.0228841,40.9747,0.0183659,54.7028,0.0258457,51.6996,0.033055,60.6874,0.0298811,33.2546,0.0661763,51.1083,0.0737088,36.7259,0.0673647,55.2713,0.0613754,46.394,0.0329786,60.9082,0.0820369,34.2673,0.0234497,46.1428,0.0401906,39.5004,0.0257487,51.8195,0.0195648,52.1757,0.0214981,58.7222,0.0418963,30.4259,0.0190777,43.9351,0.0383015,34.5479,0.0214749,47.6991,0.0222185,50.751,0.0139555,56.6017,0.0393693,25.9041,0.0198792,42.8996,0.0386038,26.6227,0.0274808,44.2317,0.0225802,31.8547,0.0334895,48.5091,0.0370066,27.9737,0.0466661,40.992,0.0388661,28.2941,0.0626715,42.061,0.0251984,44.6412,0.0389775,52.2085,0.0407351,28.0513,0.0213176,48.9734,0.0418126,28.7265,0.0293547,50.598,0.0234264,33.8639,0.0410776,54.1434,0.0401777,30.4829,0.00633798,49.7146,0.0411562,33.531,0.0146452,52.8595,0.0475802,43.8328,0.00981718,57.8624,0.0450545,31.199,0.0136456,49.8936,0.0493015,31.3712,0.0315162,51.6464,0.0336511,41.174,0.0175336,57.4075,0.0562378
23-Jan-2018 15:29:01,25.6968,1.94763,36.3252,1.0952,24.7418,0.876502,47.1335,0.669229,24.5746,0.807744,44.3391,0.611606,24.3512,1.9074,34.6486,1.10448,33.598,0.027758,48.9241,0.0172478,36.6456,0.031278,51.4421,0.0209322,47.4006,0.0294337,56.3272,0.040379,34.3912,0.0286744,49.6886,0.0203693,40.7598,0.0196393,54.5477,0.0262442,51.4763,0.0305469,60.6334,0.0308121,33.1137,0.0666745,50.989,0.0737702,36.219,0.0702066,54.835,0.0610426,46.9228,0.0349475,61.0668,0.0819343,34.3864,0.0240154,46.262,0.0386788,39.4176,0.0260073,51.7826,0.01968,52.8217,0.0243604,59.0289,0.0413469,30.5351,0.018531,44.1041,0.0374781,34.6008,0.0216454,47.8076,0.022852,50.9804,0.0159944,56.6871,0.0375209,25.9942,0.0197183,42.963,0.0378957,26.7406,0.027378,44.4576,0.0211837,31.9223,0.0330508,48.6562,0.0360926,28.0929,0.0464113,41.1453,0.0397912,28.4066,0.0624139,42.2051,0.0249953,44.8293,0.0384164,52.3221,0.039436,28.0055,0.0215587,48.7859,0.0394529,28.684,0.0295262,50.592,0.022208,33.6663,0.0416404,54.0229,0.0419471,30.7743,0.00509113,49.7071,0.0386435,33.7192,0.0147718,52.6746,0.05169,42.8336,0.0103258,57.2726,0.046609,31.2702,0.014782,49.9066,0.0483766,31.4893,0.0316088,51.7738,0.0333046,41.0639,0.0198216,57.2901,0.0568943
23-Jan-2018 15:30:01,25.706,1.92602,36.3256,1.09497,24.7376,0.877755,47.1466,0.663867,24.7089,0.797881,44.5053,0.602322,24.3421,1.91025,34.7959,1.0993,34.0025,0.0273978,49.4014,0.0181873,37.1313,0.0319012,51.9655,0.0215678,48.3361,0.0270754,56.997,0.04016,34.6421,0.0267903,49.7666,0.0199461,40.835,0.023214,54.5081,0.0248902,51.8473,0.0331278,60.8376,0.0306007,33.3079,0.0659684,51.1357,0.0737418,36.6177,0.0685443,55.1573,0.0612767,46.7714,0.0366782,61.1091,0.0822297,34.505,0.0231544,46.3379,0.0397806,39.6428,0.0250398,52.0142,0.0197173,53.2058,0.0279338,59.44,0.0411406,30.5622,0.0188099,44.1217,0.0372941,34.6548,0.0216839,47.7408,0.0231001,51.1122,0.0142519,56.7175,0.0367117,26.0013,0.0196052,42.9231,0.0395517,26.694,0.0272244,44.6068,0.0173631,31.9942,0.0336387,48.835,0.0334466,28.0762,0.0461901,41.0562,0.0384428,28.3291,0.0620518,42.0941,0.0243934,44.8807,0.0383523,52.3832,0.0399119,28.0778,0.021558,48.9958,0.0389378,28.8047,0.0293243,50.722,0.0225696,33.7334,0.0409728,54.0813,0.0416188,30.7371,0.00739348,49.848,0.0397722,34.3431,0.0125934,53.1893,0.0484409,43.0651,0.010879,57.5654,0.0454519,31.2309,0.014663,49.9061,0.0484608,31.3355,0.0309613,51.6004,0.0334327,41.7381,0.0194589,57.7157,0.0560782
23-Jan-2018 15:31:01,25.7199,1.9206,36.541,1.09443,24.7201,0.888892,47.1146,0.674703,24.6269,0.815479,44.3368,0.615632,24.3685,1.89694,35.1038,1.09928,33.8879,0.0272075,49.3077,0.0178617,37.1058,0.0315581,51.9312,0.0209036,48.482,0.0277513,56.9035,0.040489,34.5085,0.0282094,49.4854,0.0205311,40.0625,0.0261586,54.5842,0.0222084,51.9518,0.0346469,60.8635,0.0270278,33.4181,0.0665591,51.2932,0.0740485,36.6861,0.0688805,55.2658,0.0614106,46.7801,0.035671,61.1348,0.0823913,34.4113,0.0220215,46.245,0.0395578,39.9371,0.0247403,52.0729,0.0194967,53.3729,0.0267631,59.3893,0.0428066,30.3825,0.0202467,44.1479,0.0373998,34.6272,0.0218244,47.6547,0.0223614,51.0511,0.0175229,56.6333,0.0376572,26.0154,0.0197497,42.9648,0.0391831,26.7848,0.0270941,44.5062,0.0187299,32.1284,0.0340921,48.8118,0.0340766,28.1853,0.045644,41.1433,0.0385904,28.4643,0.0616057,42.2099,0.0230567,45.2455,0.0368332,52.6369,0.0419347,28.0961,0.0216871,48.9968,0.0402021,28.8217,0.029283,50.7745,0.0234269,33.9869,0.0405773,54.3273,0.0431418,30.9345,0.00707049,49.8798,0.0397255,34.4959,0.0122202,53.2507,0.0503158,43.5103,0.00911129,57.6078,0.0459741,31.3409,0.0132361,50.0077,0.0479096,31.4747,0.0303019,51.737,0.0333449,42.0251,0.0268791,57.8408,0.0562786
23-Jan-2018 15:32:01,25.7,1.92714,36.3112,1.09534,24.8019,0.892957,47.0796,0.677411,24.7343,0.792907,44.7275,0.600329,24.3394,1.91147,34.8024,1.10759,34.2064,0.0277577,49.5149,0.0188648,37.2258,0.0314113,52.0048,0.0211755,48.4236,0.0280677,56.9367,0.0400329,34.5184,0.0278047,49.5963,0.0191921,40.4566,0.0266459,54.5257,0.0227267,51.6852,0.0336294,60.6579,0.0330947,33.3637,0.0666609,51.2135,0.0738496,36.8495,0.0678286,55.4114,0.0613937,46.6031,0.033216,60.9844,0.0822417,34.4319,0.0219157,46.303,0.0389427,39.7415,0.025252,51.9862,0.0196585,53.2599,0.0236366,59.2409,0.0412616,30.4308,0.0200605,44.1309,0.0378695,34.5844,0.0217612,47.6539,0.0221977,50.3304,0.0121925,56.254,0.0375607,25.9826,0.0196253,42.8965,0.0370953,26.7091,0.0273629,44.47,0.0201546,31.9271,0.0335646,48.7771,0.0371593,27.9814,0.0468986,41.0447,0.0398007,28.4024,0.0624534,42.1481,0.0236567,45.1966,0.0390986,52.5008,0.0405958,28.0146,0.0219237,48.9484,0.03929,28.7692,0.0294547,50.7141,0.0223969,33.7816,0.0412886,54.1292,0.0426019,31.0281,0.00670031,49.9082,0.0385841,34.3133,0.0133208,53.0717,0.0503697,43.3175,0.0103146,57.5675,0.0454502,31.2225,0.014901,49.959,0.0478662,31.5181,0.0312233,51.7782,0.0334212,40.6976,0.0258436,57.1011,0.0559879
23-Jan-2018 15:33:01,25.7591,1.93511,36.359,1.08935,24.7618,0.894554,47.197,0.678089,24.6911,0.798598,44.9218,0.605947,24.3772,1.88928,35.0492,1.10136,34.2132,0.0285245,49.337,0.0172828,37.1627,0.0317192,51.9117,0.0208065,48.5941,0.0290625,57.0388,0.040096,34.6483,0.0299634,49.5477,0.0208063,40.8711,0.0179252,54.7783,0.0256221,52.7107,0.0311728,61.2887,0.0313266,33.3672,0.0663298,51.2468,0.07393,36.6692,0.0686373,55.2144,0.0614362,46.9752,0.0405132,61.299,0.0824002,34.5132,0.0242997,46.3594,0.0395953,39.5798,0.0268588,51.9555,0.0198496,52.53,0.0208519,59.0269,0.0402353,30.5727,0.018473,44.0594,0.0376535,34.7346,0.0216399,47.9046,0.0231742,51.0094,0.0196061,56.717,0.0376368,26.0833,0.0196106,43.0782,0.0388719,26.8697,0.0269858,44.5979,0.0213472,32.405,0.0318266,49.0008,0.035222,28.2494,0.0457401,41.2288,0.0389434,28.5761,0.0617323,42.3326,0.024918,45.3552,0.0396657,52.7912,0.0387847,28.032,0.0219487,48.9203,0.0403324,28.8007,0.0294509,50.6803,0.022809,33.8039,0.0397019,54.193,0.0424745,31.0563,0.00546223,49.8618,0.0402939,34.1511,0.0128109,52.9049,0.0503234,44.668,0.00985857,58.1106,0.0452207,31.1301,0.0141082,49.8909,0.048975,31.4257,0.0327556,51.7633,0.0333481,41.3303,0.0206203,57.5905,0.0565207
23-Jan-2018 15:34:01,25.7373,1.93229,36.4197,1.09456,24.7408,0.877256,47.2561,0.667412,24.6577,0.804454,44.7326,0.607542,24.3572,1.89697,34.867,1.1008,33.9388,0.0279562,49.2123,0.0188274,37.0327,0.0312354,51.7245,0.0212138,48.5436,0.0284139,56.7771,0.0411155,34.5092,0.0285324,49.4441,0.0147019,40.9323,0.0174561,54.6152,0.0244121,52.3916,0.0312719,60.9417,0.0307349,33.3998,0.0666067,51.2858,0.0741025,36.8158,0.0679829,55.3441,0.0613521,46.7702,0.0366689,61.065,0.0824284,34.5379,0.0233873,46.3968,0.0395886,39.7139,0.0249556,52.0432,0.0199561,52.9627,0.0221834,59.2461,0.0413547,30.5562,0.0190677,44.1889,0.0373759,34.8151,0.021591,47.8437,0.0231678,51.9514,0.0213013,57.2092,0.0368809,26.0319,0.0196135,43.124,0.0373484,26.7662,0.0271597,44.5967,0.017771,31.9788,0.034399,48.8212,0.0350214,28.0981,0.0460152,41.0661,0.038204,28.4715,0.0625821,42.2123,0.0235691,44.9241,0.0370526,52.4489,0.0399395,28.113,0.021454,48.838,0.0385999,28.796,0.0294643,50.612,0.0221371,33.9499,0.0406551,54.2422,0.0429387,31.0496,0.00535884,49.7681,0.0381244,34.0753,0.0130532,52.7729,0.0520358,44.5682,0.00954646,57.9951,0.0459321,31.3615,0.012975,49.9076,0.0481478,31.4349,0.0317694,51.6764,0.0332501,41.194,0.0270009,57.406,0.056502
23-Jan-2018 15:35:01,25.6089,1.92144,36.3358,1.09538,24.7242,0.879205,47.0789,0.668261,24.6228,0.809155,44.6139,0.61281,24.2769,1.90671,34.6446,1.1112,33.7695,0.0271191,49.1015,0.0179799,36.9866,0.031527,51.7423,0.0212141,48.0395,0.0267171,56.5883,0.040189,34.7259,0.0292951,49.5935,0.0215434,40.6324,0.021258,54.391,0.0269441,51.722,0.0310944,60.5985,0.0301734,33.4052,0.0657946,51.26,0.074155,36.715,0.0679429,55.2575,0.0614678,46.673,0.0384372,61.0142,0.0826806,34.4365,0.0231908,46.2599,0.0402493,39.7379,0.0253951,51.9298,0.0196098,52.8627,0.0274466,59.0275,0.0414533,30.5051,0.019188,43.948,0.0376778,34.6606,0.0216392,47.775,0.0225549,50.6991,0.0170744,56.5163,0.0383166,25.9196,0.0192197,42.8891,0.0384112,26.6123,0.0274561,44.3011,0.0200632,31.8219,0.0340114,48.5379,0.0377759,27.8846,0.0468432,40.8788,0.0386583,28.3372,0.0632131,42.0631,0.0247247,44.7568,0.0393746,52.3389,0.0417266,27.9287,0.0219855,48.7521,0.0408803,28.699,0.0294625,50.4798,0.0218239,33.8424,0.039231,54.148,0.041732,30.7164,0.00667658,49.6327,0.0406607,34.2965,0.0127986,52.9711,0.0498999,43.4841,0.00973361,57.5726,0.0453784,31.3239,0.0147985,49.9645,0.0493578,31.3656,0.0311691,51.612,0.0332435,40.6035,0.0215915,57.0737,0.0564666
23-Jan-2018 15:36:01,25.6259,1.91371,36.4113,1.09431,24.636,0.87531,47.2623,0.668016,24.5273,0.803181,44.8458,0.610704,24.2641,1.92582,34.6453,1.10604,34.0394,0.0280136,49.3382,0.0191176,37.1534,0.0316899,51.9281,0.0210618,49.2772,0.027517,57.3466,0.0405472,34.7637,0.0286656,49.469,0.0215788,40.8618,0.0222061,54.7515,0.0247082,51.9479,0.0336405,60.8305,0.0296646,33.3067,0.0663104,51.2188,0.0738909,36.4513,0.0696374,55.0606,0.0614183,47.0311,0.0361816,61.263,0.0823574,34.4351,0.0230704,46.3281,0.0398627,39.5579,0.0249031,51.8537,0.019592,52.4977,0.0228748,58.9203,0.0413114,30.4977,0.0190624,43.939,0.0376293,34.6263,0.0216016,47.7337,0.0225561,51.4589,0.0170771,56.8945,0.0389315,25.8165,0.0198815,42.7441,0.0388173,26.561,0.0274519,44.2402,0.0204281,31.6491,0.0346789,48.4811,0.0380699,27.8661,0.0464184,40.9253,0.0390578,28.2805,0.0635489,42.0532,0.0244962,44.8493,0.0372884,52.2589,0.0396096,27.9954,0.0217773,48.7511,0.040541,28.7725,0.0291765,50.6507,0.0225369,33.9178,0.0414433,54.1607,0.042426,30.7462,0.00607615,49.7609,0.0416518,34.4547,0.013,53.1601,0.050121,43.7457,0.00957395,57.847,0.0442489,31.1818,0.014037,49.8322,0.0487773,31.3231,0.029868,51.6126,0.0334295,41.1077,0.0283407,57.3576,0.056312
23-Jan-2018 15:37:01,25.5746,1.93632,36.0739,1.09057,24.5408,0.888118,46.8715,0.671415,24.5647,0.791174,44.9837,0.600772,24.175,1.90506,34.6562,1.10696,34.0017,0.0284084,49.3249,0.0203259,36.9134,0.0308386,51.7271,0.0212472,48.9368,0.0262282,56.9927,0.0401517,34.8305,0.0297734,49.6263,0.0197971,40.9698,0.0186251,54.5367,0.0253965,52.1379,0.0305289,60.7584,0.0329157,33.0051,0.0665291,50.8242,0.0736018,36.5097,0.0690076,55.0835,0.061356,46.8263,0.0390549,61.175,0.0822124,34.167,0.0242087,45.9704,0.0401074,39.0764,0.0281348,51.432,0.019914,51.8033,0.0210898,58.452,0.0411768,30.3608,0.0185191,43.9251,0.0376453,34.4095,0.0216096,47.583,0.0232474,50.6906,0.0152264,56.3009,0.036338,25.7976,0.0198113,42.666,0.0387344,26.5361,0.0272192,44.2588,0.0199995,31.6388,0.0341893,48.4412,0.036438,27.8358,0.046264,40.8463,0.0389912,28.2203,0.0632282,41.9781,0.0250726,44.3138,0.0381503,51.9595,0.0402903,27.8957,0.0214164,48.9266,0.0404845,28.6059,0.0294497,50.4835,0.0241514,33.5582,0.0405945,53.965,0.0411308,30.85,0.00531248,49.8741,0.0380902,33.98,0.0141626,52.9956,0.0484556,44.3889,0.01099,58.1816,0.0435882,30.9702,0.0124826,49.7877,0.0485058,31.2142,0.0313849,51.51,0.033315,40.8673,0.0251693,57.1379,0.0558587
23-Jan-2018 15:38:01,25.4823,1.92115,35.9853,1.09164,24.5119,0.879078,46.7954,0.667789,24.3696,0.804918,44.4797,0.607167,24.1603,1.91193,34.6678,1.1092,33.6652,0.0279789,48.8879,0.0173425,36.7439,0.0311743,51.4549,0.0210127,48.3849,0.0273609,56.5733,0.0393715,34.3287,0.0287696,49.1828,0.0218253,40.1952,0.0231745,54.2287,0.022945,51.7045,0.0311497,60.5003,0.0315205,33.1526,0.066612,51.0344,0.0739846,36.4807,0.0687514,55.0538,0.0612166,45.9536,0.0308023,60.4623,0.0822593,33.9474,0.0206636,45.8168,0.0399955,39.4259,0.0259375,51.6976,0.0195737,52.8517,0.0250002,58.9085,0.0420857,30.0991,0.0199548,43.7196,0.0377842,34.2288,0.0219221,47.4116,0.0222901,49.2558,0.0110079,55.8165,0.0393778,25.7482,0.0198204,42.7185,0.0382436,26.4928,0.0273922,44.0348,0.0229683,31.8353,0.0329552,48.3784,0.0358465,27.8673,0.0464374,40.8897,0.0391695,28.1937,0.0621631,41.9892,0.0240998,44.6592,0.0365299,52.2004,0.0409122,27.8228,0.0216462,48.586,0.0403051,28.5658,0.029245,50.3553,0.0224978,33.4499,0.0415789,53.7895,0.0426323,30.4276,0.00676105,49.4368,0.0398763,34.0343,0.0124638,52.8255,0.0492328,43.3268,0.00975414,57.4992,0.0447819,30.9083,0.0166194,49.7058,0.0485473,31.1544,0.0310338,51.4659,0.0333992,40.8596,0.0167404,57.0882,0.055948
23-Jan-2018 15:39:01,25.4849,1.92565,36.1157,1.08821,24.4629,0.889894,47.0517,0.675284,24.5064,0.772728,44.7298,0.586036,24.1609,1.91233,34.5957,1.10642,34.2042,0.0284153,49.188,0.0165832,37.1048,0.0311127,51.7161,0.0209048,49.2878,0.0293002,57.2083,0.0403216,34.2759,0.0293146,49.3437,0.0230435,40.466,0.0243424,54.61,0.0244993,52.1587,0.0333118,61.1044,0.0274783,33.0771,0.066779,50.9333,0.0739259,36.2789,0.0696686,54.8723,0.0613792,46.7582,0.0406909,61.077,0.0821909,34.1578,0.0249642,46.0733,0.0391149,39.3161,0.0249853,51.6042,0.0197127,51.9702,0.0186954,58.5153,0.0406062,30.2658,0.0182987,43.8482,0.0380461,34.303,0.0216432,47.4422,0.022747,51.232,0.0163985,56.6761,0.0372079,25.7477,0.0196503,42.5992,0.0380248,26.5018,0.0272911,44.2262,0.020881,31.6816,0.0338271,48.4586,0.0356596,27.82,0.0467723,40.8796,0.0390052,28.1705,0.0624762,41.9441,0.0249394,44.6645,0.0393694,52.0835,0.0390206,27.7944,0.0218268,48.7709,0.0399115,28.5481,0.0293534,50.4343,0.0236978,33.6057,0.0395243,53.9958,0.0415655,31.0105,0.00520811,50.05,0.0380845,34.4383,0.0118895,53.2374,0.0476031,43.6588,0.00937472,57.7512,0.0452906,30.8854,0.0121939,49.6968,0.0484964,31.1019,0.0312331,51.4106,0.0333523,41.1187,0.0232617,57.3938,0.0562763
23-Jan-2018 15:40:01,25.495,1.92565,36.1352,1.09276,24.4377,0.887726,46.7526,0.675732,24.2674,0.811187,44.3889,0.612428,24.1466,1.92932,34.5533,1.10783,33.436,0.027421,48.7923,0.0185288,36.5347,0.0316382,51.3578,0.0210634,48.2201,0.0295251,56.6104,0.040618,34.2774,0.0268458,49.0759,0.0192885,40.2194,0.0228291,54.4044,0.0258999,51.5785,0.0331248,60.5112,0.0301757,33.0458,0.0664782,50.9523,0.0739251,36.4648,0.0685442,55.0282,0.0612768,46.513,0.0368447,60.8691,0.0823947,34.0926,0.0229874,45.946,0.0391473,39.277,0.0251708,51.6212,0.0192672,52.1159,0.0220913,58.5697,0.0410519,30.2015,0.0188516,43.846,0.0374712,34.2784,0.0216838,47.4058,0.0231651,50.6008,0.0178238,56.3403,0.0378452,25.721,0.019946,42.7339,0.038581,26.4106,0.027532,44.1503,0.0210071,31.6819,0.0345455,48.3914,0.0354888,27.8484,0.0463867,40.9391,0.0395214,28.0744,0.0618772,41.8977,0.0248391,44.4562,0.0378113,52.0727,0.0403762,27.8239,0.0214586,48.674,0.0404131,28.545,0.0293793,50.4603,0.0226652,33.545,0.0408265,53.9543,0.0420708,30.407,0.00684918,49.4832,0.0391898,33.8351,0.0129372,52.6893,0.051041,43.3615,0.0106654,57.4282,0.0458727,30.7463,0.015126,49.5247,0.0483673,31.1746,0.0315091,51.4931,0.0332993,41.0398,0.0147742,57.2225,0.0560507
23-Jan-2018 15:41:01,25.4775,1.93181,35.8858,1.09323,24.5052,0.879255,46.9253,0.669905,24.3554,0.79115,44.3229,0.599766,24.1572,1.91528,34.4499,1.11186,33.6819,0.0277906,48.9802,0.0167889,36.6681,0.0309751,51.5395,0.020996,48.0886,0.0278992,56.545,0.0393897,33.9236,0.0278471,49.0041,0.0209133,40.2579,0.0195599,54.488,0.0259774,51.2901,0.029684,60.3284,0.0291471,33.067,0.0658962,50.924,0.07387,36.2044,0.0693212,54.8128,0.0612562,46.1025,0.0374612,60.5298,0.0819155,34.0951,0.0227961,45.8652,0.039219,39.2715,0.0244029,51.5315,0.0195813,52.3285,0.0217218,58.6265,0.0409968,30.175,0.0190385,43.9516,0.0377367,34.2841,0.0217203,47.4787,0.0227534,50.9191,0.0164248,56.5064,0.0371261,25.6533,0.0200788,42.6785,0.037171,26.4984,0.0275373,44.1784,0.0228886,31.7768,0.032984,48.4953,0.0365158,27.8384,0.0465995,40.8963,0.0397533,28.1811,0.062377,42.0658,0.0235633,44.7281,0.0382249,52.2066,0.0405169,27.6527,0.0221371,48.4946,0.0409601,28.405,0.0296026,50.2193,0.0232762,33.4279,0.0387626,53.7739,0.0411746,30.63,0.00538506,49.6203,0.0393885,34.0469,0.0125685,52.8411,0.0504334,43.2363,0.0090176,57.3985,0.0455349,30.8866,0.0199474,49.6725,0.0480749,31.1675,0.0320055,51.4925,0.0333416,40.4308,0.0163071,56.9344,0.0563595
23-Jan-2018 15:42:01,25.4843,1.93639,35.9294,1.09536,24.3719,0.878755,46.7042,0.671512,24.2728,0.812243,43.9553,0.61391,24.1436,1.93442,34.5574,1.10381,33.3328,0.0281827,48.655,0.0177829,36.1072,0.0319108,51.077,0.0210897,47.4624,0.0302374,56.1111,0.0394154,33.8416,0.0286856,49.0312,0.0225967,40.2456,0.0193536,54.34,0.023171,51.046,0.027966,60.0598,0.031011,32.9853,0.0665152,50.8585,0.0738356,36.1618,0.0699848,54.774,0.0612284,45.9245,0.0284105,60.3001,0.0820357,34.0313,0.0235801,46.0321,0.0398159,39.1662,0.0242213,51.5266,0.0195098,52.2173,0.0234598,58.5366,0.0411906,30.0666,0.0186047,43.6191,0.0383347,34.1863,0.0216769,47.4539,0.0222213,50.6635,0.0171243,56.4205,0.0380539,25.6599,0.0200953,42.77,0.0386005,26.4213,0.027406,44.0765,0.0224316,31.4732,0.0348308,48.2633,0.0371819,27.8668,0.0458708,41.044,0.0394705,28.0455,0.0617182,41.9081,0.0250154,43.8518,0.039605,51.7434,0.0393271,27.857,0.0215998,48.5604,0.040571,28.3912,0.0297196,50.1994,0.0231192,33.4059,0.0404676,53.7898,0.0414716,30.2072,0.00625481,49.2919,0.0405587,33.0278,0.0149683,52.2516,0.0495211,42.7874,0.00932009,57.1814,0.0439898,31.0298,0.0185548,49.6746,0.0489137,31.1976,0.0299958,51.4886,0.0334532,41.4662,0.0180441,57.3251,0.056117
23-Jan-2018 15:43:01,25.4397,1.92703,36.0764,1.09223,24.3832,0.873618,46.6649,0.661251,24.2839,0.802815,43.9484,0.607572,24.1481,1.92385,34.609,1.09527,33.5542,0.0276243,48.8878,0.0178555,36.5235,0.031855,51.4406,0.0208645,48.0937,0.0281432,56.5982,0.0395254,34.1315,0.0287487,49.3569,0.0205161,40.2758,0.019593,54.2358,0.0216608,51.3136,0.0295284,60.3373,0.0321243,32.9594,0.0665388,50.8109,0.0737613,36.0581,0.0696329,54.6683,0.0613637,46.5256,0.0346565,60.7993,0.0825327,34.1732,0.0238961,46.1,0.0398977,39.2695,0.0248767,51.6436,0.0197228,52.5774,0.025018,58.8783,0.0410861,30.189,0.0187536,43.7371,0.0373313,34.2724,0.0215881,47.4447,0.023153,50.6779,0.0151684,56.2911,0.0364321,25.7454,0.019761,42.7111,0.0392449,26.4253,0.0271334,44.2003,0.0194289,31.5328,0.0349888,48.159,0.0311865,27.9173,0.0453547,40.9414,0.0381934,28.0604,0.061405,41.8892,0.0241193,44.2176,0.0367043,51.8555,0.0396478,27.7975,0.0215402,48.7712,0.0411543,28.4863,0.0293855,50.3199,0.0235963,33.5631,0.0411194,53.8178,0.0405828,30.4914,0.00607265,49.5582,0.0397085,33.4594,0.013409,52.6968,0.0467318,42.2273,0.0116831,57.0571,0.0442968,31.0008,0.0119592,49.7438,0.0487963,31.1165,0.0297457,51.3858,0.0335379,41.9276,0.0261979,57.7034,0.0560622
23-Jan-2018 15:44:01,25.4502,1.91042,36.1281,1.08993,24.5213,0.878967,46.9337,0.668128,24.341,0.8025,44.1353,0.605491,24.2213,1.90974,34.806,1.10554,33.6286,0.027698,48.9709,0.0198911,36.6478,0.0316452,51.4385,0.021257,47.6722,0.0278766,56.3361,0.0403688,34.4787,0.0306545,49.1601,0.0176693,40.0152,0.0234259,54.0112,0.0274995,51.6317,0.0305075,60.5566,0.0314765,33.0486,0.0660154,50.9036,0.0737804,36.5332,0.0671984,55.0535,0.0613428,46.3149,0.0356013,60.6896,0.0825773,34.097,0.0219511,45.9854,0.0396849,39.5131,0.025413,51.6737,0.0195012,52.8675,0.0211167,58.9238,0.0421366,30.1494,0.0196971,43.8361,0.0376927,34.3623,0.0216159,47.5161,0.022687,50.6121,0.0148148,56.4433,0.0388327,25.7949,0.0196891,42.6891,0.0382283,26.559,0.027159,44.3054,0.0200099,31.7895,0.0343715,48.5435,0.0382288,27.9258,0.0465996,40.9657,0.0389069,28.2211,0.0621283,42.0423,0.0238959,44.6136,0.0389109,52.1403,0.0400565,27.8269,0.0215006,48.5287,0.0396052,28.5477,0.029383,50.3754,0.0217856,33.6224,0.0411457,53.9261,0.0425635,30.485,0.00699853,49.6009,0.0402434,33.5608,0.0131225,52.6058,0.0514523,43.0213,0.00958526,57.2634,0.046293,30.9927,0.0126869,49.6161,0.0482583,31.1972,0.0306958,51.4187,0.0334188,41.3371,0.0255411,57.3756,0.0568189
23-Jan-2018 15:45:01,25.579,1.93981,36.054,1.08607,24.5535,0.888683,46.7195,0.674252,24.4679,0.805856,44.3428,0.610855,24.2862,1.90557,34.8543,1.10746,33.8428,0.0281249,49.0835,0.0167849,36.791,0.0321946,51.5984,0.0211479,47.7155,0.029659,56.4928,0.0392043,34.3256,0.0282075,49.5501,0.0200295,40.2464,0.0211213,54.2476,0.024375,51.4508,0.0302237,60.5828,0.0304074,33.0531,0.0664383,50.8923,0.0738958,36.0911,0.0705175,54.719,0.0613031,46.5516,0.0403024,60.8613,0.0822689,34.0344,0.0234645,45.9923,0.0390907,39.4745,0.0267764,51.7258,0.0197607,52.6421,0.0240947,58.8342,0.0413813,30.1869,0.0195638,43.88,0.0378037,34.345,0.021729,47.5161,0.0230501,50.398,0.0167658,56.2746,0.0371155,25.9061,0.0197329,42.7459,0.0382015,26.6539,0.0271542,44.3822,0.0188308,31.7364,0.0355881,48.5254,0.0372445,28.0386,0.0465195,41.0075,0.0388763,28.2951,0.0616845,42.1455,0.0230554,44.8604,0.0388952,52.2706,0.0410978,27.9459,0.0212897,48.7625,0.0391142,28.5335,0.029642,50.3716,0.0237649,33.3938,0.0399372,53.8786,0.0413356,30.7724,0.00550092,49.8891,0.038633,34.1611,0.0126939,53.0747,0.0488693,43.9146,0.00956626,57.8364,0.0448357,30.9043,0.0158615,49.75,0.0482585,31.3742,0.0300585,51.6679,0.033377,41.0211,0.0248558,57.3432,0.0559376
23-Jan-2018 15:46:01,25.6176,1.9165,36.0963,1.09375,24.6429,0.883726,47.0789,0.67559,24.5375,0.810025,44.1513,0.613701,24.3449,1.93976,34.4936,1.11236,33.7007,0.0276701,49.0365,0.0186177,36.7915,0.0316806,51.6018,0.0207178,48.6852,0.0281317,56.9057,0.0398303,34.6031,0.0299166,49.4381,0.0193538,40.2016,0.0240709,54.3535,0.0247825,51.5794,0.0306085,60.682,0.0297451,33.1669,0.0657746,51.0229,0.073878,36.7599,0.0672579,55.289,0.0613677,46.2712,0.0317177,60.7916,0.0820377,34.3865,0.0233493,46.1705,0.0393928,39.6521,0.0241549,51.8406,0.0196767,53.0704,0.0252132,59.1867,0.0422212,30.3211,0.0194682,44.0802,0.0378347,34.463,0.0218648,47.5901,0.0226013,51.2737,0.0170158,56.7951,0.0379353,25.8562,0.0198709,42.7196,0.0383586,26.6049,0.0277656,44.3041,0.0204543,31.6687,0.0347336,48.5557,0.0381387,27.9225,0.0477941,40.9933,0.0393134,28.2624,0.0630101,42.0605,0.0240857,45.0251,0.0397532,52.3502,0.0414456,27.9093,0.0221185,48.715,0.0398222,28.6938,0.0296202,50.5885,0.0224563,33.8714,0.0390834,54.1811,0.0415557,30.7292,0.00606967,49.7509,0.040342,33.836,0.0145041,52.8612,0.0504093,43.068,0.00956985,57.4297,0.0467121,31.1431,0.0169678,49.8692,0.0484338,31.3149,0.0326996,51.6328,0.0333794,40.0279,0.0206784,56.7693,0.0563786
23-Jan-2018 15:47:01,25.7146,1.92807,36.3307,1.09302,24.7188,0.881271,47.2194,0.670733,24.636,0.795233,44.6254,0.600402,24.364,1.92096,34.8424,1.10748,34.0859,0.0288229,49.2023,0.0181039,37.0058,0.0314997,51.738,0.0206827,48.821,0.0278724,56.9909,0.040609,34.7745,0.0293139,49.5546,0.0227241,40.8664,0.0247073,54.6237,0.0258751,52.0322,0.0327448,60.9113,0.0289128,33.2038,0.0658289,51.0426,0.0738731,36.4152,0.069423,55.0037,0.0613005,46.5303,0.0346774,60.8399,0.0822263,34.4625,0.0235513,46.3039,0.0399596,39.6665,0.024159,51.9701,0.0197015,52.3149,0.0230319,58.8739,0.0405672,30.4514,0.019098,43.9447,0.0378163,34.6134,0.0216434,47.7543,0.0228073,51.2851,0.0215048,56.7718,0.0386153,25.9469,0.0198242,42.9507,0.038696,26.6983,0.0273319,44.3836,0.0213219,31.7203,0.0353896,48.383,0.034095,28.0638,0.0463835,41.1103,0.0387804,28.296,0.061368,42.0395,0.0251242,44.6374,0.0390019,52.1161,0.0401916,28.2518,0.0194448,48.9267,0.0401182,28.7167,0.0295079,50.6117,0.023466,33.796,0.0412147,54.1821,0.0416241,30.9546,0.00490855,49.8564,0.0397121,34.3277,0.0138816,53.1185,0.0488593,43.3466,0.00953371,57.5639,0.0458835,31.1824,0.0151991,49.867,0.0485237,31.5449,0.0294943,51.847,0.0334411,41.7003,0.0204309,57.7002,0.0557184
23-Jan-2018 15:48:01,25.7173,1.93247,36.2985,1.09486,24.7722,0.874293,47.1197,0.666805,24.6483,0.816013,44.3181,0.617167,24.3906,1.92109,34.9979,1.10193,33.9814,0.0276993,49.3199,0.0178458,36.9428,0.0319626,51.8569,0.0210842,48.1205,0.0289658,56.8117,0.0400665,35.0888,0.0296669,49.7009,0.0208191,40.483,0.0227717,54.5331,0.02532,51.687,0.029889,60.7333,0.0301261,33.2247,0.0658098,51.1224,0.0741768,36.5075,0.0687321,55.1008,0.0614122,46.9232,0.0365913,61.1604,0.0824698,34.4998,0.0229139,46.3755,0.0391688,39.8181,0.0246926,52.1141,0.0197948,53.1618,0.0229708,59.367,0.0412339,30.545,0.0195848,44.155,0.0368059,34.7264,0.0216476,47.7885,0.0223337,50.9392,0.0149793,56.6913,0.0364491,26.0313,0.0196949,42.9826,0.0381732,26.733,0.0273566,44.5835,0.0185499,32.0198,0.0343795,48.7702,0.0336381,28.0823,0.0465115,41.0552,0.0384051,28.3395,0.0625438,42.0937,0.0233514,44.9728,0.0383317,52.3975,0.0401976,28.0475,0.0213794,48.8013,0.0401567,28.7438,0.0295547,50.6442,0.0221166,33.8186,0.0414258,54.2088,0.043584,30.7813,0.00800668,49.8137,0.040355,34.3998,0.0115989,52.9553,0.0527981,42.7698,0.0108298,57.2115,0.0472779,31.3267,0.0120306,49.9673,0.0485227,31.4691,0.0304905,51.7257,0.0333501,41.3218,0.0264914,57.4831,0.0560967
23-Jan-2018 15:49:01,25.7192,1.92513,36.4464,1.09379,24.777,0.876621,47.3122,0.668005,24.7101,0.793607,44.3478,0.599905,24.383,1.91201,34.9255,1.10422,33.9451,0.026704,49.2148,0.0183624,37.1054,0.0315713,51.8256,0.0212229,47.6171,0.0284319,56.5931,0.0395062,34.7952,0.0301303,49.7621,0.0191959,40.4408,0.0262367,54.5404,0.0235393,51.469,0.0339978,60.6514,0.0311492,33.1901,0.0654426,51.0261,0.074046,36.5512,0.068502,55.089,0.061484,47.1287,0.039219,61.4134,0.0827054,34.6047,0.0244201,46.3793,0.0400822,39.86,0.0235359,51.9609,0.0197366,53.1105,0.0181262,59.2205,0.0424183,30.5395,0.0194368,44.114,0.0372966,34.6981,0.0217242,47.8595,0.0223607,51.7127,0.0169961,57.0215,0.0370036,26.0009,0.0194665,42.9175,0.0377922,26.7357,0.0273732,44.4856,0.0203358,31.9631,0.0343783,48.7566,0.038101,27.9366,0.0469541,40.9111,0.0386635,28.4221,0.0631454,42.1101,0.0238089,44.9305,0.0387446,52.4308,0.0419671,28.013,0.0214578,48.8737,0.0414752,28.838,0.0293641,50.6764,0.0232496,34.0053,0.041201,54.3254,0.0416922,30.8195,0.00777312,49.8537,0.0401639,34.2026,0.0130734,53.0639,0.0494895,43.1305,0.0099818,57.5357,0.0458364,31.5306,0.0152344,50.1914,0.048624,31.4652,0.0299869,51.7679,0.0335743,41.3877,0.0216156,57.5397,0.0560411
23-Jan-2018 15:50:01,25.6829,1.93497,36.148,1.09208,24.697,0.884192,47.0595,0.67176,24.6017,0.809349,44.7683,0.61374,24.3632,1.9338,34.8031,1.10586,33.9155,0.0280341,49.1744,0.0172612,36.9152,0.0317183,51.6865,0.0212033,48.6469,0.0281135,56.8957,0.0398805,34.9485,0.0291728,49.6972,0.0211695,41.3021,0.0185308,54.7895,0.0226153,52.0954,0.0294826,60.7844,0.0329946,33.2001,0.0665342,51.0513,0.0739821,36.6089,0.0689576,55.183,0.0613392,46.5809,0.0371734,61.0099,0.0824613,34.3873,0.0239421,46.2833,0.0397598,39.4843,0.0252709,51.8017,0.0196473,52.5009,0.0211032,58.928,0.0410874,30.5026,0.0185254,44.0669,0.0376732,34.5655,0.0217435,47.7713,0.0229748,50.2387,0.012309,56.2337,0.0375987,25.9199,0.0201845,42.9401,0.0389064,26.6479,0.0274761,44.3776,0.0215598,31.7401,0.0349883,48.4527,0.0358551,28.1138,0.0463255,41.1296,0.0391262,28.2953,0.0619797,42.044,0.0249603,44.2439,0.0391892,51.9467,0.0394602,27.9937,0.0218101,48.818,0.0391485,28.7707,0.0294438,50.6494,0.0227571,33.7054,0.0397606,54.1685,0.0422888,30.6661,0.00626746,49.6332,0.0396744,33.9942,0.0136068,52.843,0.0487155,43.2561,0.00883359,57.5307,0.0446417,31.2469,0.0135668,49.9297,0.0484174,31.2898,0.0324142,51.573,0.0334491,41.2542,0.0245679,57.4042,0.0561919
23-Jan-2018 15:51:01,25.6354,1.92498,36.2657,1.09258,24.7514,0.881265,47.0815,0.670066,24.5714,0.802538,44.3527,0.607572,24.2917,1.93024,34.8506,1.10297,33.9048,0.0274693,49.1376,0.0172247,37.0736,0.0315329,51.6968,0.0210023,48.6247,0.027708,56.8487,0.0402844,34.3039,0.0288461,49.2798,0.0212412,40.123,0.0226819,54.3819,0.0231549,51.8726,0.0316173,60.7484,0.0283737,33.169,0.0663176,51.05,0.0740025,36.4664,0.069205,55.0532,0.0613529,46.3168,0.033735,60.7699,0.0826304,34.3223,0.0214156,46.1581,0.039627,39.8047,0.0250786,52.0208,0.019842,53.1764,0.0275396,59.1959,0.0410881,30.3951,0.020366,44.0708,0.0381695,34.6833,0.0217564,47.7139,0.0225111,51.5848,0.0207201,56.9352,0.0375462,25.8338,0.0203668,42.8242,0.0381091,26.6068,0.0273455,44.2758,0.020024,31.6456,0.0358098,48.3535,0.0354473,28.1322,0.0455783,41.1854,0.039639,28.2362,0.0613207,42.0624,0.0234917,44.3718,0.0376907,52.0225,0.0409991,27.9271,0.0217968,48.754,0.0391117,28.6282,0.02957,50.5008,0.0223737,33.8668,0.0407508,54.1805,0.0409218,30.9652,0.00615755,49.6587,0.0409147,34.4272,0.01227,53.0211,0.0502288,43.6613,0.0084933,57.5625,0.0464063,30.9165,0.0176565,49.7244,0.0483631,31.2537,0.0305217,51.558,0.0333847,41.7194,0.0235227,57.6494,0.055895
