time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
23-Jan-2018 15:52:01,25.7067,1.93349,36.2742,1.0935,24.745,0.882637,47.2712,0.673217,24.5207,0.796232,44.5106,0.602802,24.3141,1.90828,34.7633,1.11044,33.9679,0.0279423,49.0726,0.0174838,36.9515,0.031463,51.6027,0.0210541,48.2594,0.0301021,56.706,0.0399084,34.4486,0.0285123,49.5104,0.0195596,40.6954,0.0223154,54.596,0.0243306,51.8633,0.0310883,60.8146,0.0299581,33.1677,0.0662831,51.0201,0.074069,36.4768,0.0693268,55.0423,0.0613617,46.695,0.0341548,61.0426,0.0824128,34.4572,0.0227084,46.2814,0.0394968,39.6935,0.0258297,51.9615,0.0197319,53.3043,0.0253022,59.3196,0.0412096,30.4176,0.0197459,44.0714,0.0373254,34.6336,0.0216907,47.7818,0.0228245,51.1201,0.0173867,56.7084,0.0384372,25.9364,0.0197815,42.8456,0.0383415,26.7024,0.0273881,44.3388,0.0217617,31.9904,0.0340162,48.6,0.0361943,28.0068,0.0472761,41.0375,0.0392619,28.3893,0.0624244,42.1638,0.024484,45.5125,0.0397994,52.797,0.0413645,28.0214,0.0214804,48.8319,0.0398306,28.766,0.0294448,50.6717,0.0232177,33.8118,0.0412559,54.1136,0.0410618,31.1084,0.00483923,49.8627,0.0385613,34.3538,0.0127411,52.9838,0.0487219,43.48,0.00962715,57.5186,0.0457297,31.1676,0.0134652,49.9355,0.0482992,31.2531,0.0313442,51.5981,0.033523,41.03,0.0218323,57.3744,0.0560092
23-Jan-2018 15:53:01,25.6051,1.9241,36.1287,1.09172,24.6574,0.872057,47.1074,0.665325,24.495,0.807049,44.5091,0.609514,24.2942,1.92779,34.6815,1.10845,33.8064,0.0281176,49.2032,0.0165078,36.8418,0.031741,51.79,0.0210976,48.1643,0.0285866,56.8038,0.0399494,34.7449,0.0302978,49.5708,0.0199195,40.4407,0.0224679,54.4935,0.0231495,51.7455,0.0311256,60.7278,0.0298816,33.3025,0.0661134,51.1817,0.0741788,36.4261,0.0695564,55.0239,0.0613583,46.3522,0.0357818,60.7556,0.0824711,34.2481,0.0223231,46.1358,0.0401631,39.4113,0.0271726,51.8374,0.0194817,52.9585,0.0238287,59.1412,0.0410194,30.3878,0.0192827,43.952,0.0383563,34.561,0.0216551,47.7214,0.0224706,50.5765,0.018214,56.471,0.0380247,25.8845,0.019331,42.8482,0.0389,26.5793,0.0276487,44.2071,0.0223897,31.7631,0.0337697,48.3941,0.034932,27.8362,0.0466211,40.9249,0.0388562,28.2453,0.0630964,42.0464,0.0249123,44.9806,0.0386306,52.4118,0.0389853,28.0695,0.0206767,48.7843,0.0396352,28.5983,0.029554,50.4515,0.0222982,33.6082,0.040704,54.0281,0.0418445,30.7341,0.00551094,49.6808,0.0402719,33.7902,0.0138616,52.793,0.0500392,43.1558,0.0097154,57.4381,0.0453836,30.7396,0.0171422,49.5797,0.0481889,31.2465,0.0302538,51.5521,0.0335662,40.6494,0.0211381,56.9452,0.0566002
23-Jan-2018 15:54:01,25.513,1.91736,36.1514,1.09234,24.6258,0.877616,47.0781,0.671533,24.4575,0.812522,44.3647,0.614523,24.2767,1.93664,34.5294,1.10729,33.4373,0.0270471,48.8098,0.0162337,36.5243,0.0310542,51.3788,0.0214085,47.8986,0.0274655,56.3982,0.039537,34.3267,0.0290374,49.3448,0.0220847,40.9744,0.0209287,54.4818,0.0244752,51.9638,0.0316066,60.7952,0.0301041,33.2978,0.0656688,51.1454,0.0740727,36.4978,0.0694229,55.0832,0.0614241,46.2918,0.0355863,60.7549,0.0822703,34.4282,0.0233419,46.3303,0.0391745,39.6007,0.0249077,51.7064,0.0206027,52.3637,0.0248761,58.7175,0.0418135,30.4097,0.0189395,43.8821,0.0374422,34.5794,0.0217228,47.685,0.0226906,51.5874,0.0188085,56.9522,0.0380349,25.8013,0.0200205,42.714,0.0377821,26.5762,0.0276213,44.3018,0.019106,31.5857,0.0347348,48.4798,0.0394258,27.8963,0.0472909,40.9382,0.0393391,28.211,0.0627765,42.0711,0.0235991,44.6073,0.0391589,52.1076,0.0406072,27.9086,0.0216134,48.7366,0.0405609,28.5883,0.029388,50.424,0.0223258,33.5225,0.0406562,53.8973,0.0415152,30.7982,0.00379803,49.6959,0.040893,33.9571,0.0144499,52.8227,0.0486641,43.4144,0.00909343,57.5289,0.0448784,30.7859,0.0187127,49.6757,0.048929,31.2023,0.0310727,51.465,0.0331584,40.7077,0.0209516,57.0303,0.0563638
23-Jan-2018 15:55:01,25.5297,1.93503,36.1225,1.0901,24.4853,0.87982,46.9123,0.667094,24.4919,0.800661,44.4711,0.606389,24.2154,1.91236,34.7495,1.10529,33.6805,0.0274504,48.9513,0.0160155,36.7782,0.031631,51.5685,0.0211619,48.3518,0.0289182,56.7085,0.0395929,34.6913,0.0287992,49.4985,0.0214117,41.0697,0.0172516,54.7179,0.0206955,51.6728,0.0331244,60.5084,0.0338356,33.0978,0.0674983,51.0079,0.0740866,36.2555,0.0700859,54.8346,0.0613102,46.4582,0.0381439,60.8011,0.0825753,34.2094,0.0238422,46.1129,0.0389791,39.2267,0.0250177,51.5496,0.0196072,52.2139,0.0222857,58.6576,0.041535,30.3619,0.0184515,43.9743,0.0376595,34.382,0.0216788,47.5445,0.0221917,50.8977,0.015778,56.492,0.0374261,25.8349,0.01985,42.7563,0.0385853,26.5679,0.0271881,44.2684,0.0196037,31.7321,0.0350763,48.473,0.0360386,27.9321,0.0465851,40.9446,0.0385798,28.2076,0.0619755,41.966,0.0240674,44.2219,0.0382244,51.8523,0.0406812,27.8509,0.0219615,48.6043,0.0407224,28.5611,0.0294086,50.2983,0.0225297,33.5037,0.041675,53.9638,0.0418238,30.5465,0.00674142,49.6172,0.0404641,33.8673,0.0125367,52.7543,0.0487179,43.2859,0.00949031,57.4393,0.0440412,31.0055,0.0131372,49.6798,0.0482683,31.1107,0.0310784,51.4303,0.0333851,41.5557,0.028631,57.6166,0.0555143
23-Jan-2018 15:56:01,25.5709,1.94411,36.079,1.09321,24.5234,0.870221,46.9493,0.663111,24.4158,0.807729,44.4242,0.612084,24.2351,1.91132,34.6788,1.10452,33.8254,0.0284937,48.9705,0.0178814,36.6718,0.0312899,51.3964,0.0211086,48.1854,0.0258746,56.4299,0.0400733,34.5914,0.0292722,49.5571,0.0197492,40.7065,0.0149416,54.6024,0.0238433,51.7221,0.0331825,60.4465,0.0324097,32.9443,0.0663082,50.7778,0.0738193,36.2105,0.0694751,54.7889,0.0612526,46.6284,0.0377475,60.9594,0.0822012,34.3028,0.0234342,46.1805,0.039715,39.2217,0.0263634,51.6695,0.019512,52.1856,0.0223898,58.7784,0.0412387,30.4096,0.0183658,43.9687,0.0372542,34.4969,0.0215387,47.6907,0.0229404,50.7096,0.0194077,56.5535,0.0384301,25.8412,0.0198267,42.837,0.0379255,26.6087,0.0272943,44.3584,0.0213466,31.9573,0.032926,48.7714,0.0379808,27.9813,0.0458196,41.0811,0.0389592,28.2502,0.0618355,42.1,0.0248878,44.9287,0.0366272,52.3285,0.0395055,27.7695,0.0217419,48.7405,0.0407323,28.5076,0.0297078,50.4236,0.0243383,33.5792,0.0406715,53.9271,0.0416887,30.5331,0.00599702,49.5886,0.0398267,33.6975,0.0134113,52.7507,0.0480805,43.3086,0.0101071,57.4789,0.0443519,31.011,0.0146006,49.783,0.048567,31.3553,0.0318179,51.6222,0.0335659,40.8315,0.0213442,57.1264,0.0562882
23-Jan-2018 15:57:01,25.5684,1.94404,35.9436,1.0921,24.6025,0.872805,46.9127,0.666967,24.4004,0.808336,44.0841,0.610283,24.2634,1.90607,34.9683,1.10601,33.7438,0.0277672,49.0545,0.0185527,36.7685,0.0318778,51.6201,0.0210952,47.8308,0.0293191,56.571,0.0391808,34.8636,0.0291575,49.596,0.0206263,40.347,0.0250456,54.5233,0.0236422,51.1083,0.0307646,60.5072,0.0282747,32.9529,0.067448,50.8563,0.0738723,36.2505,0.0693843,54.8403,0.0613848,46.51,0.0363372,60.8725,0.082373,34.3321,0.0216478,46.2034,0.0392985,39.5818,0.0254051,51.867,0.0197558,52.6637,0.0221406,59.0571,0.0415293,30.4867,0.0191307,44.1538,0.0372039,34.5246,0.021596,47.6328,0.0226712,50.9227,0.0172414,56.555,0.0390318,25.8708,0.0198122,42.757,0.0391681,26.6628,0.0272585,44.3774,0.019853,32.0077,0.0331891,48.6525,0.0361731,27.9434,0.0464137,40.9799,0.0388566,28.3007,0.0627905,42.0534,0.024384,44.9625,0.039009,52.4367,0.0401434,27.9783,0.0211112,48.7985,0.040694,28.5493,0.0295746,50.3851,0.0221085,33.4116,0.0400433,53.9377,0.0421591,30.5369,0.00694978,49.7076,0.0401923,33.7168,0.0131883,52.7586,0.049132,42.2116,0.0115067,57.1168,0.0454953,31.0098,0.0149343,49.8008,0.0489185,31.2348,0.0316286,51.5491,0.0334036,40.8071,0.0269274,57.0781,0.0556639
23-Jan-2018 15:58:01,25.5974,1.92083,36.0252,1.09273,24.6003,0.876494,47.0003,0.667103,24.5736,0.806804,44.403,0.612504,24.3356,1.93589,34.5196,1.10983,33.8134,0.027642,49.09,0.0185104,36.8062,0.0317903,51.5867,0.02088,48.2306,0.0279685,56.6711,0.0400041,34.634,0.0287205,49.5034,0.0198791,40.4385,0.020083,54.5212,0.0271117,52.203,0.0334589,60.9758,0.0309745,33.3017,0.0655293,51.1459,0.0738137,36.5853,0.0682851,55.1711,0.0613551,46.2497,0.033379,60.744,0.0822479,34.2807,0.0224791,46.1646,0.0396568,39.4953,0.0259674,51.9014,0.0194632,52.7345,0.0210509,59.0427,0.0408013,30.4152,0.0189597,44.0612,0.037358,34.6029,0.0216211,47.6403,0.0233196,49.9809,0.00943292,56.2632,0.0365126,25.7653,0.0206676,42.7623,0.0392008,26.6034,0.0276104,44.3764,0.0199837,31.5988,0.0338339,48.3938,0.0354866,28.009,0.0462728,41.0978,0.0387121,28.2633,0.0625959,42.0461,0.0244795,44.6295,0.038189,52.2224,0.0395533,27.8528,0.0222005,48.7152,0.039664,28.5367,0.0297712,50.5051,0.0232253,33.5854,0.0383784,53.9344,0.0415822,30.5746,0.00692149,49.7558,0.0394259,34.0897,0.0126364,52.9144,0.050038,42.647,0.0108479,57.2185,0.0456476,30.5917,0.0242739,49.5588,0.0483143,31.2931,0.0314046,51.5675,0.0333012,40.2479,0.0151939,56.7669,0.0560076
23-Jan-2018 15:59:01,25.6038,1.92015,36.2174,1.09261,24.597,0.877805,47.0825,0.671643,24.5868,0.806057,44.458,0.612126,24.3069,1.92024,34.7692,1.10769,33.738,0.0276308,48.9943,0.0178148,36.8301,0.031503,51.6041,0.0211469,48.1659,0.0285065,56.6669,0.0403451,34.5199,0.0289746,49.4253,0.0248548,40.8066,0.0176468,54.7162,0.0221523,51.5027,0.0292087,60.518,0.0305793,33.0851,0.0652053,50.9835,0.0741017,36.5342,0.0686997,55.1083,0.0614771,46.9104,0.0398144,61.2159,0.0824868,34.2819,0.0234095,46.1353,0.0395002,39.534,0.0260742,51.8349,0.0194606,52.3926,0.0245529,58.7775,0.0414432,30.3708,0.0190846,43.9736,0.0381411,34.5136,0.0216927,47.7222,0.0221875,50.9375,0.016995,56.6802,0.0393212,25.8524,0.0199845,42.8938,0.03834,26.6343,0.0274769,44.2495,0.0219325,31.6607,0.0352548,48.3943,0.0380524,27.9673,0.0468034,41.0642,0.0400039,28.323,0.062651,42.0962,0.0246969,44.9194,0.0358352,52.3381,0.0401531,27.9342,0.0216166,48.6959,0.0413408,28.7345,0.0293822,50.5797,0.0225857,33.8675,0.0388549,54.2565,0.0429784,30.843,0.00517147,49.5946,0.0422091,34.1324,0.0129983,52.8342,0.050421,43.2728,0.00975659,57.4827,0.0446255,31.0303,0.0168879,49.8115,0.0496567,31.1191,0.030751,51.4794,0.0333978,41.2578,0.0220633,57.2945,0.0568485
23-Jan-2018 16:00:01,25.6203,1.91749,36.299,1.09153,24.5599,0.88891,47.0008,0.677652,24.5796,0.802364,44.4603,0.606869,24.3267,1.91297,34.8267,1.10802,33.7243,0.0280458,48.923,0.017911,36.6653,0.0317725,51.4354,0.0208585,47.4059,0.0289189,56.2976,0.0402577,34.265,0.0301432,49.1676,0.0190333,40.4263,0.0186462,54.4098,0.0257287,51.9995,0.0328801,60.8995,0.0298303,33.1013,0.0648437,50.9597,0.0740705,36.4515,0.0684623,54.9917,0.0614012,46.5781,0.0392843,60.9294,0.0824605,34.2095,0.0240001,46.0635,0.0395591,39.2983,0.0257037,51.6182,0.0195139,52.5447,0.0187717,58.7216,0.0411462,30.295,0.0186103,43.8703,0.037786,34.4429,0.0216706,47.5284,0.0229443,50.7384,0.017015,56.4317,0.0384592,25.9314,0.0194909,42.8593,0.0389623,26.6796,0.0272908,44.2918,0.0213836,31.8201,0.034241,48.522,0.0388134,27.9515,0.0470737,41.0015,0.0393656,28.3355,0.0620737,42.1193,0.0239852,45.0672,0.0387284,52.4242,0.0408752,27.9773,0.0209731,48.5768,0.0390635,28.6892,0.0293707,50.4828,0.0221256,33.7431,0.0410853,54.0822,0.0432102,30.6572,0.00583552,49.5295,0.039461,34.232,0.0126684,52.8244,0.051878,43.9022,0.0097218,57.6202,0.0466563,31.3576,0.0133469,49.8828,0.0483469,31.455,0.0300308,51.7533,0.0334023,41.0913,0.0264962,57.3878,0.0559983
23-Jan-2018 16:01:01,25.589,1.91916,35.4386,1.08911,24.4834,0.890229,46.1867,0.670301,24.5456,0.813993,44.3554,0.617606,24.2821,1.9221,33.9034,1.10095,34.0097,0.0287141,48.8202,0.0171964,36.7349,0.0328307,51.187,0.0208982,48.9627,0.0320439,56.8565,0.03786,34.7813,0.0252789,48.8185,0.0154749,40.7714,0.017448,54.0703,0.0215391,51.7507,0.0311219,59.8682,0.0297573,32.6268,0.0660086,50.4756,0.0702756,35.7574,0.0691696,54.4191,0.0573876,46.4343,0.0324701,60.5954,0.0786027,34.1051,0.024675,45.3419,0.03999,39.0211,0.0262675,50.813,0.0197358,51.0525,0.0174597,57.4208,0.041523,30.4526,0.0179233,43.7808,0.0376755,34.3331,0.0215694,47.1721,0.0227676,51.1414,0.0192558,56.4098,0.037215,25.8707,0.020537,42.055,0.0381953,26.5887,0.0274095,43.6978,0.0167082,31.3678,0.0337256,47.7942,0.0371971,28.1813,0.0440252,40.4734,0.038401,28.221,0.0613434,41.3264,0.0236217,42.8277,0.0390661,50.5616,0.0404077,27.9069,0.0190884,48.5697,0.0377481,28.4192,0.0280072,50.4382,0.0224046,33.2397,0.0367316,53.7466,0.039978,30.5733,0.00671055,49.0119,0.0372979,33.7429,0.014002,52.273,0.0444407,43.7968,0.0101603,57.4224,0.037641,30.7998,0.0168718,49.5492,0.0451832,31.2596,0.0295945,51.4924,0.0301426,39.9727,0.0198067,56.3813,0.0527195
23-Jan-2018 16:02:01,25.6073,1.91101,35.8687,1.09135,24.5983,0.883502,46.3786,0.668621,24.568,0.80071,43.928,0.605773,24.2706,1.93467,34.2243,1.10465,34.046,0.0278716,49.0056,0.0176919,37.1682,0.0325528,51.6108,0.0213927,48.7947,0.0292581,56.962,0.0390031,34.8208,0.0285694,48.9375,0.0163746,39.9197,0.0259038,53.5205,0.0227204,51.3231,0.031589,59.876,0.0292679,32.7159,0.0646164,50.5478,0.0722672,35.6383,0.0708805,54.2819,0.0595035,47.039,0.037476,61.0887,0.0809928,34.1917,0.0236683,45.4362,0.0398185,39.3532,0.0239794,50.9692,0.0196693,52.1989,0.0219828,57.9502,0.0420516,30.3545,0.0189839,43.7255,0.0374858,34.3108,0.0216905,47.2145,0.0229209,50.6154,0.0176639,56.1361,0.0358537,25.8395,0.0201901,41.9816,0.0387694,26.5498,0.0274903,43.5896,0.0167756,31.4298,0.0346281,47.6174,0.0351888,28.1027,0.0451375,40.4577,0.0381593,28.1531,0.060997,41.3698,0.0229919,43.8797,0.037452,51.1189,0.0406839,27.7427,0.0210149,48.5232,0.039692,28.6056,0.0287678,50.456,0.0221809,33.4819,0.0388509,53.8543,0.0406079,30.8258,0.00717638,49.3926,0.0376215,33.9336,0.013168,52.5222,0.0455791,42.5112,0.0103282,56.855,0.0420469,30.7922,0.0203773,49.5581,0.0464484,31.2021,0.0300524,51.43,0.0315554,40.4672,0.0235979,56.7679,0.0542684
23-Jan-2018 16:03:01,25.5841,1.92891,35.7404,1.08966,24.5268,0.878525,46.4314,0.667976,24.5203,0.807444,44.4336,0.614423,24.2832,1.93171,34.1141,1.10407,33.9568,0.0286536,48.8201,0.0175858,36.744,0.032148,51.2293,0.0209724,49.1811,0.0296034,56.9341,0.0392885,34.8814,0.0273448,49.2061,0.0202601,40.9342,0.0139475,53.7731,0.0248773,51.9991,0.0315968,60.1227,0.0337384,32.6841,0.0664587,50.509,0.0722495,35.9245,0.0699556,54.5393,0.0594886,46.5161,0.0385053,60.7416,0.0807073,34.1244,0.024604,45.5213,0.0395008,38.9178,0.0265144,50.7402,0.0203401,51.4491,0.0175002,57.5844,0.0410441,30.4253,0.0180038,43.6834,0.0376399,34.3902,0.0215857,47.4214,0.0231286,49.9847,0.0121796,55.9313,0.0378394,25.8147,0.0205608,42.2233,0.0383531,26.5331,0.0275683,43.7377,0.0183837,31.3514,0.0349226,47.8047,0.0393143,28.0773,0.0454063,40.4427,0.0384157,28.1062,0.0610489,41.3244,0.0234702,43.265,0.0385885,50.7524,0.0392698,27.8361,0.0209523,48.6044,0.0398095,28.4791,0.0290062,50.4989,0.0214508,33.3533,0.0391462,53.8094,0.0411129,30.5592,0.00613938,49.1779,0.0376656,34.0333,0.0118839,52.4633,0.0459144,44.0313,0.0102516,57.3753,0.0423741,30.8283,0.0159816,49.6096,0.0471695,31.3171,0.0302941,51.479,0.0320601,40.6921,0.0166691,56.8816,0.0543008
23-Jan-2018 16:04:01,25.5645,1.93489,35.7111,1.08877,24.5871,0.87683,46.573,0.663943,24.4851,0.803687,44.1682,0.606776,24.1738,1.89404,34.4415,1.10485,33.896,0.0282986,48.8517,0.0174766,36.8446,0.0317227,51.34,0.0208592,48.5564,0.0297749,56.6718,0.0393648,34.6586,0.0297467,48.9047,0.0172696,40.647,0.0206677,53.9697,0.0216026,51.6135,0.0299775,59.9452,0.0304773,32.8018,0.0670781,50.6609,0.0725904,35.8689,0.0705855,54.4951,0.0597995,46.3416,0.0381939,60.6358,0.0809213,34.0828,0.0223857,45.4035,0.0395811,39.3826,0.0257078,51.0856,0.0198274,52.8019,0.0232743,58.3392,0.0418968,30.1976,0.0198752,43.6185,0.0377762,34.346,0.0218481,47.2688,0.0228433,50.2451,0.0122685,56.0705,0.0374612,25.8652,0.0197675,42.1022,0.0376917,26.5967,0.0271025,43.6338,0.0176755,31.6817,0.0335652,47.8068,0.0345961,28.043,0.0451268,40.4456,0.0386964,28.1568,0.0607525,41.3921,0.0233589,43.5513,0.0409706,51.0585,0.0400279,27.7241,0.0211791,48.4365,0.0379704,28.4416,0.0288618,50.375,0.0215244,33.3477,0.0386901,53.7594,0.0406706,30.6363,0.0064591,49.1846,0.0384427,33.8292,0.0127058,52.3232,0.0481436,43.2531,0.00876481,57.1306,0.0427206,30.9498,0.0154265,49.5256,0.0469273,31.2395,0.0304491,51.4435,0.032047,40.8206,0.020597,56.9799,0.0545318
23-Jan-2018 16:05:01,25.4913,1.91945,35.7087,1.08872,24.4584,0.875932,46.4193,0.662997,24.3243,0.80997,44.0591,0.61117,24.1462,1.91297,34.1091,1.10225,33.6655,0.0278418,48.6941,0.0185077,36.5918,0.0315232,51.1824,0.02025,47.7986,0.0278301,56.165,0.0383182,34.5069,0.0275257,48.904,0.0218369,40.938,0.0178731,53.9915,0.0240831,51.1232,0.0327361,59.8373,0.0300049,32.9396,0.0656615,50.7293,0.0721644,36.0242,0.0693706,54.626,0.0596188,46.2844,0.0277343,60.5651,0.080792,34.0077,0.0233133,45.2577,0.0398322,39.1389,0.0262485,50.7715,0.0199637,52.1125,0.0266057,57.8487,0.0419838,30.2431,0.0189302,43.571,0.0377638,34.3349,0.0215163,47.2348,0.0227387,50.4507,0.0145636,56.0236,0.038011,25.7668,0.0195861,41.9463,0.0393054,26.4603,0.0273483,43.4894,0.0193551,31.4572,0.0344082,47.6167,0.0375484,27.7949,0.0464232,40.1934,0.0387335,28.0735,0.0619181,41.208,0.0241977,44.335,0.0386747,51.261,0.0415358,27.7739,0.0208123,48.576,0.0398104,28.4868,0.0287751,50.3453,0.0235365,33.3491,0.0395008,53.7403,0.0404917,30.2937,0.00753369,49.0769,0.03767,33.5409,0.0133158,52.2569,0.0457577,43.1825,0.0100569,57.0236,0.0420721,31.1656,0.0136504,49.7492,0.0473905,31.0564,0.029081,51.3565,0.0318639,40.2956,0.0241876,56.6504,0.0546013
23-Jan-2018 16:06:01,25.467,1.92109,35.5248,1.08769,24.5083,0.866984,46.6086,0.660326,24.3943,0.791033,44.1902,0.601111,24.1439,1.91624,34.1812,1.10847,34.1435,0.0286605,48.993,0.0155258,36.9192,0.031555,51.4802,0.0208531,48.6335,0.02746,56.7178,0.0382669,34.7933,0.0284661,48.9613,0.0217269,40.5545,0.0235199,54.1253,0.0228485,51.0459,0.0329907,59.8625,0.0279371,32.7598,0.0661883,50.5603,0.0722059,35.8373,0.0695464,54.4575,0.0595875,45.906,0.0352043,60.3565,0.0803234,34.3167,0.0228536,45.5351,0.0390169,39.3875,0.0248777,51.104,0.0198047,52.0527,0.0222974,58.0991,0.0415482,30.4188,0.0190482,43.8091,0.0379337,34.4922,0.0215497,47.3746,0.0232114,51.2635,0.0179957,56.5214,0.0383799,25.7253,0.019941,41.9926,0.0383084,26.4555,0.0273761,43.4906,0.0196391,31.5116,0.033712,47.7231,0.0372227,27.8396,0.0458474,40.3765,0.0390549,28.0522,0.061766,41.2955,0.0238887,43.9665,0.0373307,51.1961,0.0412946,27.6665,0.0210262,48.5994,0.0396361,28.3588,0.0288872,50.2342,0.022828,33.189,0.0385568,53.5402,0.0394847,30.6789,0.00672749,49.3881,0.0384619,34.0527,0.0131859,52.5812,0.0450134,43.2958,0.00924926,57.137,0.0425625,30.7854,0.0158608,49.5484,0.0472612,31.218,0.0301656,51.4688,0.0318614,40.0157,0.0137477,56.463,0.0545719
23-Jan-2018 16:07:01,25.4812,1.91842,35.6303,1.08908,24.44,0.873639,46.3284,0.662816,24.295,0.813087,43.9425,0.614731,24.1495,1.91057,34.418,1.10092,33.6655,0.0279715,48.6702,0.0168468,36.4561,0.031585,51.0663,0.0203496,48.2548,0.0280889,56.2293,0.0391053,34.5969,0.0294571,48.5285,0.0133943,40.2689,0.0167904,53.6986,0.0219693,51.604,0.0311661,59.8439,0.029078,32.7176,0.0657322,50.5423,0.0721062,35.801,0.0692591,54.4262,0.0592938,46.2328,0.0370215,60.4267,0.0805789,34.1571,0.0226875,45.35,0.0404132,39.2196,0.0249689,50.8822,0.0197789,52.2237,0.027355,57.9192,0.0414726,30.3075,0.0190183,43.6476,0.0374525,34.3944,0.0213833,47.2745,0.0234029,49.8811,0.0120332,55.7938,0.0378958,25.7439,0.0202094,41.9663,0.0383488,26.5061,0.027063,43.7154,0.0176474,31.5017,0.0351825,47.8602,0.0372,28.0292,0.0448559,40.4364,0.0385197,28.0714,0.0606551,41.2739,0.0243948,43.8183,0.0391346,51.0188,0.0398237,27.9427,0.0192433,48.5788,0.0394559,28.4183,0.028711,50.2508,0.0218688,33.2433,0.0387219,53.6496,0.0410084,30.4086,0.00680009,49.0529,0.0378182,33.7637,0.0118028,52.1646,0.0469216,42.738,0.0115378,56.5876,0.0425664,30.578,0.0184053,49.3313,0.046858,30.9724,0.0292722,51.2046,0.0317988,41.0198,0.0252821,57.0124,0.0546651
23-Jan-2018 16:08:01,25.5681,1.93376,35.4714,1.09125,24.489,0.871305,46.5766,0.66366,24.4991,0.790389,44.2504,0.598963,24.2239,1.94602,34.1827,1.10067,34.0694,0.0286352,48.9215,0.0147857,36.9227,0.0316275,51.4787,0.0206759,49.087,0.0289277,56.9016,0.0388121,34.3115,0.0291998,48.7993,0.0174388,40.3466,0.0158753,53.9101,0.0208072,51.7924,0.0348846,60.0001,0.029993,32.6975,0.0659456,50.5483,0.0723351,35.8137,0.0698726,54.4615,0.0593988,45.8514,0.0301943,60.2658,0.080458,34.122,0.023245,45.3791,0.0400476,39.2889,0.0250971,51.0286,0.019785,52.0738,0.020549,57.9659,0.0412076,30.2996,0.0185742,43.7441,0.0378351,34.3925,0.0216969,47.2989,0.0227233,50.6252,0.0164914,56.1604,0.0382948,25.7806,0.0203219,42.0698,0.0392107,26.4588,0.0274756,43.5647,0.0182354,31.1821,0.0360454,47.6135,0.0378604,28.0669,0.0449074,40.5201,0.0383511,28.024,0.0609024,41.2389,0.024215,42.757,0.0409567,50.4952,0.0398162,27.8358,0.0204936,48.5506,0.0392044,28.4577,0.0288145,50.3087,0.0229479,33.0954,0.0399638,53.5868,0.0407953,30.7024,0.00630027,49.39,0.0397097,34.0704,0.0119936,52.6309,0.0462775,43.6226,0.00887707,57.3125,0.0421646,31.114,0.01566,49.6903,0.0472003,31.1604,0.029202,51.4305,0.0318075,40.4912,0.0261232,56.6626,0.0545302
23-Jan-2018 16:09:01,25.5809,1.93248,35.5808,1.09105,24.5687,0.877332,46.4333,0.666794,24.5213,0.785909,44.172,0.59594,24.2203,1.94739,34.1847,1.10165,34.1572,0.0283221,48.922,0.0151704,37.1718,0.0317304,51.552,0.0201749,49.0742,0.0285899,56.8753,0.0385267,34.5719,0.0295402,48.9506,0.0209329,40.2832,0.0214994,54.0912,0.0200676,51.5068,0.0306978,60.022,0.0280315,32.7529,0.066292,50.572,0.0719584,35.8269,0.0693522,54.4746,0.0592365,46.3388,0.0335931,60.5874,0.0802315,34.1245,0.0217128,45.3854,0.0395631,39.4163,0.0257942,51.0747,0.0199295,52.0387,0.0231593,57.915,0.0415438,30.2736,0.0196517,43.8469,0.0373224,34.4374,0.0216482,47.3074,0.022751,50.2759,0.0140804,56.0153,0.0379975,25.7981,0.0204705,42.0567,0.0382981,26.4902,0.0274376,43.6314,0.0182946,31.3012,0.0355799,47.5964,0.0350923,28.1628,0.0442159,40.5495,0.0386863,28.0628,0.0604105,41.2595,0.0230976,43.0301,0.04074,50.5783,0.0411392,27.8664,0.0207429,48.8647,0.0393024,28.4261,0.0290892,50.3756,0.023087,33.2362,0.0393062,53.7281,0.0390576,30.9476,0.00636704,49.4691,0.0380949,34.3637,0.0119594,52.699,0.0455413,44.0059,0.0100809,57.2985,0.0430329,30.9511,0.0152547,49.7016,0.0464921,31.3545,0.0294145,51.5567,0.0318068,40.9936,0.0208992,57.0301,0.0542594
23-Jan-2018 16:10:01,25.4769,1.92131,35.6921,1.08882,24.589,0.876699,46.5586,0.666937,24.3849,0.817944,43.8136,0.616535,24.1525,1.90773,34.1984,1.10586,33.8658,0.0281237,48.7921,0.0159772,36.71,0.0316253,51.304,0.0207865,48.015,0.0285045,56.3148,0.0386136,34.7303,0.0293535,48.9705,0.0227143,40.2767,0.0209471,53.7963,0.0205641,51.2339,0.033947,59.8491,0.0283099,32.7954,0.0659207,50.6117,0.0723432,35.9365,0.069047,54.5407,0.0596669,46.1377,0.0339376,60.4295,0.0807404,34.2162,0.0218107,45.548,0.0397404,39.4729,0.0250308,51.12,0.0195601,52.2586,0.0246948,58.0455,0.0414165,30.2964,0.0198254,43.6719,0.0387915,34.4708,0.0216028,47.3679,0.0230402,50.5558,0.0176379,56.1756,0.0388103,25.7743,0.019797,41.9676,0.0388708,26.488,0.0273172,43.4044,0.0209658,31.5514,0.033491,47.6304,0.0376061,27.8709,0.0462897,40.2534,0.0396422,28.0906,0.0618666,41.2621,0.0242958,44.1798,0.0367292,51.247,0.0414458,27.7266,0.0208515,48.6472,0.0399424,28.4238,0.0288754,50.3472,0.023401,33.3463,0.038544,53.7831,0.0405954,30.519,0.007039,49.1178,0.0387657,33.7118,0.0129915,52.2761,0.0458157,42.5902,0.00977713,56.655,0.0424155,30.8303,0.0132203,49.5722,0.0470461,31.1026,0.0304596,51.3716,0.0321187,40.4134,0.0181922,56.7001,0.0545822
23-Jan-2018 16:11:01,25.4697,1.92588,35.5734,1.08962,24.4675,0.866254,46.3801,0.657057,24.4811,0.798473,44.3231,0.603195,24.1394,1.91323,34.1561,1.10473,33.8624,0.0277624,48.9122,0.0175786,36.8534,0.0317899,51.3855,0.0211202,48.4752,0.0272358,56.5135,0.0386027,34.8263,0.0271831,49.0656,0.0178976,40.7405,0.0163337,54.0089,0.0221227,51.3501,0.0325502,59.8947,0.029748,32.9248,0.065351,50.7487,0.0722529,36.0719,0.0690228,54.6695,0.0595895,45.905,0.0313162,60.2688,0.080552,34.2629,0.0240712,45.4262,0.0399134,39.2658,0.0255665,50.9086,0.0202783,51.8904,0.0236548,57.9215,0.0407975,30.4259,0.0185345,43.757,0.0375343,34.415,0.0215363,47.3569,0.0228922,50.3882,0.0172076,55.9655,0.0376479,25.7752,0.0197912,41.9853,0.039235,26.4719,0.027221,43.5125,0.0191599,31.3926,0.034559,47.7584,0.0388665,27.9363,0.0452884,40.3611,0.0387306,28.1293,0.0611955,41.2861,0.0246225,44.029,0.0378477,51.1665,0.0395249,27.7706,0.0203055,48.6055,0.0383362,28.4318,0.0286967,50.2917,0.0220264,33.2757,0.0388171,53.6847,0.0395537,30.5383,0.0081339,49.2378,0.0379259,33.7643,0.0131354,52.2963,0.0465093,43.2866,0.0108759,56.976,0.0420696,31.1842,0.010867,49.7221,0.0470315,31.0542,0.0301616,51.3349,0.0318512,40.1536,0.0224508,56.4757,0.0548258
23-Jan-2018 16:12:01,25.4801,1.92483,35.6428,1.09407,24.4318,0.875313,46.1454,0.662398,24.3892,0.813843,43.75,0.613657,24.1255,1.9279,34.0661,1.09596,33.6062,0.0278355,48.6277,0.0179823,36.5858,0.0324104,51.1014,0.0207099,46.4971,0.0289747,55.49,0.0390768,34.6993,0.0313343,48.7108,0.0170691,40.5448,0.0217327,53.7531,0.0239833,51.1293,0.0345189,59.6157,0.0301749,32.9208,0.0661255,50.7473,0.0722318,36.1282,0.068632,54.7181,0.059526,45.8889,0.0273115,60.2931,0.0804567,34.0064,0.0235741,45.2734,0.0395728,39.0704,0.025228,50.8117,0.0195744,51.9254,0.0200776,57.8898,0.0414345,30.2192,0.0188059,43.6404,0.0379291,34.2056,0.0216742,47.131,0.0230909,49.8779,0.0139407,55.6104,0.0360915,25.7074,0.0202018,42.0145,0.0379211,26.4382,0.0272751,43.5851,0.0169959,31.1776,0.035083,47.5397,0.0355075,27.9828,0.0449922,40.3619,0.0384382,28.025,0.0606842,41.2228,0.0243359,43.1868,0.0385404,50.6597,0.0398087,27.8955,0.0206356,48.5067,0.0377252,28.3877,0.0287852,50.2392,0.0230871,33.1916,0.0400685,53.4804,0.0386763,30.3261,0.00700278,49.0528,0.0357555,33.3205,0.0131711,51.8793,0.0480549,42.7839,0.0107255,56.5982,0.042385,30.7826,0.0173208,49.5223,0.0463231,30.9344,0.029345,51.2373,0.0313313,40.68,0.0289176,56.7587,0.0549185
23-Jan-2018 16:13:01,25.4758,1.93007,35.4514,1.09124,24.4954,0.868373,46.4381,0.659983,24.3803,0.796486,44.127,0.602679,24.1417,1.91843,34.1099,1.10578,33.7039,0.0278895,48.7582,0.016303,36.5926,0.0315381,51.2299,0.0205535,47.8539,0.0277075,56.2677,0.0388015,34.2938,0.0293457,48.5568,0.0155971,40.2202,0.0217108,53.6118,0.0242021,51.4347,0.0321317,59.7947,0.0283462,32.6462,0.0662506,50.4792,0.0721344,35.9474,0.0689596,54.5564,0.0593422,46.0003,0.0339286,60.2551,0.0803831,34.1573,0.0240099,45.3641,0.0391067,39.2037,0.0250275,50.8927,0.0197332,51.7595,0.0241638,57.7952,0.0428721,30.2255,0.0191168,43.7446,0.0375706,34.2778,0.0216862,47.0865,0.0225712,50.4797,0.015052,56.114,0.0389264,25.7139,0.0201849,42.132,0.0384391,26.4426,0.0273507,43.6715,0.0180712,31.2917,0.0353968,47.6936,0.0398187,27.9595,0.0454938,40.3945,0.0391655,28.0417,0.0607043,41.2344,0.0232515,43.7867,0.0374586,50.997,0.0423688,27.6464,0.021118,48.3642,0.0375158,28.3404,0.0290855,50.1768,0.0230213,33.2059,0.0383312,53.5179,0.0393891,30.6778,0.00564435,49.1987,0.0363256,33.6994,0.0128422,52.2507,0.0469896,43.3233,0.0101995,56.9364,0.0428127,30.9579,0.0137682,49.5589,0.0465139,31.0687,0.0295086,51.3172,0.0317707,39.9173,0.02057,56.3582,0.0546349
23-Jan-2018 16:14:01,25.4676,1.93183,35.5779,1.09178,24.5245,0.869073,46.6837,0.659441,24.3672,0.797819,44.1401,0.602886,24.1407,1.92248,34.2089,1.10079,33.531,0.0271308,48.6793,0.0175588,36.5919,0.0307257,51.1384,0.020788,48.2878,0.0273971,56.328,0.0392187,34.3085,0.0286733,48.9684,0.0159632,40.218,0.0209235,53.8669,0.0216692,51.8278,0.0331374,60.0498,0.0319281,32.6158,0.0661294,50.4424,0.0723263,35.9119,0.069084,54.5268,0.0595502,45.9114,0.0317209,60.2269,0.0806248,34.2247,0.0242345,45.4693,0.0400636,39.3083,0.0249269,50.9977,0.0200754,52.4235,0.0264907,58.1437,0.0414715,30.3575,0.018648,43.68,0.0378751,34.4351,0.0216187,47.3742,0.0228991,51.4687,0.0195982,56.5565,0.0366055,25.784,0.0200197,42.0557,0.0386878,26.4296,0.027259,43.5573,0.0176651,31.3322,0.0349577,47.7042,0.0361667,27.9794,0.0448729,40.3801,0.0385096,28.0012,0.0608567,41.2135,0.0235417,43.289,0.0401609,50.767,0.0395184,27.7262,0.0204699,48.4525,0.0374682,28.3865,0.0287879,50.3954,0.0221669,33.1136,0.0404306,53.5562,0.0419663,30.5175,0.00663317,49.19,0.0372837,34.2301,0.0119501,52.4903,0.0483223,42.9271,0.0108908,56.9496,0.0431275,31.0329,0.0164037,49.6139,0.0470077,31.222,0.0294353,51.3921,0.031853,40.8068,0.0251278,56.788,0.0546956
23-Jan-2018 16:15:01,25.4578,1.93205,35.547,1.08892,24.4166,0.863456,46.5756,0.65869,24.3167,0.808939,43.8471,0.611353,24.0359,1.91889,34.1639,1.10218,33.6758,0.0282161,48.81,0.0162575,36.625,0.0323151,51.4391,0.0204835,48.3001,0.0293811,56.6897,0.0388495,34.7421,0.0289553,48.9268,0.0169948,40.4088,0.0215026,54.0429,0.0243954,51.6353,0.0336605,60.1382,0.0296335,32.763,0.0661847,50.5939,0.0723478,35.9093,0.0692651,54.5279,0.0596885,45.7853,0.0292345,60.2849,0.0803234,34.2698,0.0227685,45.5271,0.0394696,39.4622,0.0246182,51.1248,0.0197203,52.1003,0.023214,58.1881,0.0424963,30.3058,0.0192952,43.7907,0.0377076,34.4689,0.0215541,47.4008,0.0221106,50.7162,0.0176936,56.1392,0.0372444,25.6815,0.0196895,42.0473,0.0382917,26.3588,0.0272095,43.4555,0.0187105,31.3551,0.0341907,47.6854,0.0373115,27.8123,0.0459073,40.3512,0.0383625,27.9585,0.0612257,41.2526,0.023262,43.8631,0.037669,51.1451,0.0414542,27.7066,0.0207653,48.5828,0.0401782,28.3759,0.0288418,50.235,0.0230791,33.173,0.0406227,53.5701,0.0406107,30.4952,0.0063349,49.2576,0.0373041,34.0805,0.0123206,52.4739,0.0476412,42.7725,0.00895815,56.8147,0.0444331,30.9467,0.0123627,49.5976,0.0468692,31.0714,0.0296224,51.3505,0.0317083,40.2787,0.0252247,56.6278,0.0546785
23-Jan-2018 16:16:02,25.4734,1.93398,35.4993,1.08993,24.4029,0.863262,46.3465,0.656661,24.2877,0.811534,43.5952,0.613618,24.0247,1.9258,34.0277,1.09892,33.7107,0.0291883,48.6666,0.0160039,36.3726,0.0325876,51.0778,0.0212011,47.7098,0.0296627,56.2194,0.0372153,34.3637,0.0297478,48.8406,0.0202025,40.0627,0.0189157,53.6039,0.0195452,50.8935,0.0321327,59.502,0.0293353,32.6809,0.0661333,50.4766,0.0722216,35.7565,0.0694659,54.374,0.0595057,46.3192,0.0351741,60.543,0.0805947,34.1065,0.0221116,45.3075,0.0400872,39.1705,0.0243533,50.8118,0.0195952,52.0372,0.0226825,57.905,0.042149,30.209,0.0188546,43.5231,0.0377005,34.2548,0.0215752,47.1686,0.0225034,51.1331,0.0196237,56.262,0.0373544,25.6836,0.0198176,42.0395,0.0377261,26.3337,0.0272608,43.4719,0.0193121,31.4241,0.0337289,47.6534,0.0367598,27.8482,0.0452026,40.2384,0.0391317,27.9116,0.0610229,41.07,0.0237902,43.7864,0.0384481,50.9281,0.041538,27.6958,0.0209965,48.5716,0.0407249,28.3707,0.0289087,50.1799,0.022592,33.1725,0.0400694,53.5733,0.0392258,30.441,0.00500283,49.0285,0.0405278,33.1588,0.0138926,51.9853,0.0451098,42.0415,0.00963862,56.4766,0.0418191,30.9619,0.0124691,49.5979,0.0477417,31.0374,0.0298032,51.2664,0.0317279,40.5603,0.0222281,56.6722,0.0544746
23-Jan-2018 16:17:02,25.4816,1.91949,35.6707,1.08995,24.4387,0.870518,46.2585,0.657983,24.403,0.806638,44.0365,0.612252,24.1178,1.92969,33.9874,1.09721,33.8545,0.0283102,48.8836,0.0163748,36.7915,0.0313385,51.4548,0.0201092,48.4659,0.0265719,56.628,0.0389541,34.6272,0.0286821,49.0176,0.0173695,40.3348,0.0202102,53.7824,0.0227845,51.1506,0.0286325,59.7593,0.0295632,32.8346,0.0658599,50.6526,0.0720237,35.9806,0.069134,54.5847,0.0593032,45.9155,0.0303676,60.2831,0.0802301,34.2061,0.0239485,45.315,0.0397563,39.1856,0.0239417,50.8347,0.01994,51.8386,0.0265963,57.7881,0.0413214,30.3154,0.0187227,43.8011,0.0375293,34.3246,0.0214197,47.205,0.0235754,50.5294,0.0156411,56.0083,0.0369232,25.7214,0.0199314,41.9544,0.0383468,26.3621,0.0272657,43.652,0.0170125,31.0458,0.0349242,47.57,0.0383104,27.9046,0.0449966,40.3087,0.0385555,27.9749,0.0610832,41.1453,0.0235571,42.8706,0.0394712,50.4884,0.0396832,27.7768,0.0204228,48.6967,0.0393436,28.4229,0.0287136,50.296,0.0235155,33.214,0.0408782,53.6073,0.0389936,30.549,0.00649179,49.3119,0.0363968,33.9017,0.0127245,52.5148,0.0448869,43.4306,0.0107812,57.1757,0.0422827,31.1454,0.0139084,49.7148,0.0466023,31.1573,0.0284827,51.3932,0.0316561,40.58,0.025484,56.7973,0.0542845
23-Jan-2018 16:18:02,25.463,1.92599,35.5321,1.09007,24.434,0.873662,46.435,0.665235,24.4958,0.816878,44.1845,0.616598,24.1496,1.91341,34.3395,1.09821,33.9698,0.0286537,49.0088,0.018429,36.7053,0.0317977,51.3102,0.0205247,48.547,0.0256496,56.4614,0.038485,34.4851,0.0256071,48.8588,0.0158867,40.5409,0.0152232,54.0329,0.0257353,51.809,0.0320038,60.2544,0.0282091,32.7803,0.0657606,50.5993,0.0721353,35.9009,0.0693897,54.5295,0.0595292,45.7492,0.0332104,60.183,0.0805833,34.1087,0.0227019,45.4406,0.0400955,39.231,0.0260846,51.0053,0.0198824,51.7019,0.0260869,57.9337,0.041492,30.3723,0.018925,43.8299,0.0375069,34.4667,0.0214454,47.4992,0.0228932,49.8986,0.0122376,55.9129,0.0381469,25.764,0.0198838,42.0832,0.0384202,26.4971,0.0271162,43.5535,0.0199023,31.5595,0.0343245,47.7015,0.0348544,27.9843,0.0451086,40.4315,0.0386685,28.0813,0.0606339,41.3147,0.0244999,43.9012,0.0384819,51.1242,0.0403148,27.7437,0.0207237,48.6087,0.0386488,28.3548,0.0288983,50.2168,0.0226564,33.1301,0.0395166,53.5449,0.0404912,30.7404,0.00617114,49.3068,0.0388093,33.8099,0.012366,52.3075,0.0486567,43.4249,0.00973868,57.0655,0.0433397,31.1015,0.012057,49.6858,0.0464585,31.2272,0.0290711,51.5384,0.0316973,40.7301,0.0219074,56.8988,0.0541857
23-Jan-2018 16:19:02,25.5503,1.94391,35.6176,1.09127,24.5532,0.874138,46.5224,0.665261,24.5606,0.805116,44.1673,0.611204,24.2421,1.91519,34.0587,1.10759,33.9782,0.0285465,48.8202,0.0157885,36.5631,0.0317503,51.213,0.0202702,47.8906,0.0290379,56.2638,0.0383748,34.6697,0.0286734,49.2017,0.0240785,40.8436,0.0183877,54.0008,0.0226419,51.475,0.0341242,60.016,0.0315453,32.7225,0.0669217,50.5263,0.0721099,35.798,0.070497,54.4378,0.0594935,46.0382,0.0328052,60.4128,0.0805425,34.2341,0.0239919,45.489,0.0383298,39.1945,0.0254679,50.9012,0.0198946,51.5606,0.0194654,57.7381,0.0413569,30.5001,0.0180836,43.8763,0.037134,34.4339,0.0215569,47.4026,0.0232648,50.7107,0.0173209,56.3308,0.0380491,25.816,0.0201531,42.0309,0.0377634,26.5434,0.0274615,43.6588,0.0188209,31.5662,0.0334518,47.8928,0.0385552,27.9708,0.0460976,40.4481,0.0395622,28.1338,0.0613919,41.3438,0.0241738,44.0166,0.0400789,51.2128,0.0411191,27.6934,0.0212735,48.6765,0.0410192,28.4021,0.0290566,50.2423,0.0232134,33.1628,0.0396006,53.5898,0.0406858,30.5496,0.00611851,49.2336,0.0381859,33.6043,0.0138559,52.3728,0.0448005,42.9247,0.0103407,56.9516,0.0422193,30.9234,0.0158564,49.7363,0.0477932,31.1822,0.0304872,51.453,0.0318779,39.9206,0.0167242,56.4912,0.054219
23-Jan-2018 16:20:02,25.5772,1.92515,35.7207,1.08731,24.5799,0.874486,46.6402,0.662953,24.623,0.78715,44.4763,0.597085,24.2369,1.92618,34.2036,1.10196,34.0875,0.0280029,49.3137,0.0170635,37.0924,0.0316467,51.8528,0.0208829,49.0005,0.027662,57.0447,0.0384498,35.0253,0.0299371,49.2565,0.0153628,40.4566,0.0215038,53.9225,0.0196445,51.7125,0.03428,60.0947,0.0290924,32.9372,0.0669762,50.784,0.0722129,36.0546,0.0697956,54.7008,0.0595782,46.0625,0.0318812,60.4355,0.0806645,34.2863,0.0238087,45.6213,0.039251,39.4336,0.0254233,50.9559,0.020252,52.1303,0.0209629,57.9556,0.0417766,30.3725,0.0191227,43.6857,0.037048,34.5288,0.0216236,47.4119,0.022862,51.1463,0.0151663,56.5743,0.0371588,25.894,0.0200346,42.0982,0.0378636,26.5241,0.0273122,43.6889,0.017117,31.4053,0.0352858,47.8918,0.0385267,28.097,0.0453953,40.4397,0.0385779,28.1302,0.060858,41.3687,0.023224,43.5045,0.0397521,50.9787,0.0408589,27.871,0.0209997,48.8494,0.0391647,28.5561,0.0286135,50.5507,0.0219833,33.1803,0.0403317,53.6833,0.0401588,30.8342,0.00680922,49.5374,0.0365939,34.3543,0.0128379,52.8129,0.0454109,44.3464,0.0108697,57.5804,0.0428108,30.8566,0.0128258,49.6223,0.0468592,31.3078,0.0307043,51.4787,0.03182,40.8129,0.0251354,56.9335,0.0542728
23-Jan-2018 16:21:02,25.5888,1.92613,35.7562,1.0903,24.5586,0.873817,46.5066,0.664192,24.5575,0.810627,44.3087,0.618478,24.2188,1.93636,33.9543,1.10952,34.2848,0.0288768,49.2157,0.0177103,37.1681,0.0323542,51.7093,0.0207202,48.912,0.0279591,56.999,0.0379869,35.241,0.0241224,49.1196,0.0210362,40.4102,0.0174705,53.9486,0.0227708,52.0728,0.0313768,60.4846,0.0261469,32.8564,0.0651068,50.6451,0.0721113,35.9661,0.0696519,54.5942,0.0596317,46.6038,0.0346363,60.7651,0.0808,34.4304,0.023475,45.5615,0.0396101,39.3802,0.0243217,51.0456,0.0196584,52.0944,0.023998,57.9881,0.0413427,30.6007,0.0186168,44.058,0.0380022,34.5556,0.0216912,47.5735,0.0225372,51.0242,0.0174225,56.4157,0.0382037,25.7346,0.0203343,42.0515,0.0378246,26.5012,0.0276085,43.4287,0.0208796,31.3262,0.0346446,47.6438,0.0375722,27.8847,0.0467373,40.395,0.0397511,28.0416,0.0619829,41.2483,0.0245402,43.5527,0.0389144,50.779,0.0406508,27.8739,0.0207128,48.6643,0.0400504,28.5419,0.0287146,50.4226,0.0238348,33.4713,0.0384298,53.9319,0.0388898,30.831,0.00635386,49.3871,0.0406089,34.5335,0.011056,52.901,0.0442009,43.5738,0.00948039,57.2073,0.0421857,30.7285,0.016911,49.5243,0.0471788,30.9539,0.0307004,51.3626,0.0318349,40.2924,0.0147772,56.6652,0.0542843
23-Jan-2018 16:22:02,25.5864,1.93036,35.7018,1.08915,24.5145,0.880866,46.2995,0.666036,24.5919,0.795381,44.0827,0.603907,24.2314,1.9246,34.1506,1.1029,34.4318,0.0289282,49.2495,0.018984,37.0805,0.0321844,51.5772,0.0212865,48.7172,0.0293121,56.8351,0.0398175,34.6103,0.0278172,48.7674,0.0156865,40.2591,0.0219773,53.8783,0.0214014,51.3413,0.0338127,59.7223,0.0324355,32.7493,0.0665871,50.6322,0.0723222,36.0636,0.0693201,54.6684,0.0597257,46.759,0.0408332,60.9261,0.0807498,34.1494,0.0233576,45.386,0.0395297,39.1744,0.0249634,50.8697,0.0196607,51.8091,0.0179726,57.7392,0.0407664,30.3826,0.0187773,43.8836,0.0375914,34.2643,0.0217003,47.2323,0.0234158,50.4329,0.0152581,56.1019,0.0370754,25.8153,0.0202191,42.0962,0.0387013,26.5403,0.0273396,43.7564,0.0173102,31.4693,0.0337585,47.8547,0.0368106,28.0978,0.0448898,40.4291,0.0379461,28.0917,0.0608675,41.2573,0.0237253,43.3373,0.0412232,50.8028,0.0392767,27.8525,0.0208587,48.4243,0.0369359,28.4422,0.0292158,50.3917,0.0225624,33.3964,0.0378544,53.8161,0.0401927,30.7261,0.00677036,49.2588,0.0366682,33.8952,0.0135623,52.3184,0.0478723,42.4591,0.00994619,56.7899,0.0421522,30.8664,0.0170025,49.5893,0.0460358,31.5966,0.0310536,51.7061,0.0318107,40.3288,0.0188928,56.668,0.0538598
23-Jan-2018 16:23:02,25.5789,1.92755,35.6013,1.08574,24.5827,0.891017,46.4014,0.674352,24.6059,0.803014,44.6411,0.609503,24.2524,1.92031,34.3717,1.10539,34.1778,0.0289694,48.9438,0.0151083,36.9754,0.0321393,51.5077,0.0204298,49.4194,0.0278311,57.0106,0.0382667,34.9837,0.0285305,49.2784,0.0210622,40.413,0.0188519,54.0274,0.0243625,52.1868,0.0310498,60.4227,0.028355,32.9053,0.0659128,50.7081,0.0722,35.9489,0.0698636,54.6049,0.0593959,45.9391,0.0313637,60.4164,0.0801703,34.1651,0.0235504,45.4104,0.0393536,39.0941,0.0268999,50.7756,0.0201362,51.6969,0.0212672,57.7334,0.0421583,30.3684,0.0183878,43.7502,0.0378425,34.3409,0.0217586,47.3096,0.0230981,50.162,0.0154312,55.9302,0.0384166,25.8699,0.0201031,42.0756,0.0387847,26.5611,0.0272839,43.537,0.0192773,31.471,0.0352813,47.6621,0.0376744,28.0877,0.0452963,40.4509,0.0386705,28.1559,0.0607097,41.3027,0.024127,43.5979,0.0396311,50.885,0.0416262,27.7735,0.021125,48.7659,0.0401652,28.4893,0.0288814,50.3891,0.0229396,33.1845,0.0386283,53.7076,0.0410524,30.8557,0.00587766,49.4886,0.035583,34.6139,0.0108824,52.8199,0.0457151,44.2234,0.0127712,57.5164,0.0427051,31.1613,0.0135889,49.8266,0.0468234,31.2586,0.0302953,51.5451,0.0319174,40.8847,0.019263,57.0434,0.054206
23-Jan-2018 16:24:02,25.5654,1.93511,35.6774,1.09265,24.6006,0.882679,46.4454,0.669438,24.5005,0.79589,44.362,0.602429,24.1984,1.91449,34.2697,1.1015,34.0378,0.0275598,49.1009,0.0192276,37.0383,0.0314455,51.5319,0.0211019,48.3705,0.0275782,56.5377,0.0389084,34.699,0.0299121,48.9998,0.0202176,40.4919,0.0225906,53.935,0.0248053,51.5501,0.0297892,59.9157,0.0312854,32.8684,0.0667083,50.7382,0.0720349,35.9888,0.0698774,54.6225,0.0594132,46.1946,0.0349016,60.503,0.0803254,34.2253,0.0225785,45.5036,0.039823,39.4543,0.0264594,51.1481,0.019949,52.3698,0.0241187,58.2053,0.042231,30.2982,0.0194812,43.7899,0.0379924,34.4263,0.0216972,47.2601,0.0226407,49.7091,0.0109463,55.8234,0.0399255,25.8508,0.019936,42.1254,0.0393849,26.5517,0.0272533,43.6359,0.0178751,31.4939,0.034527,47.864,0.0380235,28.0385,0.0454596,40.4593,0.0385623,28.1093,0.0607691,41.2673,0.02326,43.67,0.0401049,51.0297,0.040289,27.8582,0.0204846,48.6249,0.0389852,28.4573,0.0288647,50.318,0.0218498,33.2108,0.0390755,53.6917,0.0414112,30.9356,0.00742892,49.4318,0.0396582,34.0303,0.0128945,52.543,0.0478273,44.2548,0.0117231,57.4581,0.042343,31.0777,0.012707,49.6683,0.046847,31.2832,0.029702,51.4946,0.0319001,40.6631,0.025177,56.7253,0.0551369
23-Jan-2018 16:25:02,25.5257,1.93319,35.7864,1.09122,24.6728,0.869063,46.7014,0.659999,24.5635,0.793418,44.4986,0.601279,24.1975,1.90813,34.3808,1.09987,34.2275,0.0279164,49.0277,0.0168691,37.2192,0.0317379,51.5871,0.020591,49.2374,0.0274934,56.9942,0.0386897,34.5179,0.0250951,48.9318,0.0193308,39.6875,0.0239482,53.6232,0.0234222,51.7811,0.0320132,60.0794,0.0268316,32.6818,0.0667644,50.5209,0.0722532,35.9006,0.0699809,54.5219,0.0595409,46.3081,0.0313241,60.6296,0.0804991,34.3252,0.0217087,45.5713,0.0395174,39.6164,0.0252593,51.2108,0.0198837,52.6255,0.0222322,58.2864,0.0426292,30.3863,0.0201425,43.8483,0.0374974,34.5434,0.0216905,47.3338,0.0230005,50.5171,0.0142484,56.1629,0.0404455,25.8426,0.020017,42.0777,0.0388529,26.5387,0.0272011,43.6624,0.0181248,31.4456,0.0349169,47.8041,0.0413649,28.016,0.0455247,40.4233,0.0383817,28.1296,0.0610414,41.3036,0.0237742,43.8578,0.0379292,51.079,0.0431509,27.7451,0.020986,48.6266,0.0398513,28.458,0.0288282,50.3538,0.0230174,33.2748,0.0408509,53.6295,0.0399824,31.1639,0.0060623,49.6057,0.0391489,35.0194,0.0102362,53.1319,0.0467456,44.0495,0.00992431,57.5147,0.042412,31.2072,0.012102,49.7557,0.047273,31.3701,0.0283687,51.6019,0.0318908,41.0584,0.0268093,57.1234,0.0539728
23-Jan-2018 16:26:02,25.4733,1.92795,35.7494,1.08896,24.5953,0.874325,46.4703,0.663253,24.4741,0.812931,44.1064,0.613018,24.1769,1.91268,34.2661,1.10254,33.7217,0.0277243,48.7508,0.0147747,36.6867,0.0317462,51.3459,0.0210602,47.9075,0.0295154,56.3716,0.0386943,34.938,0.0321888,49.1952,0.024169,40.487,0.0233801,54.1289,0.01903,51.2499,0.0344378,59.8822,0.0285351,32.8614,0.0667573,50.7138,0.072258,35.9323,0.0694976,54.5466,0.059464,45.986,0.0297209,60.3481,0.0804983,34.2325,0.0237871,45.443,0.0393046,39.3769,0.0255835,51.0243,0.019655,52.2382,0.0281024,58.0442,0.0415852,30.4073,0.0186574,43.7896,0.0383881,34.4655,0.021505,47.4328,0.0227217,50.6112,0.0173029,56.1699,0.0385628,25.8371,0.0200101,42.0727,0.0380014,26.5126,0.0272215,43.4733,0.0205868,31.4595,0.0340981,47.5946,0.0354976,28.06,0.0452053,40.4851,0.0395976,28.1008,0.060892,41.317,0.0245274,43.4123,0.0400228,50.8188,0.0409061,27.7465,0.0210058,48.7005,0.0404967,28.4093,0.0288192,50.307,0.0236889,33.3114,0.0410438,53.7193,0.0396254,30.569,0.00657324,49.3533,0.0376622,33.6332,0.0131663,52.3477,0.0449617,43.0678,0.0106187,57.0165,0.0416021,30.9027,0.0145895,49.5903,0.0469418,31.2114,0.0294585,51.4658,0.0321223,41.136,0.024062,57.153,0.0545716
23-Jan-2018 16:27:02,25.4991,1.90688,35.7923,1.0895,24.5491,0.885083,46.3418,0.669789,24.4942,0.804319,43.9444,0.607827,24.1715,1.92202,34.1671,1.10362,33.7995,0.0275429,48.7927,0.0173446,36.8156,0.0314857,51.3149,0.020397,48.3757,0.0291335,56.5428,0.0382257,34.4871,0.0295612,48.97,0.0206394,40.2745,0.0186839,53.884,0.0220911,51.7236,0.0298431,60.1077,0.0291001,32.8969,0.0653637,50.6693,0.0720705,35.9691,0.0693387,54.5815,0.0595563,46.4405,0.0384929,60.7998,0.0804004,34.0948,0.0238085,45.3134,0.0396906,38.9599,0.0267646,50.6996,0.0201555,51.9216,0.020226,57.7067,0.0413717,30.298,0.0189709,43.8073,0.0385045,34.2591,0.0217304,47.1858,0.0232147,50.6374,0.0168926,56.2305,0.0384736,25.7557,0.0197729,41.9902,0.038627,26.4414,0.0273946,43.5892,0.0185468,31.4958,0.0338903,47.8642,0.0387897,27.864,0.046075,40.2848,0.0387146,28.0124,0.0618944,41.2114,0.0233451,43.7387,0.0391399,50.9901,0.0416887,27.8052,0.0207321,48.7458,0.0402831,28.5671,0.0284769,50.5222,0.0236732,33.5358,0.0390458,53.8523,0.0396663,30.5964,0.00633094,49.1588,0.0379122,33.9546,0.0127552,52.3725,0.0454111,43.3208,0.00946376,57.0133,0.0426194,31.0791,0.011638,49.7665,0.0466685,31.1988,0.0301478,51.4351,0.0320224,40.5884,0.0213969,56.7919,0.0546617
23-Jan-2018 16:28:02,25.4943,1.91093,35.8654,1.09044,24.5464,0.885454,46.4342,0.670447,24.5729,0.790468,44.4206,0.600834,24.1538,1.93384,34.1295,1.10364,34.0092,0.0279915,48.9394,0.0180272,37.0121,0.0314287,51.4653,0.0207155,48.7546,0.0273199,56.6874,0.0387339,34.3962,0.0257738,48.8977,0.0200287,40.8343,0.0176645,54.2119,0.0220058,52.0071,0.032288,60.2272,0.0312752,32.5771,0.0652729,50.3938,0.0720227,35.7857,0.0694719,54.4117,0.0593468,46.6814,0.0420909,60.8248,0.0805271,34.2274,0.0241112,45.4791,0.039566,39.169,0.0268697,50.8964,0.0198012,51.8329,0.0222769,57.7967,0.0409511,30.3736,0.0185659,43.7724,0.0379039,34.32,0.0218568,47.3457,0.023328,50.5701,0.013335,56.2771,0.0382906,25.7246,0.0198099,42.0438,0.0378778,26.4143,0.0273895,43.5633,0.0198243,31.3266,0.0346193,47.6784,0.036816,27.8187,0.0460795,40.2577,0.0385365,28.0224,0.0618448,41.2109,0.024889,43.4609,0.0384085,50.796,0.0406367,27.7179,0.020926,48.4594,0.0382404,28.5628,0.0283735,50.352,0.0227608,33.5745,0.0403107,53.9617,0.04077,30.7802,0.00668658,49.32,0.0374109,34.2617,0.0121398,52.629,0.0473597,44.1196,0.0106509,57.4315,0.0417522,30.9753,0.0118773,49.5685,0.0468311,30.8857,0.0299407,51.2501,0.0320475,41.0049,0.0255782,57.0499,0.0544752
23-Jan-2018 16:29:02,25.4958,1.91272,35.6332,1.08857,24.5595,0.885148,46.3684,0.671523,24.5504,0.7939,44.3214,0.603272,24.1415,1.95093,34.0033,1.09876,34.1718,0.0277511,49.1383,0.0163061,37.1084,0.0314516,51.6769,0.0206971,48.4526,0.0259239,56.5963,0.0389585,34.7382,0.0293947,48.9391,0.0220126,40.5954,0.0231893,53.8776,0.0230319,51.5017,0.0298155,59.9674,0.0268591,32.9409,0.0656131,50.7918,0.0722558,36.2362,0.068362,54.8457,0.0594216,45.876,0.0270865,60.3214,0.0802851,34.0866,0.0235494,45.367,0.0395925,39.2097,0.0248912,50.8981,0.0197272,51.9916,0.0235242,57.7955,0.0415558,30.2345,0.0194514,43.6333,0.0377638,34.2297,0.0218503,47.1618,0.0224365,50.1718,0.0155518,55.8948,0.0383234,25.7079,0.0201468,42.0676,0.0387497,26.3406,0.0275034,43.4593,0.0192034,31.1351,0.0351054,47.4755,0.0375454,27.9367,0.0450318,40.4048,0.0392162,27.9473,0.0613834,41.2084,0.0235936,43.0361,0.0383336,50.5742,0.0412724,27.7829,0.020923,48.6179,0.0400854,28.4894,0.0287982,50.3493,0.0219542,33.2269,0.0392019,53.6793,0.0393443,30.8728,0.0066947,49.371,0.0392898,34.1439,0.0123096,52.559,0.0464795,44.0846,0.0100492,57.3695,0.0419734,31.1608,0.0108937,49.7253,0.0476731,31.1579,0.0306524,51.4753,0.0316184,40.7547,0.0225568,56.9084,0.0546439
23-Jan-2018 16:30:02,25.4912,1.93018,35.5792,1.09026,24.5818,0.887564,46.5447,0.672579,24.5137,0.787182,44.5067,0.599202,24.1799,1.92229,34.2346,1.10336,34.3113,0.0282131,49.1653,0.0179899,37.2206,0.0316251,51.6051,0.0206241,49.1945,0.0265104,56.8514,0.0387228,34.6219,0.0285071,48.9453,0.0232881,40.3092,0.0171101,53.9097,0.0236783,51.8489,0.0345119,60.0668,0.0268786,32.8395,0.0665475,50.719,0.0722187,35.8699,0.0697236,54.5274,0.0594571,46.1843,0.0347779,60.497,0.0805162,34.2205,0.024084,45.5281,0.0394745,39.2891,0.0243998,51.0265,0.0195616,52.478,0.0233488,58.0903,0.0425554,30.3651,0.0189897,43.6951,0.0377873,34.3693,0.0217778,47.1123,0.0221071,50.193,0.0153445,55.9806,0.0394546,25.8041,0.02002,42.0412,0.0379639,26.478,0.0274043,43.5793,0.0171631,31.5411,0.0342315,47.9159,0.038199,27.9545,0.0458234,40.297,0.038245,28.0759,0.0614114,41.1926,0.0225531,43.7325,0.0378719,51.0777,0.0422547,27.7741,0.0207203,48.538,0.0397382,28.4418,0.0287834,50.2156,0.0215928,33.1873,0.0391703,53.6895,0.0423606,30.7971,0.00708236,49.3489,0.0394926,34.2932,0.0121769,52.5065,0.048763,44.5271,0.0107773,57.6071,0.0428989,30.8567,0.0139153,49.5431,0.0480657,31.048,0.0314614,51.3397,0.0317199,40.2297,0.023209,56.5309,0.0543239
