time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
23-Jan-2018 16:31:02,25.4713,1.9292,35.655,1.09046,24.557,0.885483,46.4946,0.673437,24.3892,0.79861,44.1066,0.606881,24.179,1.92212,33.9905,1.10863,33.9682,0.0287788,48.8649,0.0161163,36.7177,0.0319496,51.3488,0.0206049,48.307,0.0284361,56.4786,0.0387209,34.8138,0.0310444,48.8979,0.0238656,40.5982,0.0207664,53.9167,0.0222264,51.581,0.032833,59.9875,0.0296595,32.8559,0.0660708,50.713,0.0724152,35.8284,0.0701505,54.4831,0.059662,45.7942,0.0301145,60.2746,0.0805177,34.2018,0.0247495,45.3403,0.039151,39.1541,0.0261202,50.8041,0.0193659,51.8914,0.0248504,57.776,0.0420487,30.3729,0.0182422,43.8016,0.0382636,34.3514,0.0215499,47.3183,0.0225001,50.4763,0.0180857,56.071,0.0389933,25.6967,0.0201454,42.0266,0.0380112,26.452,0.0276423,43.3932,0.0228411,31.4663,0.0333197,47.6333,0.0373091,27.8132,0.0466109,40.4049,0.0401484,28.1659,0.0632339,41.4641,0.0244021,44.3288,0.036116,51.4884,0.0422371,27.7336,0.0208724,48.5682,0.0400404,28.3977,0.0288312,50.2761,0.0226033,33.3028,0.0399019,53.6576,0.0412406,30.6006,0.00578996,49.0458,0.0407268,33.5664,0.0135487,52.1873,0.0467001,43.0017,0.0101869,56.8686,0.0424021,30.5671,0.0166939,49.4263,0.0476586,31.1013,0.0306373,51.394,0.0321472,40.4257,0.0219465,56.7883,0.0548758
23-Jan-2018 16:32:02,25.4697,1.92864,35.4644,1.08937,24.4912,0.863984,46.4326,0.659159,24.3776,0.797028,43.9578,0.604163,24.1517,1.93717,34.091,1.10633,33.5862,0.0271795,48.7409,0.0186801,36.6334,0.0320166,51.2281,0.0209705,47.0883,0.0301688,55.9751,0.0382227,34.3348,0.0296886,48.8795,0.0169671,40.5974,0.0183572,53.835,0.0199954,51.1899,0.0314259,59.6046,0.0316791,32.7412,0.0659227,50.5929,0.0719988,35.6813,0.0700229,54.3375,0.0594554,46.2734,0.0394723,60.4669,0.0804717,34.1079,0.0228802,45.3834,0.0396406,39.2752,0.0253706,50.9384,0.0197857,51.8773,0.0263966,57.7736,0.0412111,30.3225,0.018598,43.5167,0.0375096,34.3236,0.0216165,47.3103,0.0229218,50.5519,0.019474,56.1002,0.0379916,25.6979,0.0200786,42.0667,0.038169,26.398,0.0274198,43.5622,0.0178067,31.2037,0.0349524,47.5933,0.0381639,27.8722,0.0457174,40.2773,0.0386619,27.9233,0.0612758,41.1268,0.023869,43.1252,0.0414273,50.6099,0.0398759,27.7199,0.0208788,48.5165,0.0394029,28.3414,0.0289679,50.2308,0.0221527,33.2322,0.0378921,53.7121,0.0419088,30.5482,0.00539686,49.0454,0.0377011,33.3598,0.0144166,51.9876,0.0470346,42.8937,0.00916674,56.7768,0.0414463,31.0805,0.0129362,49.635,0.0475201,31.2819,0.0301014,51.4526,0.0317437,39.8638,0.0220347,56.3429,0.0549617
23-Jan-2018 16:33:02,25.4687,1.92953,35.3204,1.09365,24.5538,0.865317,46.6535,0.660806,24.4177,0.789314,44.0362,0.597861,24.1544,1.94402,33.9217,1.1085,34.0599,0.0278454,49.0758,0.015288,37.1279,0.0320008,51.7441,0.0203239,48.0672,0.0279306,56.6163,0.0383632,35.0295,0.0323784,49.1236,0.0190961,40.649,0.023843,53.9508,0.0236457,51.4441,0.0338138,60.1989,0.0274762,32.8242,0.0661085,50.6726,0.0722061,35.9046,0.0695317,54.5592,0.0593994,45.9053,0.0365015,60.3857,0.0802884,34.1366,0.021688,45.402,0.0395055,39.5445,0.0251325,51.1505,0.0196496,52.531,0.0243941,58.2104,0.0424164,30.3453,0.0193691,43.7605,0.0377316,34.5238,0.0216136,47.3782,0.022034,50.4924,0.0131221,56.1542,0.0366386,25.647,0.020322,41.8613,0.0393081,26.3667,0.0276739,43.5995,0.0170451,31.2573,0.0344415,47.7638,0.0378795,27.8114,0.0463294,40.3177,0.0389052,27.9774,0.0624195,41.2597,0.0228742,43.7233,0.0374705,51.0556,0.0412556,27.6318,0.0214078,48.5671,0.0398088,28.3412,0.02913,50.2894,0.0219089,33.236,0.0379466,53.6295,0.0399278,30.5606,0.00809586,49.4092,0.037491,33.8442,0.0128491,52.4506,0.0483988,43.6247,0.00961447,57.2196,0.0446794,30.831,0.0191591,49.6116,0.047148,30.7499,0.0307135,51.073,0.0317071,39.4953,0.0239676,56.1636,0.0547276
23-Jan-2018 16:34:02,25.4803,1.93412,35.6526,1.08957,24.432,0.882145,46.264,0.667601,24.3768,0.794016,44.094,0.601983,24.1001,1.91258,34.2761,1.09966,33.9254,0.0282943,48.839,0.0167,36.6949,0.0316397,51.263,0.0204052,48.0837,0.0291139,56.403,0.0384279,34.383,0.0288306,48.5002,0.0149568,39.8949,0.0242599,53.8606,0.0230222,51.2303,0.033027,59.9352,0.0277121,32.6057,0.0653131,50.4363,0.0722757,35.7944,0.0692978,54.4136,0.0594016,46.2249,0.0354472,60.4764,0.0804541,34.0243,0.0233721,45.2904,0.0391127,39.271,0.0261284,50.8978,0.0197716,52.071,0.0238382,57.9005,0.0416116,30.1738,0.0191757,43.7346,0.0380071,34.2528,0.0215869,47.0967,0.0224761,49.2673,0.010504,55.4083,0.0376427,25.7133,0.0199539,42.0175,0.0376097,26.4342,0.0270345,43.4687,0.0188141,31.372,0.0355292,47.6602,0.0374079,27.9325,0.0449748,40.4022,0.0387685,28.0044,0.0606974,41.3078,0.0233532,43.4259,0.0385795,50.8487,0.0401548,27.7348,0.0205434,48.3276,0.0388274,28.4061,0.0288606,50.2274,0.0235567,33.1683,0.0406309,53.6025,0.0417933,30.6571,0.00697869,49.2855,0.0382701,33.8481,0.0126278,52.3718,0.0487822,43.0842,0.00844098,56.9577,0.0430617,31.1989,0.0130573,49.7202,0.0468452,31.1707,0.0283655,51.4321,0.0317643,40.7491,0.0295281,56.9724,0.0544399
23-Jan-2018 16:35:02,25.3703,1.91774,35.5781,1.08888,24.437,0.868173,46.4042,0.656889,24.3218,0.808105,43.9333,0.608459,24.0428,1.90762,34.097,1.10247,33.6288,0.0281611,48.677,0.0162017,36.5642,0.0315296,51.265,0.0206128,48.1883,0.0308131,56.5009,0.0388394,34.5927,0.0299797,48.9108,0.0195597,40.4211,0.0202289,53.8347,0.0232738,51.4074,0.0327446,59.9428,0.0295052,32.7645,0.0658496,50.5838,0.0724387,36.1006,0.0683199,54.6639,0.0596412,45.9858,0.0342729,60.3801,0.0808028,34.0137,0.0225449,45.2155,0.0389024,39.2902,0.0250281,50.8158,0.0195894,52.4747,0.0282436,57.9469,0.0421248,30.1486,0.0193418,43.5185,0.0373042,34.2572,0.0216161,47.1389,0.0226198,50.253,0.0143616,55.9646,0.037546,25.672,0.0192927,41.8703,0.0376744,26.3623,0.0271746,43.334,0.0194584,31.4209,0.0338311,47.6109,0.0379574,27.6731,0.0466407,40.1405,0.0391888,27.9802,0.0617224,41.1795,0.0229561,44.0999,0.0390694,51.1676,0.0416206,27.6353,0.0210149,48.4513,0.0392999,28.3626,0.0288788,50.2171,0.0227791,33.306,0.0398772,53.6555,0.0396407,30.3268,0.00663385,48.9875,0.038393,33.5999,0.0133163,52.1808,0.0462652,42.8314,0.00965982,56.8021,0.0428056,30.9786,0.0122098,49.5223,0.0467054,30.9103,0.0304854,51.15,0.0319116,40.0903,0.023404,56.4702,0.0545961
23-Jan-2018 16:36:02,25.3776,1.92414,35.4584,1.0851,24.3929,0.8682,46.5608,0.65845,24.3455,0.792207,44.1858,0.599862,24.0379,1.92252,34.2554,1.10412,33.676,0.0275569,48.7502,0.0165832,36.6891,0.0313973,51.2865,0.0209023,48.1364,0.0279008,56.4119,0.0382557,34.4759,0.0293984,48.9416,0.0171992,40.6869,0.0203917,54.259,0.0240263,51.7552,0.034205,60.3568,0.028414,32.553,0.0660827,50.3561,0.0721575,35.8613,0.0691635,54.4322,0.0595955,46.1079,0.031673,60.4059,0.0806113,34.0586,0.0236794,45.3481,0.0387266,39.1461,0.0266308,50.8987,0.0196262,51.8174,0.0232065,57.8718,0.0419153,30.2448,0.0187307,43.7009,0.038516,34.3931,0.0215266,47.3085,0.0229315,51.3369,0.018564,56.5678,0.0373283,25.6371,0.0199225,41.9121,0.0379309,26.3376,0.027158,43.4444,0.0197801,31.3141,0.0350573,47.5723,0.0359218,27.8248,0.0453211,40.258,0.0396412,27.8842,0.0610712,41.0947,0.0243497,43.2724,0.0405612,50.6756,0.040929,27.6908,0.0204678,48.5423,0.0388881,28.3418,0.0286959,50.2287,0.0229828,33.0467,0.0396853,53.5214,0.0408191,30.5142,0.00678988,49.2632,0.0377357,34.1689,0.0116502,52.6076,0.0472946,43.2668,0.0101249,57.0684,0.0429568,30.8835,0.012715,49.5208,0.0465055,30.8427,0.0296132,51.1624,0.0318573,40.912,0.0263948,56.9672,0.0544687
23-Jan-2018 16:37:02,25.3622,1.92668,35.443,1.08831,24.3659,0.868651,46.4198,0.66096,24.3413,0.787736,44.4511,0.599238,24.0205,1.92665,34.1536,1.1075,33.8552,0.027726,48.7877,0.0167219,36.8934,0.0320962,51.4282,0.0205003,48.4771,0.0283881,56.6645,0.0381332,34.4852,0.0281159,48.998,0.0227956,40.3864,0.020966,54.0941,0.0246787,51.9098,0.0341129,60.3685,0.0271621,32.3953,0.0658443,50.1995,0.0721839,35.5908,0.0695169,54.22,0.0596169,46.2673,0.0379259,60.5311,0.0804019,34.0454,0.0231905,45.2888,0.0395026,39.1406,0.0257973,50.8511,0.019667,51.7811,0.0224089,57.7004,0.0416823,30.1693,0.0188647,43.5471,0.0379733,34.3459,0.0214159,47.2275,0.0224762,50.274,0.015429,55.9421,0.0388666,25.6007,0.0199852,41.9489,0.0376603,26.3181,0.027284,43.386,0.0205651,31.285,0.0343698,47.4977,0.038751,27.8258,0.04522,40.2792,0.0387498,27.8765,0.0608111,41.0832,0.0242881,43.09,0.0383778,50.587,0.0412,27.5443,0.0210476,48.4504,0.039661,28.2713,0.0288558,50.1227,0.0239689,33.1105,0.037874,53.5282,0.0400766,30.5164,0.00674072,49.2436,0.0374848,34.3735,0.011623,52.689,0.0465718,43.9376,0.0114246,57.3635,0.0422247,30.7511,0.0130611,49.4831,0.047117,30.8138,0.0298412,51.1975,0.0319538,40.3843,0.021634,56.691,0.0543613
23-Jan-2018 16:38:02,25.3542,1.93126,35.3977,1.08994,24.3338,0.875628,46.3139,0.666409,24.2626,0.801923,43.9973,0.608892,24.0204,1.92952,33.8725,1.10418,33.6115,0.0284814,48.6463,0.0160705,36.5147,0.0316946,51.1244,0.0209071,48.0077,0.0289299,56.2999,0.0386575,34.3962,0.0299667,48.7645,0.0181303,40.3,0.0200987,53.7607,0.0241287,51.5419,0.0320664,59.988,0.0297498,32.5981,0.0655029,50.444,0.0718229,35.7862,0.0690071,54.4243,0.0591437,45.6969,0.0348711,60.0522,0.0803358,33.9531,0.0234346,45.1623,0.0396289,39.1096,0.0261913,50.6829,0.0199035,51.3088,0.019269,57.494,0.0417221,30.1953,0.0185052,43.493,0.0379494,34.2279,0.0214937,47.0873,0.0229505,50.15,0.0147816,55.8224,0.037747,25.5463,0.02018,41.8377,0.0384866,26.2737,0.0274057,43.5287,0.0176242,31.0693,0.0347571,47.6142,0.0406783,27.7251,0.0461822,40.109,0.0380892,27.8427,0.0612724,41.0107,0.0242687,43.6872,0.0387144,50.8608,0.0407317,27.5944,0.0208791,48.2627,0.0387548,28.2215,0.0289173,50.0958,0.022094,33.0265,0.0397154,53.4775,0.0408231,30.3433,0.00623735,49.0137,0.0400613,33.621,0.0126813,52.2048,0.0456523,42.9425,0.00909467,56.7688,0.0429815,30.6826,0.0151355,49.3857,0.0467478,30.7604,0.0307567,51.0784,0.0315928,39.6614,0.0264276,56.2163,0.0549285
23-Jan-2018 16:39:02,25.3581,1.93317,35.4721,1.09064,24.3762,0.867366,46.3662,0.659677,24.2175,0.805438,43.9998,0.609983,23.9843,1.925,34.0033,1.09834,33.6294,0.0283208,48.6627,0.016004,36.5718,0.0316233,51.2078,0.0206438,48.7962,0.0283706,56.6336,0.0382231,34.4309,0.0289767,48.7529,0.0165309,40.3522,0.0172664,53.9765,0.0235969,51.4379,0.0325502,60.0035,0.0289595,32.6671,0.0654726,50.4807,0.0720674,35.5963,0.0704525,54.2862,0.0592928,45.5292,0.0340028,59.9884,0.0803423,34.001,0.0226862,45.2905,0.0391788,39.2184,0.0262694,50.8019,0.0201012,51.8343,0.0263999,57.7257,0.0421918,30.1272,0.0194207,43.6095,0.0374776,34.3389,0.0214886,47.234,0.0234146,50.469,0.0169516,56.0771,0.037481,25.5741,0.0199839,41.8781,0.0380106,26.2927,0.0272014,43.5663,0.0186005,31.089,0.0352976,47.6562,0.0413262,27.7816,0.0453707,40.2672,0.0389066,27.8729,0.0610413,41.1672,0.0231663,43.3794,0.0383424,50.7949,0.0416026,27.7117,0.0202582,48.4116,0.0391761,28.2502,0.0286652,50.1605,0.0225697,32.9701,0.0405678,53.4819,0.0410962,30.2885,0.00636869,49.1181,0.037557,34.0425,0.0127092,52.4387,0.0470754,43.3621,0.0100377,57.1392,0.0428816,30.7553,0.0131192,49.4586,0.0466069,30.8929,0.0306491,51.1738,0.031757,40.5772,0.0185314,56.7363,0.0552618
23-Jan-2018 16:40:02,25.3719,1.91795,35.3911,1.08776,24.3548,0.869512,46.4855,0.660064,24.4084,0.791684,44.3387,0.599587,23.9822,1.90732,33.995,1.10944,33.6264,0.0282043,48.754,0.0162087,36.6805,0.0317044,51.3869,0.0206303,48.3654,0.029157,56.6209,0.0388364,34.4626,0.0275629,48.8844,0.018533,41.1547,0.0144118,54.2842,0.0226857,51.509,0.0313133,60.1251,0.0297683,32.8247,0.064262,50.6531,0.0723572,35.971,0.0682383,54.5764,0.0595707,45.9813,0.0372524,60.3261,0.0805897,34.0021,0.0235285,45.2443,0.0389427,38.7717,0.0281092,50.5905,0.0197001,51.2835,0.0207084,57.4084,0.0417665,30.3363,0.017767,43.6116,0.0377475,34.2988,0.0214811,47.2438,0.0228776,50.6195,0.0188711,56.1592,0.0382611,25.5645,0.0195526,41.9681,0.0377566,26.3335,0.0271682,43.5612,0.0186413,31.3822,0.0336154,47.7497,0.0373638,27.6766,0.0463184,40.1447,0.0390863,27.9891,0.0616363,41.197,0.0236393,43.9815,0.0386962,51.0988,0.04047,27.9458,0.0185682,48.5133,0.0394532,28.3164,0.0288529,50.1997,0.0227916,33.1837,0.0377887,53.6026,0.0416993,30.3567,0.007255,49.0625,0.0389132,33.3191,0.0136865,52.1653,0.0467776,43.3017,0.00898315,57.1435,0.0429297,30.7773,0.01207,49.4039,0.0471081,30.8255,0.0306606,51.1004,0.031766,39.6736,0.0242565,56.2658,0.0542981
23-Jan-2018 16:41:02,25.4735,1.93522,35.4814,1.09273,24.4588,0.859249,46.5965,0.654412,24.357,0.801982,44.1034,0.61107,24.1216,1.93696,33.9414,1.10897,34.0762,0.0287139,49.0549,0.0176113,37.0127,0.0323019,51.5173,0.020983,48.5486,0.0287922,56.6473,0.0383365,34.3618,0.0245211,48.9999,0.0211352,39.9068,0.0201386,53.6314,0.0222588,51.5281,0.0293852,60.0397,0.0316813,32.7373,0.0654986,50.5583,0.0720817,35.7003,0.0702362,54.3468,0.059497,45.875,0.0350584,60.2438,0.0805484,34.176,0.0219761,45.4841,0.0394498,39.5237,0.0236791,51.0066,0.0203235,52.6131,0.0241352,58.1508,0.0422207,30.403,0.0190835,43.7447,0.0375711,34.4677,0.0214958,47.3298,0.0226844,50.8683,0.0119152,56.6057,0.0387692,25.6428,0.0200391,41.9897,0.0377213,26.3913,0.0275507,43.6032,0.0177022,31.243,0.0347752,47.8329,0.0408265,27.7723,0.0463609,40.2278,0.0387828,27.9799,0.0619676,41.2424,0.0227642,43.5006,0.0372007,50.9433,0.0420932,27.7932,0.0211491,48.5328,0.0387415,28.3467,0.0289471,50.2444,0.0218497,33.1635,0.0390893,53.58,0.041877,30.7464,0.00593269,49.4971,0.0383608,34.0332,0.0125638,52.6604,0.0453286,43.1073,0.0106625,57.113,0.0422813,30.7151,0.0159658,49.4421,0.0470131,30.9406,0.0304515,51.1821,0.0318796,39.7956,0.0224063,56.2416,0.0545823
23-Jan-2018 16:42:02,25.4527,1.93199,35.7797,1.09018,24.4602,0.869682,46.5146,0.659219,24.4453,0.806485,44.1636,0.610156,24.1275,1.88706,34.4451,1.09883,33.7298,0.0280477,48.7368,0.0194606,36.6576,0.0322757,51.2441,0.0209908,47.9054,0.0290029,56.3129,0.0382407,34.3956,0.0295637,48.779,0.0233324,40.8223,0.0128589,54.0422,0.0237597,51.5894,0.0275231,59.8556,0.0308186,32.6569,0.0652273,50.4331,0.0720815,35.5995,0.0704878,54.2107,0.0596285,46.2593,0.035828,60.5273,0.0805091,34.1723,0.0244788,45.4394,0.0397347,39.1271,0.0252554,50.8132,0.0200923,51.6961,0.0197211,57.7404,0.0414886,30.3678,0.0180701,43.6743,0.0379405,34.4301,0.0214068,47.3256,0.0229685,50.7524,0.0178207,56.2878,0.0397576,25.8175,0.0196672,42.1184,0.0385302,26.5406,0.0268074,43.6927,0.0186465,31.5357,0.0352302,47.8791,0.0405158,27.9726,0.0450097,40.4555,0.0389422,28.1541,0.0605539,41.3764,0.0238319,43.9391,0.0380709,51.0817,0.0406173,27.6508,0.0205605,48.3733,0.0408988,28.3866,0.028674,50.1757,0.0234803,33.239,0.0406177,53.6568,0.0415598,30.6853,0.0047784,49.0749,0.0395561,33.3235,0.013568,51.9755,0.0465919,43.4922,0.0114212,57.0164,0.040867,31.1398,0.011024,49.6634,0.0480711,31.0732,0.0284054,51.3504,0.0319325,41.0229,0.0262697,56.9793,0.0552313
23-Jan-2018 16:43:02,25.4459,1.9426,35.5328,1.08853,24.4053,0.886854,46.3215,0.67035,24.4623,0.796598,44.1476,0.602881,24.1262,1.89446,34.3495,1.09941,33.6882,0.0270017,48.8264,0.0179499,36.9057,0.0316648,51.4712,0.0201472,48.2125,0.0264796,56.4289,0.0386729,34.7167,0.0311627,49.0816,0.0228206,40.3529,0.0218165,53.6476,0.0229578,51.5042,0.0316279,59.9923,0.0306138,32.5979,0.0669312,50.4365,0.0721443,36.0234,0.0689343,54.6361,0.059576,45.7759,0.0314497,60.1717,0.0803524,34.0862,0.0244506,45.2955,0.040036,39.1521,0.0244381,50.7455,0.0197711,51.7654,0.0216081,57.7281,0.0416154,30.1992,0.0185512,43.6178,0.0378399,34.1016,0.0218369,47.1393,0.022775,50.2183,0.0149379,55.9148,0.0381057,25.8007,0.0196563,42.0974,0.0382295,26.5486,0.0269368,43.6071,0.0202453,31.6153,0.0344549,47.8251,0.0373959,27.9505,0.0453931,40.3739,0.0388924,28.1515,0.060977,41.3631,0.024189,44.2296,0.0377628,51.2311,0.0412219,27.6957,0.0208886,48.6775,0.0395737,28.3381,0.0289093,50.2047,0.0236728,33.0418,0.0401419,53.4843,0.0403498,30.9066,0.0053695,49.4318,0.0371228,34.047,0.0118112,52.608,0.046078,43.3881,0.0101412,57.1008,0.0434139,30.9034,0.012191,49.6342,0.0472622,31.0254,0.0293873,51.3415,0.031936,40.8384,0.0247411,56.9433,0.0546509
23-Jan-2018 16:44:02,25.5425,1.9463,35.7331,1.09102,24.4504,0.888743,46.2266,0.673594,24.476,0.797563,44.2991,0.605196,24.1324,1.88329,34.3963,1.09958,33.8321,0.0281368,48.7549,0.0165662,36.8793,0.0314711,51.3475,0.0209065,48.5138,0.0286479,56.562,0.0392312,34.8828,0.0291142,48.9893,0.0190787,40.2489,0.0205296,53.7394,0.0226815,51.4988,0.0345037,59.9873,0.0301595,32.7663,0.0671997,50.5962,0.0724019,35.9125,0.0701998,54.5283,0.0597386,46.0756,0.0301793,60.3966,0.0808362,34.095,0.0236595,45.3419,0.0397634,39.0262,0.0250798,50.7076,0.0201161,51.1933,0.0246133,57.4806,0.0410613,30.2819,0.0184256,43.621,0.0381476,34.237,0.0214939,47.1918,0.0224409,49.6496,0.0140522,55.6743,0.0388987,25.9001,0.0194182,42.1883,0.0381019,26.5866,0.0269031,43.7696,0.0183641,31.6828,0.0336944,47.9527,0.0377202,28.0144,0.0451115,40.4461,0.0387731,28.1624,0.0604208,41.35,0.0245923,44.3011,0.0387585,51.3009,0.0397736,27.7362,0.0211794,48.5645,0.0394855,28.4304,0.0288959,50.3444,0.0228208,33.1932,0.0405794,53.6269,0.0407062,30.5763,0.00680166,49.259,0.0383529,34.2006,0.0121001,52.5946,0.0459998,44.0341,0.0107663,57.3784,0.0421407,30.9922,0.0146654,49.6573,0.0470236,31.1823,0.0292198,51.3795,0.0317288,40.7192,0.0217482,56.8713,0.054181
23-Jan-2018 16:45:02,25.5797,1.92484,35.69,1.08689,24.5709,0.892091,46.2694,0.673818,24.5646,0.800351,44.2841,0.608294,24.2611,1.91057,34.2849,1.09984,33.9951,0.0280398,48.9571,0.0151085,37.0341,0.0321894,51.588,0.0210453,48.7183,0.0278776,56.7578,0.0384138,34.7447,0.0290471,48.9661,0.0186489,40.2607,0.0186337,53.7541,0.0189163,51.8693,0.0328113,59.9787,0.029048,32.9583,0.0668539,50.8062,0.0721789,35.9956,0.0699604,54.6429,0.0594194,45.8375,0.0307676,60.1985,0.08057,34.101,0.0237505,45.4406,0.0388381,39.2985,0.0247537,50.9035,0.0197507,51.9945,0.0228538,57.8559,0.0423081,30.317,0.0186069,43.6629,0.037172,34.3179,0.0215994,47.1937,0.0229858,49.9627,0.0138981,55.7896,0.0376258,25.8992,0.0199077,42.3232,0.0366297,26.5616,0.0272467,43.7427,0.0174725,31.4951,0.0344075,47.8197,0.0364598,28.0922,0.0451319,40.5341,0.0390037,28.1936,0.0612729,41.4041,0.0229384,43.7974,0.0380705,51.0477,0.0413907,27.8511,0.0210097,48.7291,0.0396513,28.5115,0.0286761,50.3962,0.0226741,33.1152,0.0398105,53.6491,0.0413048,30.7204,0.00652479,49.405,0.0383701,33.8668,0.0129515,52.467,0.0455067,43.2033,0.0102034,57.0973,0.0418301,31.0008,0.0149489,49.6396,0.0473658,31.357,0.0303627,51.5392,0.0317929,40.9862,0.0241935,56.9985,0.054643
23-Jan-2018 16:46:02,25.5818,1.92489,35.8118,1.09405,24.6677,0.883601,46.808,0.670821,24.6509,0.790461,44.5765,0.59868,24.2547,1.91162,34.1771,1.10427,34.2392,0.0279862,49.1561,0.0173523,37.1803,0.0317466,51.7173,0.020684,49.1772,0.0288218,57.0832,0.0386833,34.6474,0.0284433,49.081,0.0165625,40.4262,0.0234488,54.2228,0.0225112,52.4813,0.030888,60.8171,0.0282661,33.0683,0.0662605,50.9443,0.0722305,36.3667,0.0677914,54.9693,0.0594636,46.2422,0.0331158,60.6576,0.0804964,34.4294,0.0239055,45.5795,0.0393006,39.5215,0.0248669,51.1656,0.0200887,52.4267,0.0256648,58.2683,0.0419853,30.427,0.0190968,43.8523,0.0376228,34.5749,0.0216908,47.4861,0.0225206,51.3946,0.0188167,56.67,0.0371015,25.8816,0.0198022,42.1081,0.0384713,26.5744,0.0275572,43.7458,0.018511,31.7225,0.0323585,48.143,0.0391808,27.9686,0.0467763,40.3733,0.0393622,28.2759,0.062291,41.4369,0.0233162,44.6046,0.0398576,51.6865,0.0406846,27.892,0.0209158,48.651,0.0395723,28.5798,0.0288329,50.4549,0.0228998,33.5879,0.0396318,53.937,0.0393777,31.0287,0.00692331,49.7376,0.0376843,34.4054,0.0119663,52.906,0.0465692,43.9569,0.0105784,57.5281,0.0430127,30.8512,0.0138128,49.5841,0.0471125,31.211,0.0315513,51.5246,0.0318597,40.2063,0.0176611,56.7685,0.0543172
23-Jan-2018 16:47:02,25.5838,1.92426,35.8678,1.09086,24.7113,0.869087,46.6539,0.660665,24.5792,0.804727,44.2802,0.608368,24.1631,1.90311,34.3573,1.10189,34.0384,0.0282602,48.9077,0.0163851,36.9162,0.031538,51.4683,0.0209101,48.5009,0.0286161,56.6199,0.0381297,34.8134,0.0266313,49.052,0.0197757,40.4957,0.0202227,54.3068,0.0228248,51.6742,0.0310942,60.2027,0.0267237,32.9063,0.0663717,50.7463,0.0719732,35.9625,0.0695758,54.6147,0.059419,46.3351,0.0332156,60.5489,0.080413,34.3332,0.0227127,45.4873,0.0393842,39.4347,0.0251782,51.0072,0.020063,52.3263,0.0208958,58.034,0.041152,30.4921,0.0193295,43.9535,0.0380076,34.5934,0.0216762,47.4564,0.0227624,50.3257,0.0136385,56.1131,0.0380764,25.7789,0.0198724,42.0719,0.037707,26.5125,0.0273088,43.5891,0.0195135,31.5688,0.0337708,47.8516,0.0395479,27.9442,0.0458549,40.3428,0.038889,28.1275,0.0609273,41.2731,0.0240642,44.4388,0.0390953,51.3401,0.0421546,27.8812,0.0205772,48.7238,0.0394747,28.4783,0.0287915,50.2626,0.0226351,33.4088,0.0395515,53.8295,0.0403573,30.7,0.00713922,49.3673,0.0384296,34.4326,0.0114449,52.7676,0.0469512,43.7449,0.0101322,57.3388,0.0426096,31.0074,0.0155396,49.7001,0.0469828,31.4215,0.0303725,51.6802,0.0316641,40.389,0.0222972,56.8343,0.0550866
23-Jan-2018 16:48:02,25.5837,1.93146,35.9011,1.09173,24.7236,0.86993,46.6314,0.659961,24.6271,0.793856,44.4122,0.600315,24.1569,1.91262,34.1881,1.10149,34.2346,0.027466,49.2904,0.0178112,37.2115,0.0311837,51.7828,0.0203364,49,0.028784,57.036,0.0392441,35.1459,0.0293643,49.2843,0.0181391,40.3089,0.02412,54.0827,0.0218064,51.4311,0.0320696,59.9225,0.0287668,32.8313,0.0662087,50.6725,0.0721119,35.8157,0.0704078,54.4653,0.059345,46.6361,0.0338293,60.8027,0.0804214,34.4255,0.0227491,45.5956,0.0394385,39.582,0.0258415,51.2137,0.0197753,52.6263,0.0253204,58.3733,0.0419143,30.5563,0.0192829,43.9831,0.0381345,34.6041,0.0216141,47.4845,0.0228152,50.2603,0.0120763,56.074,0.03827,25.8411,0.0197407,42.1994,0.0385775,26.5034,0.0271933,43.6612,0.018554,31.4138,0.0347651,47.7408,0.0349735,27.8737,0.0455263,40.3604,0.0392646,28.1343,0.0621995,41.3074,0.023861,43.6683,0.0372146,50.9765,0.0410718,27.7973,0.0205845,48.6474,0.038846,28.4877,0.0288823,50.4125,0.0232464,33.4901,0.0391861,53.917,0.0410121,31.0164,0.00711145,49.6526,0.0384721,34.6429,0.012055,53.0335,0.0467691,44.0436,0.0108863,57.6474,0.0412731,31.24,0.0166936,49.8279,0.04723,31.1741,0.0295999,51.452,0.0318023,40.9953,0.0223558,57.0923,0.054319
23-Jan-2018 16:49:02,25.5782,1.92607,35.7938,1.08612,24.5873,0.876151,46.461,0.664014,24.5372,0.810684,44.2997,0.613746,24.173,1.89967,34.4361,1.10275,33.9434,0.0279754,48.826,0.0156412,37.0714,0.031968,51.5078,0.0207899,48.7142,0.0283648,56.7771,0.0387949,35.051,0.0290069,49.2157,0.0236203,40.7608,0.0196302,54.0722,0.0203772,51.6959,0.0316554,60.1277,0.0293169,32.7649,0.0656788,50.559,0.0720552,35.8967,0.0700799,54.524,0.0593615,46.8224,0.0407695,61.0661,0.0805318,34.2209,0.0221638,45.4785,0.0391386,39.4062,0.0249695,51.0499,0.0197632,52.0072,0.0210388,57.984,0.0424387,30.4416,0.0191557,43.9171,0.0381261,34.478,0.0216294,47.3628,0.022678,50.868,0.0155416,56.3872,0.0378028,25.8394,0.0196311,42.0988,0.0383456,26.5738,0.0269927,43.6787,0.0190007,31.7062,0.033469,47.956,0.0376741,27.9202,0.0462791,40.4581,0.039602,28.157,0.0616158,41.4471,0.0235258,44.2533,0.0378955,51.3909,0.0418844,27.941,0.0199951,48.8548,0.0403516,28.5689,0.0287901,50.4949,0.0227651,33.5161,0.0387437,54.0919,0.0412254,30.67,0.00709601,49.4288,0.0376091,34.0473,0.0118073,52.6477,0.0436262,44.0561,0.0111901,57.4872,0.0418815,30.9906,0.0126833,49.639,0.0466955,31.083,0.0307405,51.3161,0.0320864,41.0618,0.0204711,57.164,0.0537842
23-Jan-2018 16:50:02,25.4669,1.92877,35.7673,1.0906,24.5972,0.877028,46.5753,0.663134,24.4872,0.800861,44.3258,0.607581,24.1495,1.91173,34.2915,1.0997,33.744,0.0275312,48.8717,0.0178968,36.8124,0.0321148,51.4373,0.0205928,48.7365,0.0296104,56.7876,0.0384115,34.6223,0.0301568,48.9106,0.0191326,40.8474,0.0157491,54.1789,0.0218318,51.4801,0.0324607,59.7831,0.0296582,32.7445,0.0663666,50.556,0.0718929,35.7951,0.0703318,54.4528,0.0594354,46.2151,0.0329316,60.4886,0.0805651,34.2073,0.023816,45.4103,0.0399285,39.3028,0.0235741,50.9775,0.0202041,52.2888,0.0241088,57.9941,0.0412376,30.5219,0.0175028,43.8704,0.0375562,34.4368,0.0216209,47.317,0.0233204,51.142,0.0184689,56.4013,0.0381639,25.7432,0.0202044,41.9951,0.0384105,26.5033,0.0271381,43.7713,0.0172336,31.4459,0.0346198,47.8923,0.0395215,28.0104,0.0448055,40.438,0.0383353,28.0624,0.060673,41.2729,0.0238362,43.6458,0.0401403,50.9601,0.039525,27.7394,0.0207137,48.6117,0.039966,28.3629,0.0288986,50.214,0.023263,33.2542,0.0389657,53.7668,0.04093,30.503,0.00694892,49.1991,0.0388978,33.8038,0.0135112,52.4245,0.0467226,43.6945,0.0094037,57.3286,0.0417654,30.6334,0.0160105,49.5116,0.0473235,31.1892,0.0296958,51.4286,0.0316193,40.6597,0.022741,56.7588,0.054704
23-Jan-2018 16:51:02,25.4702,1.93242,35.6188,1.09362,24.5154,0.87355,46.7249,0.664424,24.5986,0.772163,44.5372,0.584283,24.1346,1.9266,34.1973,1.09913,34.3387,0.0282301,49.1867,0.0182114,37.2915,0.0316498,51.6713,0.0216134,49.4977,0.0294434,57.2017,0.0389421,34.1814,0.0270221,48.9304,0.0154343,40.3746,0.0224413,53.7764,0.022726,51.5224,0.0314864,60.0473,0.0311226,32.7523,0.0660182,50.6341,0.0720411,35.9604,0.0694654,54.5723,0.0592242,46.6425,0.0387493,60.8152,0.0803673,34.2588,0.0234048,45.5433,0.0395255,39.4331,0.025596,51.113,0.0196523,52.2949,0.0254386,58.0975,0.0433922,30.242,0.0195917,43.402,0.0373097,34.47,0.0217024,47.2828,0.0215966,50.7529,0.0164067,56.2122,0.0365811,25.8076,0.0199862,42.1384,0.0378824,26.4693,0.0272366,43.7595,0.0163582,31.4412,0.0342736,47.9908,0.0391239,28.0365,0.0444783,40.4749,0.0386954,28.0603,0.0607549,41.2802,0.0213304,43.3631,0.03705,50.8715,0.0421646,27.698,0.0211319,48.3773,0.0383288,28.4563,0.0287789,50.3649,0.0215752,33.3548,0.038838,53.809,0.0411909,30.911,0.007037,49.4825,0.0367589,34.5634,0.0131993,52.8708,0.0466406,44.5404,0.0100076,57.8454,0.0413537,31.0182,0.0149562,49.5985,0.046412,31.0745,0.0308105,51.2912,0.031581,40.0881,0.0239115,56.4706,0.0542829
23-Jan-2018 16:52:02,25.4921,1.9177,35.5957,1.09138,24.5256,0.880501,46.5796,0.671883,24.4555,0.805116,44.0712,0.608354,24.1297,1.93211,34.1318,1.10805,33.7691,0.0274441,48.7364,0.0166527,36.8033,0.0312898,51.2926,0.0207369,48.531,0.0276982,56.4799,0.0382694,34.6947,0.0298802,48.7741,0.0195996,40.3788,0.0242067,54.0065,0.0241711,51.7688,0.0327195,60.1542,0.0288284,32.7716,0.0658198,50.6497,0.0722941,35.8974,0.0693418,54.5512,0.0594133,46.0752,0.0317578,60.4196,0.0801451,34.2002,0.0235294,45.3561,0.0397571,39.2913,0.0261477,50.956,0.0199423,52.3957,0.0288365,58.0011,0.0418059,30.255,0.0193315,43.7274,0.0378278,34.4245,0.021585,47.2554,0.022757,50.4175,0.0174396,56.0674,0.0380826,25.6333,0.020419,41.9955,0.0387572,26.4166,0.027452,43.5328,0.0188548,31.2114,0.0352034,47.5397,0.0363974,27.8637,0.0459087,40.3208,0.0388856,27.9673,0.0610754,41.2452,0.0227988,43.5046,0.0377583,50.8907,0.0417419,27.7463,0.0212585,48.4818,0.0396072,28.3722,0.0289597,50.188,0.0218728,33.2885,0.0382536,53.6783,0.0410328,30.7622,0.0056041,49.2812,0.040085,34.0772,0.0132934,52.461,0.0490382,43.7203,0.00924178,57.2279,0.0438868,30.572,0.0209053,49.3874,0.0471387,30.931,0.0302272,51.3204,0.0316936,39.9315,0.020215,56.4571,0.0546264
23-Jan-2018 16:53:02,25.4689,1.9318,35.4491,1.09009,24.5291,0.874909,46.5794,0.667119,24.4635,0.791347,44.4432,0.600774,24.1384,1.93069,34.247,1.10136,33.7969,0.0273777,48.7786,0.0168452,36.8692,0.0312498,51.3774,0.0206067,49.0179,0.0281627,56.8822,0.0387081,34.5921,0.0297607,49.0386,0.0179626,40.435,0.0218422,53.685,0.0274505,51.9979,0.032453,60.2982,0.0286238,32.7161,0.0658109,50.5567,0.072442,35.875,0.0698095,54.4863,0.059665,45.9418,0.0312426,60.3394,0.0807996,34.3073,0.0234693,45.5215,0.039533,39.4185,0.0244643,51.0805,0.0195823,51.8973,0.0240592,57.8626,0.04248,30.3132,0.0190373,43.7677,0.03765,34.3876,0.0216934,47.273,0.0224564,50.416,0.0182483,56.0608,0.0382623,25.7388,0.0202881,42.0148,0.038654,26.4436,0.0272134,43.5757,0.0179051,31.31,0.0359622,47.7241,0.040383,28.023,0.044865,40.5172,0.038393,28.0185,0.0605904,41.2663,0.0235014,43.2449,0.0396244,50.7683,0.0416584,27.8257,0.0202817,48.5728,0.0392472,28.3778,0.0287997,50.309,0.0227081,32.9985,0.0400283,53.4877,0.0418372,30.7305,0.00634263,49.3342,0.0386597,34.3471,0.0114734,52.7551,0.0469915,43.925,0.00898653,57.4055,0.0445,30.7929,0.0135703,49.4879,0.0469396,30.8682,0.0296707,51.2237,0.0317442,40.6904,0.0277144,56.8419,0.0547749
23-Jan-2018 16:54:02,25.4656,1.93807,35.5854,1.09423,24.5139,0.879367,46.4821,0.669211,24.4041,0.803026,44.0332,0.60762,24.07,1.92539,34.0129,1.10151,33.7161,0.0284185,48.5998,0.0172967,36.6146,0.0317614,51.0399,0.0212273,48.3031,0.0292959,56.2335,0.0390332,34.4674,0.0299645,48.7262,0.0184955,40.3173,0.0232178,53.9548,0.0246126,51.6307,0.0323387,59.9953,0.0301947,32.7419,0.0665942,50.6383,0.0723674,35.8254,0.0700517,54.4671,0.0594875,45.7334,0.0322703,60.0772,0.08084,34.2618,0.02428,45.5046,0.0393369,39.3422,0.0247529,50.9974,0.0195034,52.0119,0.0240743,57.9213,0.0417954,30.2567,0.0190869,43.5943,0.0375081,34.4004,0.0216545,47.2625,0.0224175,50.858,0.0161995,56.2504,0.0374642,25.664,0.0199891,41.8524,0.0386154,26.3622,0.0274013,43.5399,0.0174647,31.2258,0.0343386,47.6474,0.0375372,27.8082,0.0458626,40.246,0.0383132,27.9644,0.0615599,41.2056,0.0238449,43.3738,0.0379017,50.8057,0.0408183,27.6415,0.0212537,48.2026,0.038044,28.3346,0.0290786,50.1945,0.0214669,33.1603,0.040414,53.6203,0.0414019,30.8028,0.00402522,49.166,0.0408022,33.6594,0.0139655,52.1583,0.0493825,43.2309,0.00967275,57.0335,0.0430275,30.9998,0.0138464,49.5898,0.0471303,31.1758,0.029261,51.4078,0.0316915,40.2554,0.0285112,56.5925,0.0547811
23-Jan-2018 16:55:02,25.4619,1.93583,35.4616,1.09508,24.546,0.875289,46.5798,0.667007,24.488,0.783967,44.1448,0.595075,24.067,1.92393,33.9734,1.10194,34.1086,0.0278438,49.0334,0.0156666,37.1332,0.0315094,51.6059,0.0206509,48.9824,0.029321,56.8655,0.0389909,34.3575,0.0299831,48.8373,0.0157745,40.0262,0.0237924,53.9602,0.020792,51.6043,0.0277244,60.0628,0.0283432,32.8312,0.0657092,50.6923,0.0722535,35.7115,0.0704134,54.3903,0.0594058,45.853,0.0343623,60.2827,0.0804747,34.1444,0.0235458,45.3992,0.0398176,39.5626,0.0231867,51.1633,0.0198843,52.2522,0.0263965,58.1247,0.0420881,30.2729,0.0192718,43.6398,0.03773,34.3983,0.0218387,47.2794,0.0225163,50.8471,0.0161458,56.3423,0.0376475,25.6084,0.0202727,41.9338,0.038482,26.3398,0.0274315,43.4982,0.017428,31.2615,0.0340678,47.6403,0.0368576,27.7506,0.0452791,40.2196,0.0383566,28.0185,0.0622096,41.2079,0.0238123,43.8272,0.0369637,51.0507,0.0410978,27.6677,0.0206201,48.38,0.039218,28.2846,0.0290209,50.1469,0.0218207,33.1305,0.0392501,53.5276,0.0404306,30.8345,0.00663555,49.4021,0.0390032,34.5685,0.0116566,52.7245,0.050017,43.6226,0.0106179,57.1918,0.0447511,30.8112,0.0151831,49.5184,0.0469899,31.1797,0.0303878,51.4578,0.0315535,39.9528,0.0212878,56.4502,0.054047
23-Jan-2018 16:56:02,25.3835,1.91519,35.5043,1.08879,24.46,0.876173,46.289,0.666267,24.3933,0.807962,44.217,0.613428,24.0453,1.93429,33.7928,1.10564,33.8637,0.0284299,48.8464,0.0155749,36.8254,0.0320856,51.457,0.0207696,48.6311,0.0276181,56.7789,0.0384647,34.6599,0.0253708,48.9027,0.0162867,40.723,0.0184877,53.994,0.0203424,51.5903,0.033337,59.9042,0.0310748,32.6175,0.0651719,50.4296,0.0722355,35.7984,0.0692062,54.407,0.0595065,46.3556,0.0369065,60.6689,0.0804193,34.1017,0.0241662,45.2561,0.0398756,39.2711,0.0244789,50.865,0.0201231,51.6605,0.0233722,57.6528,0.0407127,30.3422,0.0188352,43.7495,0.0378097,34.3181,0.0215987,47.2741,0.0234129,50.1442,0.0133428,55.9033,0.0370877,25.5983,0.0198005,41.8949,0.0388419,26.264,0.0274303,43.4035,0.018908,31.1806,0.0341454,47.5862,0.0372308,27.6285,0.046282,40.1117,0.0385859,27.8572,0.0629311,41.0717,0.0243932,43.3887,0.0376744,50.7593,0.0393034,27.6818,0.0205824,48.6199,0.0396262,28.3482,0.0288422,50.3345,0.0243512,33.2319,0.0382485,53.6595,0.0398149,30.524,0.00706687,49.397,0.0363499,33.9378,0.0119812,52.6084,0.0441294,43.2439,0.0102301,57.029,0.0437566,30.7125,0.0135187,49.4304,0.0459992,31.0399,0.0316787,51.2545,0.0316113,39.8811,0.0190659,56.4622,0.0535825
23-Jan-2018 16:57:02,25.3782,1.92334,35.475,1.08855,24.5513,0.866743,46.4967,0.655872,24.4383,0.796152,44.1655,0.603494,24.0474,1.93941,34.0668,1.09989,33.8024,0.0279693,48.8301,0.0158953,36.7612,0.0318771,51.3683,0.0202671,48.6566,0.0304381,56.7612,0.0378467,34.6864,0.0298582,49.1378,0.0187945,40.9338,0.0183323,54.4995,0.0201166,51.5875,0.0330162,60.1954,0.0295592,32.6602,0.0659088,50.4451,0.0722485,35.657,0.0701842,54.2954,0.0595612,46.1869,0.031929,60.5052,0.0806661,34.2905,0.0238786,45.4347,0.0393955,39.4834,0.0242596,51.1095,0.0199396,52.2996,0.0263211,58.0795,0.041963,30.3842,0.018753,43.8725,0.0380947,34.5148,0.0215515,47.4038,0.0230425,50.4411,0.017686,56.1375,0.037163,25.6421,0.0199726,41.8188,0.0385917,26.2711,0.0272587,43.3954,0.0176193,31.1568,0.0355987,47.4815,0.0338543,27.9068,0.0442402,40.3199,0.0387073,27.8504,0.0606828,41.0664,0.0235694,42.3905,0.0409052,50.258,0.0403435,27.6743,0.0204463,48.6592,0.04038,28.2956,0.0289064,50.2981,0.0236066,33.0669,0.039685,53.5127,0.0394601,30.5924,0.0063431,49.4389,0.0358331,33.8491,0.0125024,52.4843,0.0458776,43.379,0.0106649,57.1623,0.0429835,31.0188,0.0131526,49.7083,0.045965,31.1495,0.0287484,51.3819,0.0317741,40.9565,0.022695,56.9748,0.0540347
23-Jan-2018 16:58:02,25.3842,1.92183,35.5337,1.09094,24.4495,0.859376,46.6036,0.652954,24.297,0.8007,43.9395,0.605493,24.0547,1.93206,34.0511,1.10118,33.8735,0.0281843,48.9087,0.0178218,36.7541,0.0315237,51.2892,0.0207352,48.4239,0.0278128,56.4606,0.0383269,34.6572,0.0313687,48.8878,0.0173227,40.4358,0.0231173,53.8993,0.0222817,51.2936,0.0340475,59.8891,0.0320936,32.743,0.0657675,50.5732,0.0719164,35.6599,0.0699888,54.3274,0.0593041,45.7829,0.0302469,60.1015,0.0803766,34.1992,0.0232707,45.4984,0.0394972,39.4539,0.0243734,51.1344,0.0198556,52.4567,0.0251488,58.2196,0.0421065,30.318,0.0194018,43.7528,0.0379687,34.4719,0.0215569,47.362,0.0228857,51.5634,0.0169143,56.7524,0.0379204,25.6788,0.0198366,41.9879,0.0389455,26.3104,0.0273273,43.4625,0.0182864,31.1843,0.0351625,47.6313,0.0368275,27.8812,0.0447604,40.3828,0.0389219,27.8976,0.0609214,41.1443,0.0235056,42.7749,0.0404516,50.5395,0.0414101,27.5935,0.0209411,48.4746,0.038549,28.3057,0.0286977,50.204,0.0217754,33.1344,0.0398353,53.5226,0.0408107,30.5431,0.00686429,49.2745,0.0370942,34.1332,0.0112126,52.5302,0.0480401,42.618,0.00951951,56.7703,0.0435923,30.9695,0.01217,49.5642,0.0467189,31.0114,0.029734,51.2968,0.031988,40.2616,0.0201468,56.5575,0.0542676
23-Jan-2018 16:59:02,25.3758,1.9164,35.4292,1.08604,24.3499,0.86795,46.3808,0.658846,24.3334,0.787236,44.4408,0.598189,24.0407,1.94451,34.0529,1.10504,33.7721,0.028057,48.8155,0.0168645,36.8002,0.0311057,51.3838,0.0207093,48.6229,0.0279994,56.6733,0.0384237,34.7635,0.0312821,49.1287,0.0210873,40.8548,0.0198197,54.3499,0.0216338,51.6524,0.0345403,60.0852,0.0303234,32.6045,0.0659706,50.419,0.0720542,35.7858,0.0694552,54.3885,0.0594254,45.7441,0.031917,60.2177,0.0801959,34.011,0.0238463,45.2636,0.0397357,39.0258,0.0244251,50.742,0.0199128,51.5627,0.0232187,57.578,0.0414589,30.2382,0.0185283,43.615,0.0376267,34.2406,0.0215128,47.1702,0.0236971,50.2851,0.0145393,55.968,0.0382643,25.6006,0.0200013,41.8638,0.0390475,26.2259,0.02743,43.4283,0.0190365,31.0987,0.0355008,47.4585,0.0355073,27.7905,0.0455265,40.1962,0.0380613,27.8114,0.0612938,40.9703,0.0248833,42.8556,0.0395565,50.3929,0.0402521,27.6118,0.0206493,48.6073,0.0392315,28.3145,0.0285587,50.2909,0.023223,33.0362,0.0403544,53.5311,0.0406214,30.4908,0.00674536,49.353,0.0361695,33.9085,0.0127193,52.5423,0.0446,43.7741,0.0103022,57.3392,0.0418472,30.8114,0.0126655,49.5089,0.0467104,31.0727,0.0311952,51.2876,0.0320175,40.5229,0.022886,56.7354,0.0539235
23-Jan-2018 17:00:02,25.3668,1.93566,35.4088,1.08847,24.3794,0.861404,46.3778,0.656312,24.2927,0.805307,44.2932,0.61036,24.0438,1.93386,33.9134,1.0993,33.9167,0.028498,48.945,0.0183331,36.854,0.032664,51.437,0.0205475,48.7663,0.0296505,56.7801,0.0390871,34.8127,0.0257471,48.9118,0.0141639,40.4396,0.0147393,53.9873,0.0222915,51.9388,0.0345472,60.0971,0.0301807,32.7175,0.0655138,50.577,0.0719172,35.5671,0.070416,54.2271,0.0592589,45.874,0.0322388,60.2093,0.0803121,34.1229,0.0233338,45.3897,0.0392398,39.2478,0.0242492,50.9815,0.0200719,51.6554,0.0248251,57.8286,0.0409385,30.3465,0.0183383,43.9002,0.037589,34.3248,0.0216596,47.3236,0.0232609,50.0288,0.0137567,55.9038,0.0375398,25.5958,0.020379,41.8924,0.0393173,26.3018,0.0273078,43.6062,0.0170846,31.0494,0.0350654,47.6684,0.0384806,27.9574,0.0436373,40.4343,0.0385501,27.9173,0.0605815,41.1704,0.0238705,42.5382,0.0406706,50.3716,0.0391796,27.7829,0.0198774,48.4249,0.0391776,28.1565,0.0289694,49.989,0.0221222,32.9732,0.038816,53.427,0.0410778,30.3661,0.00653723,49.2665,0.0364146,33.8077,0.0127742,52.4337,0.0482306,43.2296,0.00983703,57.1562,0.0422982,30.7385,0.0156878,49.4645,0.0469037,31.1875,0.0294427,51.386,0.0315093,40.3064,0.020655,56.5173,0.054602
23-Jan-2018 17:01:02,25.3527,1.93499,35.3802,1.08739,24.2276,0.872438,46.2001,0.662073,24.173,0.817387,43.8352,0.61967,23.9673,1.90711,33.8785,1.10744,33.4497,0.0287707,48.5564,0.0163088,36.2098,0.0318533,50.9663,0.0204275,47.7769,0.0274135,56.117,0.0377037,34.4313,0.0272298,48.8797,0.0205383,40.5115,0.0147963,53.6188,0.021692,51.0212,0.033333,59.5429,0.0297765,32.6206,0.0661851,50.4031,0.0719983,35.7028,0.0698255,54.3519,0.0594468,46.0456,0.0337286,60.2487,0.080711,33.8797,0.0241222,45.3258,0.0391164,38.8262,0.0253624,50.4893,0.0200613,51.6077,0.024444,57.5027,0.0416811,30.1446,0.0181513,43.4362,0.0372895,34.1151,0.0214234,47.0468,0.0230589,50.181,0.0183844,55.767,0.0371482,25.5745,0.0197945,41.9711,0.0373899,26.3013,0.0272298,43.5702,0.0180268,31.2102,0.0329248,47.7067,0.0403281,27.7473,0.0457116,40.1492,0.0384266,27.927,0.0612335,41.1757,0.0235609,43.6763,0.0387689,50.9283,0.0411075,27.6225,0.0206432,48.488,0.0394732,28.2239,0.0289902,50.0902,0.0232695,33.0619,0.0391973,53.417,0.0402082,30.0128,0.00635697,48.8647,0.037738,32.9451,0.013582,51.7806,0.0453294,42.2507,0.00998262,56.4659,0.0422048,30.8437,0.0134537,49.4509,0.0465008,31.0989,0.0303762,51.2925,0.0317915,39.8941,0.0219519,56.3121,0.0544527
23-Jan-2018 17:02:02,25.3156,1.92337,35.4182,1.09236,24.3709,0.875643,46.4045,0.663426,24.3046,0.782264,43.9908,0.59492,23.9843,1.91952,33.7801,1.10394,34.0726,0.0288898,48.8218,0.015939,36.9684,0.0321053,51.4043,0.020771,48.9979,0.0284776,56.7875,0.0384495,34.2176,0.0296783,48.9344,0.0169493,39.8763,0.0190357,53.6907,0.0222959,51.7815,0.0320036,59.9921,0.0301314,32.6564,0.065038,50.4838,0.0721048,35.8937,0.0681272,54.4839,0.0592563,45.8136,0.0318538,60.139,0.0803301,34.0175,0.0223406,45.2568,0.0398079,39.3701,0.0243955,50.9376,0.0197177,52.3765,0.0233912,58.0957,0.0418947,30.0447,0.0195932,43.485,0.0376897,34.2537,0.0216068,47.1823,0.022775,50.5452,0.0152,55.9748,0.0368566,25.5783,0.0196978,41.8276,0.0380282,26.2778,0.0272266,43.5341,0.0168549,31.1049,0.034436,47.6626,0.0398649,27.6883,0.0455038,40.1494,0.0384948,27.9335,0.0619496,41.2001,0.0239702,43.0754,0.0382636,50.7068,0.0409563,27.5626,0.0207122,48.441,0.0382256,28.271,0.0287719,50.1178,0.0229697,33.1408,0.0384565,53.5357,0.0390463,31.0778,0.00487584,49.5536,0.0368768,34.5886,0.00961306,52.8207,0.0460998,43.5444,0.0108599,57.1532,0.0423666,30.6451,0.0143914,49.4187,0.046695,30.7015,0.0303548,51.0206,0.0315972,39.6843,0.017699,56.2323,0.0547095
23-Jan-2018 17:03:02,25.443,1.95093,35.5442,1.09189,24.3081,0.876804,46.2839,0.664065,24.3454,0.801866,43.919,0.608257,24.024,1.90328,34.1135,1.0999,33.6013,0.0279866,48.7349,0.0176331,36.6206,0.0320797,51.2307,0.0211582,47.578,0.0291817,56.1626,0.0379782,34.6982,0.0297404,49.2094,0.0206007,40.707,0.016372,54.0457,0.0207453,51.2253,0.0323555,59.9141,0.0295892,32.4993,0.0670011,50.3241,0.0718411,35.7837,0.0699219,54.4119,0.059278,46.0234,0.0351671,60.3521,0.0802749,33.8744,0.0256245,45.2032,0.0396516,38.6944,0.0261368,50.5131,0.0197082,51.2539,0.0181751,57.3794,0.0425216,30.1908,0.0181238,43.658,0.0374331,34.2205,0.0214361,47.2674,0.0227616,51.0553,0.0197455,56.4546,0.0376644,25.7153,0.019531,42.0032,0.038397,26.3864,0.0270332,43.4946,0.0202589,31.386,0.0343748,47.6634,0.0367473,27.8152,0.0450266,40.3474,0.039803,27.9914,0.0613184,41.2468,0.0243785,43.7982,0.0368247,50.9895,0.0409728,27.5684,0.0212573,48.6251,0.0404237,28.2801,0.0291261,50.2331,0.0232602,33.1043,0.0411557,53.523,0.0414038,30.4518,0.00697536,49.1501,0.0389349,33.1608,0.0132663,52.0987,0.0450418,42.7432,0.010468,56.7948,0.0417634,30.9126,0.0142745,49.6377,0.0475334,30.9634,0.0287709,51.2487,0.0318612,40.4537,0.0306109,56.7565,0.0547946
23-Jan-2018 17:04:02,25.4659,1.92558,35.4696,1.08943,24.4822,0.871287,46.5734,0.664291,24.469,0.799607,44.229,0.605509,24.123,1.92431,34.0352,1.10574,33.9177,0.0287047,48.8142,0.0171738,36.6124,0.0316144,51.2418,0.020375,48.7058,0.0300551,56.7489,0.0391676,34.4212,0.029559,48.8512,0.0173084,40.2636,0.0198641,53.9452,0.0256173,51.7934,0.0307352,60.3391,0.0285491,32.6301,0.0655983,50.4574,0.072227,35.9019,0.0691513,54.5147,0.0595265,46.4613,0.0430179,60.7391,0.0804705,34.1367,0.0229367,45.4285,0.038873,39.3097,0.0242812,50.9968,0.0197626,51.7698,0.0189584,57.8632,0.0415557,30.2465,0.0186967,43.6395,0.0373553,34.3937,0.0215377,47.3507,0.0234596,50.6642,0.016123,56.1739,0.0372797,25.6978,0.0201221,42.1106,0.0381864,26.394,0.02738,43.6329,0.0180009,31.3551,0.0334981,47.6959,0.0355501,27.8661,0.0455551,40.3305,0.0384947,27.9937,0.0612552,41.2267,0.0242445,43.8671,0.0375399,51.0624,0.0402004,27.6283,0.0210331,48.4242,0.0380753,28.433,0.0286852,50.4174,0.0230217,33.4535,0.0374804,53.873,0.0410554,30.5994,0.00615496,49.3268,0.0375291,33.984,0.0140513,52.5335,0.0485247,43.6278,0.0101801,57.2832,0.0449082,30.7152,0.0149384,49.4502,0.0469932,31.1379,0.0303636,51.3724,0.0317661,39.9061,0.0203784,56.4161,0.0545999
23-Jan-2018 17:05:02,25.4881,1.91994,35.6677,1.08761,24.5802,0.873167,46.4215,0.660013,24.4152,0.808225,44.073,0.61123,24.1478,1.91159,34.2731,1.09883,33.9251,0.0283391,49.1095,0.0154179,36.9315,0.0314089,51.7082,0.0208561,48.5859,0.0258498,56.8033,0.0392269,34.2511,0.0269223,48.6926,0.0205821,40.2177,0.0163441,53.5931,0.0216614,51.0695,0.0310723,59.5108,0.0290045,32.8112,0.0666455,50.6855,0.0723761,35.9299,0.069535,54.5502,0.0595388,46.4489,0.0326267,60.5886,0.0807831,33.9433,0.0210962,45.2431,0.0393487,39.3562,0.0254404,51.0371,0.0195903,52.6837,0.0272229,58.236,0.0418046,30.1314,0.0202021,43.5727,0.0378458,34.3597,0.0216272,47.1358,0.0223636,49.7294,0.0108549,55.5823,0.0385024,25.8097,0.019814,42.1046,0.0391357,26.4755,0.0270795,43.783,0.0169287,31.4693,0.0345547,47.945,0.0389387,28.0257,0.0449966,40.4147,0.0381004,28.0758,0.0605645,41.2396,0.0233062,43.7004,0.0382676,50.9916,0.0415341,27.7991,0.0207873,48.5362,0.0388844,28.4944,0.0285293,50.304,0.0219863,33.2145,0.0403909,53.6604,0.0415718,30.582,0.00603124,49.3286,0.0401611,33.961,0.012162,52.5505,0.0464806,43.0066,0.0100081,57.0649,0.0415946,30.8416,0.0145769,49.4544,0.0472751,31.1838,0.0295724,51.367,0.0318055,40.7361,0.025278,56.8366,0.054157
23-Jan-2018 17:06:02,25.5723,1.93829,35.7247,1.09117,24.6988,0.872371,46.6831,0.66043,24.6345,0.786697,44.4207,0.597557,24.2522,1.9171,34.2714,1.1016,34.3526,0.0278885,49.3225,0.0186968,37.3542,0.0314674,51.8347,0.0207791,49.5421,0.0277264,57.2283,0.0394113,34.9806,0.0296257,49.1156,0.0149193,40.6594,0.0223351,54.1037,0.0230411,51.8626,0.0326003,60.3681,0.0309886,32.8542,0.066471,50.734,0.0724676,36.0662,0.0695993,54.6775,0.0596038,46.3186,0.0374196,60.5998,0.0807953,34.2859,0.0226029,45.5618,0.039627,39.5935,0.024633,51.2574,0.0195879,52.2611,0.0227039,58.2608,0.0417571,30.4827,0.0195991,43.9536,0.0378671,34.668,0.0217164,47.5657,0.0226437,51.7445,0.0154306,56.8909,0.0368413,25.892,0.0198717,42.3038,0.0386329,26.5665,0.0272501,43.8513,0.0177409,31.5048,0.0345022,47.9249,0.0355395,28.0543,0.0453269,40.503,0.0383517,28.1978,0.0613914,41.4065,0.0237398,43.6294,0.0378576,51.0823,0.0414327,27.8159,0.0209366,48.4716,0.0377678,28.4839,0.0289885,50.4055,0.0215932,33.3097,0.0392477,53.7924,0.0412023,31.0624,0.00736206,49.7336,0.0362032,35.0248,0.010843,53.1069,0.0488945,44.1588,0.010163,57.6082,0.0430878,31.1736,0.0131487,49.7435,0.0463736,31.3437,0.0300503,51.5284,0.0320153,40.8597,0.0247562,56.9654,0.0547866
23-Jan-2018 17:07:02,25.5872,1.92361,35.736,1.09059,24.6688,0.872981,46.7901,0.66192,24.6158,0.797618,44.626,0.603211,24.2458,1.92789,34.3205,1.10235,34.1332,0.0286033,48.9979,0.0157728,36.9527,0.031625,51.5301,0.0205982,49.0425,0.0289353,56.9604,0.0385652,34.5928,0.0291528,49.022,0.0209442,40.929,0.0181147,54.1468,0.0220251,51.893,0.0345417,60.1758,0.0295298,32.875,0.0659619,50.7018,0.0722456,36.2104,0.0685137,54.8051,0.0594787,45.9278,0.0280913,60.3678,0.0804739,34.3186,0.0225862,45.6313,0.0387238,39.6716,0.0252137,51.3468,0.0194781,52.9257,0.0273794,58.4539,0.0417214,30.3742,0.0193764,43.8176,0.0374269,34.5769,0.0217545,47.4604,0.022694,50.2366,0.0155056,56.0434,0.0372157,25.8302,0.0200858,42.1404,0.0389699,26.5486,0.0273668,43.6824,0.0184091,31.5137,0.0346808,47.8407,0.0370734,27.9991,0.045875,40.4543,0.0386263,28.1382,0.0613836,41.3675,0.0235051,43.8711,0.038517,51.1801,0.0409998,27.8299,0.020634,48.6202,0.0395896,28.5425,0.0286357,50.4165,0.0239178,33.2747,0.0400957,53.7584,0.0394023,30.8141,0.0065368,49.4084,0.0383701,33.8202,0.0130109,52.5543,0.0449957,43.9636,0.00950653,57.5406,0.042206,31.1234,0.0122205,49.7607,0.0468108,31.1946,0.0315356,51.4597,0.0319353,40.3731,0.0265711,56.7746,0.0547533
23-Jan-2018 17:08:02,25.5787,1.93379,35.6123,1.09467,24.7416,0.860765,46.8565,0.657872,24.5805,0.803944,44.0642,0.607624,24.2448,1.92748,34.2033,1.10472,34.0358,0.0274472,49.0355,0.0161042,37.0513,0.0313364,51.5584,0.02043,47.6668,0.0294627,56.3057,0.0386505,34.6943,0.0248745,48.9993,0.0181389,40.7298,0.0227363,54.2477,0.0231084,51.9366,0.032284,60.4165,0.0265009,32.8922,0.0663818,50.7739,0.0721678,36.1804,0.0686506,54.8161,0.0592312,46.244,0.0373697,60.581,0.0801114,34.4907,0.0226098,45.6534,0.0393374,39.8998,0.0251007,51.5616,0.0194845,52.611,0.0227199,58.4978,0.0429596,30.5919,0.019971,44.085,0.0372616,34.845,0.0216812,47.5339,0.0218422,51.6392,0.01605,56.841,0.03793,25.8667,0.0201778,42.1477,0.0377237,26.5566,0.0274941,43.852,0.0165573,31.593,0.0340625,48.0583,0.0371147,28.0195,0.0454748,40.4348,0.0385575,28.1243,0.0615016,41.3183,0.0218791,44.0947,0.0374366,51.3092,0.0421737,27.8175,0.0209806,48.5711,0.0370379,28.5573,0.0288518,50.4713,0.021578,33.4619,0.0385592,53.9591,0.0409043,30.7551,0.00723106,49.3449,0.037669,34.1831,0.0129498,52.5264,0.0492432,43.241,0.00947304,57.0501,0.0442847,31.0642,0.0141449,49.7273,0.0466613,31.0931,0.0302592,51.418,0.0315697,40.0151,0.0221535,56.5736,0.0543862
23-Jan-2018 17:09:02,25.5782,1.92427,35.7266,1.08838,24.621,0.872924,46.5369,0.658993,24.5999,0.792843,44.2095,0.600096,24.2371,1.92428,34.2929,1.10116,34.31,0.0282711,49.278,0.0165998,37.1836,0.0316772,51.7144,0.0209864,48.5877,0.0289085,56.786,0.0392933,34.8895,0.0273186,49.092,0.0142352,40.5478,0.0217361,54.0578,0.0229389,51.4451,0.0331123,60.0523,0.0304747,33.0091,0.0659916,50.819,0.0723576,36.1321,0.0692097,54.7401,0.0595992,46.104,0.0338918,60.4648,0.0807062,34.3322,0.0234278,45.599,0.0395596,39.4444,0.0249855,51.1478,0.0197398,52.3099,0.0224515,58.1302,0.0417162,30.5138,0.0189363,44.0181,0.0374265,34.5233,0.0216459,47.4158,0.0242031,51.9923,0.0181807,56.9737,0.0354373,25.8487,0.0197323,42.3515,0.037097,26.5464,0.0272008,43.7707,0.0167036,31.3817,0.0352162,47.7509,0.0336995,28.0595,0.0453643,40.4527,0.0383714,28.1085,0.0608049,41.2933,0.023825,43.492,0.0405059,50.8806,0.040675,27.7866,0.0211085,48.7342,0.0378764,28.5368,0.0287452,50.5411,0.0228077,33.3761,0.0399421,53.8431,0.0404404,30.8683,0.00760587,49.651,0.0347134,34.275,0.0127288,52.8476,0.0465728,43.3763,0.00873602,57.3708,0.0419245,31.2308,0.0105878,49.7835,0.0459232,31.3714,0.028459,51.5518,0.0317172,40.5234,0.0273653,56.8291,0.0540599
