time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
23-Jan-2018 17:10:02,25.5915,1.92905,35.7745,1.0907,24.666,0.871224,46.7628,0.663151,24.6035,0.798704,44.4053,0.603294,24.262,1.91339,34.2741,1.10323,33.9247,0.0275777,48.9814,0.0167149,36.7927,0.0316411,51.4506,0.0203693,47.8792,0.0283942,56.4174,0.0383163,34.7128,0.029464,49.1206,0.0193369,40.9612,0.0203818,54.1771,0.023557,51.542,0.0334486,60.0272,0.0305604,32.9541,0.0667516,50.799,0.0724355,36.1167,0.0697493,54.7296,0.0597048,46.3521,0.0328495,60.6441,0.0806133,34.2758,0.0224295,45.5752,0.0393064,39.4731,0.0251811,51.0089,0.0198194,52.7355,0.0263283,58.1827,0.0422682,30.4373,0.0189269,43.7292,0.0381141,34.5864,0.0216016,47.4155,0.0222599,50.9441,0.0198271,56.3447,0.0386771,25.9053,0.0197905,42.0569,0.0383387,26.5873,0.0274024,43.6668,0.0182635,31.6156,0.0340567,47.8376,0.0395107,27.9603,0.046505,40.2983,0.0380697,28.1939,0.0618801,41.2845,0.0234935,44.6702,0.0375977,51.5325,0.0411601,27.9296,0.0203065,48.727,0.0403085,28.503,0.0288679,50.386,0.0222337,33.2458,0.0397357,53.7316,0.0409445,30.8317,0.00569853,49.3864,0.0378027,33.6576,0.0148388,52.2788,0.0475314,43.6589,0.00989116,57.2564,0.0439071,30.9496,0.0159039,49.6676,0.0474789,31.2952,0.0302623,51.5545,0.0317293,40.6578,0.0251088,56.9782,0.0541445
23-Jan-2018 17:11:02,25.566,1.92939,35.725,1.08951,24.5555,0.878883,46.6137,0.667405,24.5689,0.805279,44.4596,0.610839,24.1584,1.89921,34.1766,1.10576,33.8802,0.0277857,48.8991,0.0173215,37.0372,0.0314237,51.5289,0.0204197,49.0475,0.0271183,56.851,0.0384921,34.6094,0.0277714,49.0162,0.0218171,40.6595,0.0138456,54.1259,0.0200361,51.8652,0.0296472,60.2452,0.0323048,32.884,0.0664901,50.7086,0.0721318,36.2938,0.0680818,54.8646,0.0595402,46.1504,0.0347568,60.6123,0.080677,34.3813,0.0247606,45.506,0.0391262,39.3777,0.024252,50.9253,0.019788,51.9545,0.0237493,57.8918,0.0421131,30.4124,0.0187744,43.8494,0.0379347,34.5276,0.0215797,47.5302,0.0231165,50.7421,0.0135322,56.3235,0.036813,25.7947,0.0198572,41.9531,0.0375209,26.5612,0.0273366,43.5564,0.0205698,31.602,0.0330512,47.8896,0.0373508,27.8782,0.0463036,40.3037,0.0396495,28.1994,0.0624405,41.3892,0.0247561,44.5282,0.038379,51.4653,0.0412101,27.8222,0.0211198,48.7758,0.0400437,28.5225,0.0289314,50.4805,0.0237724,33.3976,0.0383577,53.8614,0.0406148,30.8168,0.00602491,49.4486,0.0380114,34.5772,0.0118713,52.9361,0.0451098,44.2488,0.0108312,57.5632,0.0419082,30.7369,0.0168498,49.5093,0.0467068,30.9802,0.030141,51.2989,0.0320082,40.3215,0.0213454,56.7182,0.0540481
23-Jan-2018 17:12:02,25.4894,1.91666,35.8629,1.08608,24.6104,0.870009,46.579,0.660955,24.5226,0.787028,44.1877,0.596253,24.1571,1.91095,34.3972,1.10218,34.1237,0.0282754,49.0214,0.0177492,37.0668,0.0318906,51.5175,0.0208813,48.6205,0.028329,56.7469,0.0392179,34.485,0.0292621,48.9423,0.0237728,40.7167,0.0238371,53.9453,0.0238228,51.6528,0.0308867,60.2607,0.0263425,32.7321,0.0661362,50.5579,0.0723115,35.7502,0.0704881,54.3912,0.0597235,46.4724,0.0383638,60.6949,0.0807261,34.2173,0.0228105,45.44,0.0392426,39.5016,0.0254995,51.0329,0.0201325,52.3806,0.0279923,58.0393,0.0421986,30.2886,0.0196209,43.6974,0.0380863,34.5129,0.021596,47.3705,0.0228809,50.0872,0.0161435,55.9743,0.039484,25.7902,0.019666,42.0874,0.0379131,26.4755,0.0272481,43.4803,0.0194606,31.4764,0.0346563,47.7339,0.0388839,27.8288,0.0461654,40.3209,0.0393871,28.0847,0.0618899,41.3322,0.0234611,43.9197,0.0396647,51.1063,0.0412945,27.6913,0.0209235,48.5052,0.0396281,28.4749,0.0286882,50.3993,0.0218989,33.4076,0.0393677,53.8029,0.0408919,30.6921,0.00633794,49.2235,0.0393854,33.9447,0.0139913,52.4304,0.0483129,43.1636,0.00919434,57.0067,0.0442544,31.0467,0.0134361,49.6632,0.0472291,31.1416,0.0304044,51.4279,0.0320312,40.8184,0.0225334,56.9801,0.054602
23-Jan-2018 17:13:02,25.4946,1.92119,35.6918,1.08927,24.4604,0.873801,46.4584,0.661412,24.5168,0.791944,44.5972,0.601068,24.1102,1.94026,34.0483,1.10176,34.5391,0.0292353,49.3923,0.0186333,37.2699,0.0325947,51.8308,0.0211087,49.4132,0.0294723,57.3643,0.0392984,34.8655,0.0263226,49.173,0.0189901,40.7561,0.0168659,54.0922,0.0207908,51.6479,0.0314491,60.107,0.0314896,32.6124,0.064912,50.4617,0.0721736,35.6334,0.0703029,54.2983,0.0595795,46.7195,0.0414303,60.8197,0.0805639,34.0798,0.0237501,45.3902,0.0396892,39.0451,0.0261647,50.8967,0.0194945,51.9046,0.0265322,57.8258,0.0414865,30.3635,0.0185044,43.7078,0.0375488,34.3284,0.0216828,47.219,0.0225211,50.2444,0.0143376,55.885,0.0365249,25.6085,0.0205364,41.8839,0.0377182,26.3467,0.0274788,43.4082,0.0182417,31.206,0.0343748,47.3893,0.0336079,27.9636,0.0445032,40.408,0.0384662,27.9425,0.0609869,41.1843,0.0238279,42.7455,0.0406883,50.5023,0.0408794,27.9485,0.0194873,48.592,0.0377025,28.3678,0.0289202,50.3705,0.0234611,33.3841,0.0384316,53.8917,0.0409576,30.7595,0.00709057,49.5313,0.036932,34.3491,0.0120394,52.8707,0.0461033,44.0218,0.00896581,57.7561,0.0408651,30.6822,0.0203834,49.4768,0.0468947,31.131,0.0304653,51.3797,0.03192,40.8395,0.0203527,56.8622,0.0543841
23-Jan-2018 17:14:02,25.4613,1.93544,35.67,1.08969,24.3811,0.886743,46.2043,0.673063,24.3844,0.797608,44.1667,0.606087,24.0648,1.89941,34.2758,1.10358,33.8,0.0278908,48.6795,0.0187678,36.8229,0.0321172,51.2548,0.0205718,48.2844,0.0295532,56.5104,0.0384345,34.7726,0.0283852,48.7852,0.0229841,40.4079,0.0209236,53.7645,0.0217547,51.2511,0.0314502,59.7749,0.0295716,32.518,0.0660627,50.324,0.0721814,35.549,0.0709955,54.174,0.0597579,46.7673,0.0440679,60.9665,0.080576,34.0788,0.0238107,45.3507,0.0392674,38.9319,0.0259792,50.656,0.0198962,51.2702,0.0194367,57.5184,0.0421413,30.2248,0.0185671,43.5857,0.0385011,34.1243,0.0215852,47.1544,0.0224696,49.6846,0.0133292,55.706,0.038214,25.735,0.0196575,42.1019,0.0374546,26.4279,0.0271783,43.447,0.020941,31.5314,0.0337119,47.7802,0.03792,27.8302,0.0459306,40.361,0.0400894,28.0807,0.0615214,41.2894,0.0242333,44.2974,0.0372931,51.2067,0.0411852,27.709,0.0204998,48.5351,0.0400088,28.3958,0.0287214,50.2624,0.023974,33.3084,0.0387354,53.747,0.0408982,30.4186,0.00727298,49.1342,0.0397952,33.8696,0.0125356,52.4771,0.0468651,42.7144,0.00958294,56.9657,0.0424122,30.867,0.0129862,49.506,0.0479891,30.9281,0.0303385,51.2551,0.0321404,40.8379,0.0220861,56.9806,0.0547084
23-Jan-2018 17:15:02,25.4475,1.94104,35.5318,1.09426,24.4718,0.870001,46.3511,0.661689,24.3393,0.804,43.9121,0.606268,24.0472,1.90787,34.0938,1.09927,33.5811,0.0276078,48.6996,0.0175216,36.5554,0.0310191,51.1233,0.0213427,47.8419,0.0280215,56.1653,0.038712,34.3315,0.0296462,48.6572,0.020743,40.0108,0.0213455,53.3853,0.0231646,51.381,0.0347064,59.5463,0.0321584,32.7015,0.0666222,50.5757,0.0724507,35.7681,0.0700451,54.4053,0.0595095,46.085,0.0332819,60.3874,0.0805745,34.0461,0.0229748,45.3214,0.0404795,39.1591,0.0263448,50.9823,0.0196238,52.1911,0.0230837,58.1064,0.0415552,30.1607,0.0192599,43.3882,0.0379957,34.2932,0.0214874,47.2103,0.0224844,50.0357,0.0138396,55.7905,0.0384396,25.6888,0.0197593,41.9848,0.0385738,26.4059,0.02714,43.534,0.0177559,31.4319,0.0340556,47.7305,0.0358437,27.8219,0.0452872,40.223,0.0384626,27.934,0.0610562,41.1368,0.0242293,43.2329,0.0410379,50.7539,0.040431,27.719,0.0206641,48.3812,0.0382672,28.255,0.0291252,50.0581,0.0216092,33.2608,0.0388329,53.6465,0.0416886,30.4032,0.00597915,49.096,0.0385775,33.7772,0.0136145,52.2628,0.0484593,42.5633,0.00970777,56.7633,0.0420229,30.9718,0.0119634,49.5434,0.047345,31.0302,0.0302029,51.2289,0.0319205,40.5564,0.0236768,56.6255,0.0548734
23-Jan-2018 17:16:02,25.3965,1.93279,35.4969,1.09118,24.4226,0.863379,46.4096,0.653226,24.3959,0.79745,44.3233,0.606378,24.0185,1.92779,33.9467,1.09968,34.0473,0.028991,48.9493,0.0168542,36.9753,0.0328349,51.5002,0.020913,48.7212,0.0295857,56.8846,0.0387475,34.8029,0.0292741,49.1358,0.0204105,40.712,0.0154111,54.1814,0.0203029,51.3122,0.0321019,59.8299,0.0329063,32.5918,0.0666223,50.452,0.0721817,35.7133,0.0699923,54.3546,0.0595188,46.349,0.0381434,60.5692,0.0806056,34.0606,0.023484,45.395,0.0391889,39.1666,0.0252643,50.8578,0.0203052,52.1172,0.0238932,57.9944,0.0414693,30.3037,0.0187826,43.794,0.0376859,34.3484,0.0215939,47.3228,0.0236109,50.2375,0.0134769,56.1042,0.0369128,25.6708,0.0198441,42.0719,0.0383976,26.2961,0.0273018,43.61,0.0170994,31.1914,0.0342433,47.7293,0.0356918,27.8714,0.044488,40.3377,0.0381153,27.9728,0.0612716,41.2911,0.0235293,43.2059,0.0380252,50.7767,0.0394449,27.5548,0.0212142,48.4472,0.0390089,28.284,0.0288774,50.2099,0.0230632,33.0499,0.0382753,53.5705,0.0410133,30.4998,0.00641967,49.1572,0.0380569,33.6409,0.0130547,52.2289,0.0462996,43.8436,0.00998927,57.3016,0.0425379,30.9009,0.0140947,49.5247,0.0465933,31.1839,0.0297648,51.351,0.0317084,40.5121,0.0224683,56.7126,0.0541543
23-Jan-2018 17:17:02,25.3946,1.93057,35.4118,1.08938,24.4171,0.871478,46.531,0.662894,24.3687,0.801945,44.1982,0.609985,24.0272,1.92249,33.9279,1.10883,33.8966,0.028796,48.8783,0.0165701,36.7678,0.031819,51.3626,0.0208602,48.6621,0.0292547,56.7345,0.0385671,34.6126,0.0309695,49.0279,0.0194526,40.6881,0.0184845,53.9973,0.0223309,51.6719,0.0324081,60.1864,0.0289142,32.7054,0.066382,50.5522,0.0722554,35.806,0.0696369,54.4488,0.0595645,46.0756,0.0363402,60.4539,0.0803568,34.2305,0.0232307,45.4518,0.0397658,39.4343,0.0244869,51.0833,0.0200024,52.2205,0.0287261,58.1067,0.0418696,30.3661,0.0184263,43.8408,0.0379846,34.4187,0.021599,47.3519,0.0232886,51.1442,0.01736,56.4761,0.0373212,25.6003,0.0198836,41.9319,0.0384731,26.3238,0.0273371,43.5973,0.0171629,31.2045,0.0337695,47.7561,0.0376288,27.6811,0.0460914,40.1512,0.0386659,27.9186,0.0621715,41.1518,0.0231244,43.4797,0.0392221,50.8534,0.039851,27.6502,0.0207883,48.503,0.0394845,28.2796,0.0290051,50.1676,0.0220311,33.1749,0.0379765,53.5998,0.0398006,30.6033,0.00528913,49.2571,0.0379108,33.7896,0.0129008,52.3821,0.0470012,43.5111,0.010158,57.1882,0.0425485,30.536,0.0151694,49.3091,0.0465469,30.871,0.0322953,51.1595,0.0316579,39.6448,0.0184369,56.2816,0.0541867
23-Jan-2018 17:18:02,25.3959,1.93063,35.4188,1.09274,24.2819,0.892464,46.1486,0.671376,24.4217,0.789904,44.4823,0.600486,23.9989,1.941,33.6529,1.09895,33.9362,0.0281313,49.2813,0.0194583,37.0226,0.0313595,51.7773,0.0207529,48.686,0.0265853,56.8518,0.0395905,34.5713,0.0293457,48.803,0.0130277,40.6106,0.0169441,53.9852,0.0224064,51.8391,0.030125,59.9359,0.0339869,32.8626,0.0663406,50.7271,0.0719381,35.7266,0.070424,54.4359,0.0593156,45.8556,0.0298098,60.2312,0.0801758,33.8036,0.0248004,45.1385,0.039273,38.6701,0.0257746,50.4473,0.0200221,51.7404,0.0260546,57.4865,0.0402663,30.1248,0.0178773,43.5824,0.03712,34.0658,0.0215536,47.0306,0.0235797,49.9742,0.014246,55.7891,0.0358152,25.5992,0.0200352,41.8158,0.0392153,26.2429,0.0273926,43.4905,0.01634,31.0017,0.0343936,47.4947,0.0357224,27.8342,0.045112,40.2826,0.0384378,27.8564,0.0609933,41.1152,0.0235078,43.1915,0.0363894,50.6185,0.0385833,27.7202,0.0207454,48.4609,0.0371141,28.277,0.0289951,50.2114,0.0232527,33.016,0.0392891,53.461,0.0397371,30.664,0.00625582,49.411,0.0349058,33.9292,0.0123223,52.5006,0.0487163,44.4279,0.0124574,57.5799,0.0420493,30.7309,0.0142375,49.3962,0.0459245,30.9609,0.0306842,51.2053,0.0314857,39.9625,0.0202981,56.4249,0.05431
23-Jan-2018 17:19:02,25.3846,1.93896,35.427,1.09432,24.2948,0.890652,46.1475,0.674254,24.3015,0.792479,44.1815,0.602553,23.9468,1.89851,33.8601,1.10745,33.8811,0.0287696,48.9463,0.0176707,36.8745,0.0321603,51.4307,0.0204729,48.9784,0.0282038,56.8175,0.0388794,34.3744,0.0281233,48.5832,0.0166128,39.789,0.0217863,53.3563,0.0194647,51.4156,0.0307709,59.6813,0.0289244,32.5979,0.066366,50.4804,0.0721887,35.8614,0.0689431,54.468,0.0593136,45.9864,0.039038,60.3655,0.0801124,34.0334,0.0257203,45.3143,0.0388028,38.9088,0.024997,50.6689,0.0198225,51.1612,0.0238166,57.3414,0.0421215,30.1512,0.0185108,43.5566,0.0378412,34.1281,0.0215526,47.0025,0.0227366,51.1707,0.0200816,56.4297,0.0391484,25.6801,0.0189981,42.0678,0.0374681,26.3321,0.0271275,43.5958,0.0173088,31.3829,0.0330027,47.7211,0.0364702,27.64,0.0458679,40.1603,0.0394264,27.9273,0.0618292,41.1672,0.0226408,43.8475,0.0373505,51.0878,0.0417169,27.4543,0.0213173,48.1802,0.0392526,28.2306,0.0291391,50.1313,0.0219762,33.2021,0.0385035,53.6571,0.0423693,30.5767,0.00662956,49.2011,0.0378496,34.2744,0.011549,52.6539,0.046897,43.3976,0.00999499,57.2382,0.0415121,30.4808,0.0167407,49.2827,0.047165,30.6693,0.0299409,50.9475,0.0318008,39.694,0.0213453,56.1779,0.0547644
23-Jan-2018 17:20:02,25.2839,1.92015,35.6683,1.09279,24.3838,0.877516,46.4229,0.665919,24.2736,0.794234,44.0671,0.602403,23.9454,1.90608,34.1154,1.09834,33.8652,0.0282877,48.8306,0.0177587,36.9748,0.0315153,51.4978,0.0204751,48.3655,0.0278635,56.5704,0.0385268,34.5491,0.0298931,48.7353,0.0176119,40.1731,0.0227782,53.7931,0.023408,51.3525,0.0281409,59.9386,0.0265186,32.4642,0.0654911,50.324,0.0721252,35.6708,0.0693257,54.2942,0.0593288,45.8973,0.030179,60.2015,0.0804636,34.0222,0.0225608,45.2671,0.0386712,39.2455,0.0245897,50.7484,0.0197968,51.7899,0.0242993,57.7271,0.0427593,30.1496,0.0193158,43.5849,0.0379117,34.2629,0.021485,47.1982,0.0230032,49.8618,0.0137264,55.8247,0.0386565,25.5422,0.0198738,41.9166,0.0367311,26.2616,0.0271848,43.3968,0.0200232,31.3268,0.0336066,47.6583,0.0382436,27.7047,0.0456319,40.2666,0.0395926,27.8558,0.0612945,41.1213,0.0238395,43.6692,0.0385059,50.8687,0.0419495,27.5321,0.0204046,48.2326,0.0396129,28.196,0.0287371,50.0635,0.0235847,33.1723,0.0399645,53.5374,0.0407958,30.4751,0.0071676,49.0958,0.038051,34.1871,0.0116303,52.5118,0.0476199,43.2292,0.00953209,57.0366,0.0432413,30.7473,0.0105909,49.3585,0.047316,31.2015,0.0297215,51.4114,0.032039,40.6863,0.0154979,56.7759,0.0548391
23-Jan-2018 17:21:02,25.2468,1.9325,35.4004,1.09163,24.3665,0.879166,46.2665,0.667519,24.2194,0.777992,43.9395,0.590782,23.9272,1.91326,33.8747,1.10257,33.8719,0.028326,48.8777,0.0177651,36.7136,0.0315734,51.2738,0.0207892,48.3569,0.028434,56.3993,0.0388398,34.44,0.0292445,48.8225,0.0181237,40.186,0.0233305,53.8612,0.0236166,50.8588,0.0308116,59.6322,0.0308708,32.6543,0.0652724,50.5093,0.0721806,35.5975,0.0699277,54.2551,0.0594637,45.6824,0.0328982,60.0296,0.0804643,34.0172,0.0235916,45.3259,0.0392446,39.0564,0.0244568,50.7258,0.0198255,51.8033,0.0227529,57.7202,0.0412792,30.0839,0.0186604,43.5215,0.0374942,34.1146,0.021599,47.112,0.0227787,50.6965,0.0153885,56.1121,0.037401,25.5085,0.0196519,41.8548,0.0376624,26.2279,0.0272388,43.5043,0.0176312,31.1663,0.0339731,47.6768,0.0367649,27.5756,0.0460784,40.0486,0.0383707,27.7905,0.0619553,41.0653,0.0241949,43.7265,0.0387558,50.925,0.0396826,27.5832,0.0204393,48.2867,0.0393522,28.0933,0.0290023,49.9715,0.0216856,32.8518,0.0386035,53.3317,0.0415799,30.7651,0.00624807,49.301,0.0397961,34.02,0.0117415,52.4593,0.0482027,43.2331,0.0104251,57.0282,0.0417903,30.5202,0.0132761,49.2184,0.0471025,30.731,0.0312904,51.0146,0.0317232,39.5803,0.0205332,56.1257,0.0543996
23-Jan-2018 17:22:02,25.3489,1.93562,35.4809,1.09002,24.3638,0.875499,46.2757,0.66548,24.2113,0.809313,43.8652,0.611211,23.9404,1.90544,33.9143,1.10673,33.606,0.0281627,48.6293,0.017186,36.598,0.0319118,51.2136,0.0205474,48.683,0.0305404,56.6883,0.0381656,34.2648,0.0276392,48.7894,0.0205692,40.2126,0.0194852,53.7815,0.0249623,51.0334,0.0316986,59.9319,0.0286253,32.4996,0.0669398,50.3524,0.0720869,35.5222,0.0703385,54.1644,0.0595193,45.8905,0.034566,60.2672,0.0804638,33.912,0.0228436,45.209,0.039506,39.0969,0.0252543,50.7523,0.01979,51.6642,0.0163294,57.6367,0.0418097,30.0943,0.0192385,43.584,0.037803,34.2264,0.0213888,47.1089,0.0226184,50.4054,0.0175605,55.8794,0.0372491,25.5805,0.0196073,41.9268,0.0386501,26.3055,0.027149,43.3658,0.0203243,31.2859,0.0339477,47.5394,0.0378307,27.6591,0.0462187,40.122,0.0394607,27.8578,0.0611345,41.0532,0.0238728,44.0371,0.0395191,51.0513,0.0411238,27.6155,0.0208356,48.4154,0.0404554,28.2672,0.0287816,50.1525,0.0227436,33.0247,0.0402597,53.4167,0.0405117,30.3924,0.00590435,49.0333,0.038387,33.5831,0.0131538,52.2288,0.046403,42.8736,0.00967994,56.8452,0.0438042,30.6047,0.0144863,49.3862,0.0472336,30.8427,0.0302668,51.1398,0.0318596,40.022,0.0183476,56.5286,0.0543147
23-Jan-2018 17:23:02,25.3676,1.92943,35.4398,1.08797,24.4187,0.865276,46.4952,0.65607,24.3118,0.790502,44.2875,0.601353,24.0305,1.93201,34.1783,1.1003,34.053,0.0288439,48.9836,0.0170108,36.8124,0.0319206,51.404,0.0205258,48.1755,0.0269469,56.4853,0.0383269,34.7541,0.0262845,48.9645,0.0207611,40.8142,0.0168779,54.1049,0.0211428,51.9396,0.0334849,60.2193,0.0288791,32.4049,0.0660227,50.2488,0.0719903,35.5171,0.0705748,54.186,0.0592838,46.0836,0.0364409,60.3406,0.0805782,34.1206,0.0236409,45.4354,0.0386266,39.2008,0.0267179,50.9779,0.019925,51.7276,0.0234837,57.822,0.042277,30.3328,0.0184802,43.8496,0.0375386,34.3938,0.0214216,47.2728,0.0224917,50.7278,0.015985,56.339,0.0387062,25.5981,0.0201679,41.9643,0.0387828,26.2899,0.0272162,43.4502,0.0177393,31.1094,0.0358354,47.5522,0.0375633,27.9347,0.0441358,40.4,0.0389165,27.9052,0.0602095,41.1453,0.0233039,42.9015,0.040352,50.5126,0.0412479,27.6154,0.0199279,48.3711,0.0390687,28.2482,0.0287579,50.1069,0.0216895,32.9018,0.0391073,53.4632,0.0414643,30.5152,0.00664771,49.2265,0.0395239,33.9829,0.0121403,52.5208,0.0460408,43.7912,0.0110653,57.3196,0.0423456,31.0524,0.0138754,49.5834,0.046662,31.1622,0.0289843,51.3781,0.0316614,41.1536,0.0239171,57.0654,0.0542175
23-Jan-2018 17:24:02,25.4611,1.94234,35.545,1.08875,24.4179,0.867139,46.45,0.660246,24.3828,0.793963,44.1099,0.60027,24.1353,1.92552,34.3156,1.09789,33.7191,0.0280567,48.6654,0.0163795,36.6822,0.0322262,51.2593,0.0202889,47.3364,0.0282941,56.0569,0.0383211,34.317,0.029808,48.8435,0.0172455,40.4307,0.0194001,53.9707,0.020363,51.5096,0.0326577,60.1014,0.0296186,32.5172,0.0663876,50.3477,0.0722294,35.779,0.069689,54.3961,0.0595355,45.9561,0.0351658,60.2596,0.0806743,34.0444,0.0233396,45.3437,0.0395949,39.261,0.0236255,50.8747,0.0199343,51.535,0.0212847,57.5684,0.0411514,30.2637,0.0187349,43.6516,0.0379135,34.3454,0.0214678,47.2925,0.0232006,50.7689,0.018532,56.1441,0.0380169,25.7949,0.0198996,42.153,0.0388694,26.4014,0.0271247,43.6749,0.018516,31.2349,0.035835,47.7049,0.0387201,28.0873,0.0439574,40.5403,0.0388451,28.0333,0.0600771,41.2393,0.0240071,42.4788,0.0419801,50.3567,0.0404956,27.6719,0.0206512,48.5426,0.0397828,28.3241,0.0290465,50.2777,0.023848,32.9435,0.0408495,53.4979,0.0395084,30.5535,0.00592086,49.3306,0.0360749,33.4051,0.0142013,52.2219,0.0458291,43.3369,0.0088457,57.1395,0.0436117,31.0453,0.0151578,49.6958,0.046727,31.1852,0.0289718,51.4609,0.0319124,41.5377,0.0299855,57.3208,0.0546157
23-Jan-2018 17:25:02,25.479,1.92714,35.6188,1.09186,24.4579,0.878686,46.4783,0.665394,24.3771,0.792282,44.0972,0.600396,24.1413,1.91541,34.2233,1.10121,33.7239,0.0277569,48.862,0.0174951,36.8613,0.0319728,51.484,0.020603,48.666,0.0279333,56.6855,0.0386361,34.4162,0.0295419,48.9164,0.0160478,40.2799,0.0207288,53.7136,0.0213846,51.7048,0.0326023,59.9978,0.0308035,32.7222,0.0659949,50.5629,0.0721223,35.9067,0.0694463,54.51,0.0595278,46.0712,0.0293544,60.328,0.0806972,34.1284,0.022966,45.3842,0.0395273,39.2345,0.0255721,50.8088,0.0199993,51.8659,0.021779,57.7587,0.0427231,30.2465,0.0188213,43.6479,0.0375494,34.3747,0.0215083,47.1883,0.0226366,50.9103,0.0174441,56.283,0.038133,25.7765,0.0199219,42.0252,0.0391905,26.4518,0.0271574,43.6657,0.0167155,31.4758,0.0345893,47.794,0.0353725,28.0036,0.0449499,40.41,0.0386543,28.0437,0.060627,41.2522,0.0223403,43.3905,0.0405936,50.8228,0.0425466,27.7041,0.020859,48.5939,0.0395136,28.3998,0.0288821,50.3116,0.0213173,33.1567,0.0399475,53.6781,0.0420457,30.7907,0.00570811,49.3451,0.0374489,34.1927,0.0119877,52.6002,0.0455596,43.1729,0.0101881,57.0471,0.0423152,31.0888,0.0142003,49.6427,0.0470409,31.3846,0.03091,51.4288,0.0316437,40.5352,0.0214095,56.6947,0.0543322
23-Jan-2018 17:26:02,25.5717,1.94032,35.6649,1.09378,24.5497,0.887638,46.503,0.672274,24.4628,0.793969,43.9237,0.602771,24.1495,1.90974,34.115,1.10329,33.904,0.0281651,48.7632,0.0161761,36.9021,0.0317997,51.4159,0.0202958,48.0848,0.027897,56.4148,0.0385849,34.0575,0.0270411,48.8154,0.0183368,40.1286,0.0215365,54.0088,0.0233003,51.1901,0.0313992,59.8743,0.0277006,32.6908,0.0660289,50.535,0.0722903,36.1147,0.0678084,54.705,0.0595338,46.0598,0.0304903,60.3387,0.0807194,34.1387,0.0235165,45.4472,0.0394409,39.4581,0.0241141,51.1415,0.019545,52.578,0.0253794,58.2724,0.0410551,30.1883,0.0195307,43.6815,0.0375583,34.2568,0.0218755,47.2721,0.0231592,51.3659,0.0197095,56.4381,0.0378809,25.8185,0.0196222,42.2267,0.0383215,26.5346,0.0271245,43.6991,0.0194923,31.5039,0.0335269,47.8174,0.0355615,27.9184,0.0458699,40.4256,0.0391248,28.0793,0.0611068,41.3497,0.0243823,44.0691,0.038874,51.2901,0.0408039,27.8332,0.0208352,48.5951,0.0394751,28.4555,0.029162,50.3241,0.0240605,33.4571,0.0391825,53.805,0.0405946,30.8964,0.00651333,49.4053,0.0381741,34.1233,0.0127997,52.5913,0.0464959,42.7305,0.00965548,56.8148,0.0438238,30.99,0.0165856,49.6262,0.0468435,31.2723,0.0314327,51.5236,0.0318979,40.2679,0.0128396,56.5844,0.0542794
23-Jan-2018 17:27:02,25.5788,1.93156,35.474,1.09028,24.6197,0.883669,46.3047,0.66856,24.56,0.806686,44.1513,0.612496,24.2264,1.93899,34.1538,1.10043,33.8333,0.0274233,48.9737,0.0176937,36.7353,0.0319582,51.3951,0.0211979,48.0866,0.0305385,56.5014,0.0385696,34.7204,0.0287174,48.89,0.014434,40.5349,0.0183232,53.9039,0.0216974,51.7558,0.0312425,59.9709,0.0291058,32.7398,0.0662093,50.5904,0.0721287,35.8222,0.0696,54.4628,0.0593167,46.4376,0.033541,60.6924,0.0802355,34.2438,0.0236049,45.4582,0.0392644,39.2174,0.0258025,50.9284,0.0197605,52.1151,0.0228082,57.8739,0.0414449,30.4668,0.0184056,43.7929,0.0375311,34.424,0.0216861,47.3264,0.0230619,50.3905,0.0137038,56.0574,0.0367938,25.812,0.0203151,42.1292,0.0381242,26.4597,0.0274538,43.6805,0.0169621,31.2765,0.0356117,47.7356,0.0368006,28.1017,0.044719,40.5102,0.0387226,28.0505,0.0608328,41.256,0.0236656,43.1383,0.0392434,50.647,0.040369,27.8405,0.0206832,48.5741,0.0385663,28.3997,0.0289517,50.3634,0.0222065,33.2041,0.0382501,53.6895,0.0405438,30.6298,0.00661881,49.2833,0.0367238,34.1475,0.0127601,52.5049,0.0462104,43.6198,0.0106786,57.1426,0.0416221,30.9325,0.0132092,49.6151,0.0463592,31.3983,0.0308922,51.6112,0.0313068,40.6717,0.0159119,56.9351,0.0537298
23-Jan-2018 17:28:02,25.5872,1.92907,35.9022,1.08882,24.5921,0.890312,46.4615,0.675852,24.5856,0.796492,44.2597,0.603505,24.2183,1.90689,34.3853,1.10101,34.1286,0.0284093,49.0212,0.0184194,36.9492,0.031577,51.4296,0.0210769,48.5616,0.0281953,56.5837,0.0383233,34.4094,0.024741,48.8783,0.0221769,40.4494,0.0204467,53.9043,0.0250368,51.6616,0.0300615,60.0695,0.0275094,32.7399,0.0664513,50.5564,0.0722638,35.841,0.0702347,54.4884,0.0597563,46.1127,0.0299867,60.4517,0.0806477,34.3168,0.0245065,45.5779,0.0400507,39.1559,0.02703,50.8945,0.0197795,51.5609,0.0243498,57.6617,0.0421299,30.5028,0.0183553,43.7994,0.0384382,34.3916,0.021602,47.3106,0.0222023,50.1373,0.0151386,55.985,0.0392919,25.8469,0.020057,42.2363,0.0386712,26.6,0.0272039,43.6992,0.0204621,31.6202,0.0336535,47.8736,0.0388401,28.0449,0.0453478,40.5365,0.0390206,28.1877,0.0610267,41.4036,0.0241589,43.8861,0.0389514,51.1181,0.0419423,27.7834,0.0208244,48.6803,0.0397651,28.4689,0.0288414,50.2875,0.0227052,33.3477,0.0407469,53.6964,0.0400794,30.9398,0.00551991,49.4174,0.0398387,33.9985,0.0130961,52.5156,0.0470869,43.0778,0.0103071,57.1162,0.041964,31.0439,0.0131333,49.6769,0.0475244,31.23,0.0293227,51.5702,0.0319451,41.081,0.0215905,57.1756,0.0547962
23-Jan-2018 17:29:02,25.5248,1.92095,35.8022,1.08789,24.6269,0.882103,46.5095,0.668923,24.5864,0.796596,44.4763,0.601402,24.1924,1.89158,34.5248,1.10198,33.8068,0.0272347,48.8534,0.0167596,37.0105,0.0305352,51.5638,0.020031,48.9735,0.025527,56.7688,0.0390199,34.6933,0.0296664,48.8153,0.0190838,40.5743,0.022174,54.1181,0.0260114,51.6237,0.0311784,60.2017,0.0268088,32.752,0.0664474,50.5842,0.0724547,35.9541,0.0697763,54.5573,0.0596361,46.2479,0.0356711,60.6051,0.0804646,34.235,0.0235427,45.4033,0.0384638,39.3579,0.0261232,50.9204,0.0198561,51.9895,0.0269114,57.8379,0.041925,30.3466,0.0190434,43.8153,0.0384107,34.4286,0.0215531,47.4026,0.023125,49.5864,0.0124363,55.6675,0.0383589,25.8644,0.0196092,42.1183,0.0385766,26.6367,0.0270626,43.6408,0.0209525,31.6776,0.0344991,47.8276,0.0390939,27.9442,0.0461725,40.4123,0.0399415,28.2618,0.0615719,41.4722,0.0244158,44.8934,0.0383317,51.6711,0.0419216,27.7444,0.0205724,48.4791,0.0397117,28.4933,0.0286824,50.3543,0.0230268,33.4743,0.0405484,53.8557,0.0408587,30.8313,0.00713142,49.417,0.038035,34.2033,0.0132246,52.6244,0.0480026,43.9785,0.0107701,57.3793,0.0439053,31.1351,0.015761,49.7087,0.0472155,31.2097,0.0284208,51.512,0.0319669,40.6002,0.0197528,56.9276,0.0543615
23-Jan-2018 17:30:02,25.5264,1.92885,35.6509,1.09168,24.6923,0.872461,46.728,0.662829,24.6278,0.791064,44.348,0.597957,24.1681,1.89922,34.3119,1.10157,34.04,0.0273005,49.2401,0.0176328,37.1945,0.0316633,51.77,0.0210972,48.4373,0.0271992,56.7228,0.0397395,34.8875,0.0296893,49.1438,0.0174276,40.8489,0.021468,54.3314,0.0257721,51.848,0.0305807,60.3313,0.0314878,32.9664,0.0658765,50.8122,0.0724729,35.9373,0.0698179,54.5497,0.0596599,46.1229,0.0340106,60.4596,0.0809979,34.4207,0.024077,45.5984,0.0399377,39.477,0.0250678,51.1953,0.0199035,51.9615,0.0241259,58.1066,0.0416983,30.545,0.0183144,43.9531,0.0376871,34.5741,0.0215713,47.5134,0.0227677,50.76,0.015282,56.3714,0.0376074,25.769,0.0198998,42.0128,0.0388833,26.6042,0.0271404,43.6852,0.0185145,31.5879,0.0339337,47.9012,0.0362831,27.8698,0.0460341,40.3853,0.038807,28.1755,0.0612361,41.3352,0.0245175,44.5638,0.0371841,51.5358,0.0407961,27.9238,0.0198608,48.4687,0.0376098,28.3658,0.0290292,50.3314,0.0218934,33.3369,0.0388736,53.6811,0.0402702,30.9112,0.00568343,49.4548,0.0388075,34.395,0.0125676,52.6958,0.0490541,43.569,0.0104847,57.1934,0.0442127,30.9193,0.0133005,49.5625,0.046864,31.113,0.0307708,51.3679,0.0318946,40.2295,0.0246681,56.6544,0.0548553
23-Jan-2018 17:31:02,25.4714,1.92556,35.7383,1.09016,24.5637,0.873196,46.4524,0.659859,24.4567,0.802154,44.1287,0.605582,24.1364,1.91633,34.2198,1.10157,34.037,0.0283909,49.1049,0.0162468,36.8296,0.0310639,51.5139,0.0204362,48.3972,0.027554,56.5828,0.0389905,34.8702,0.0301246,49.0888,0.0185886,40.6585,0.0188499,53.9856,0.0226567,51.4203,0.0316512,59.7866,0.0297837,32.9234,0.0657528,50.7554,0.0721824,36.1129,0.0690259,54.7351,0.059373,46.0462,0.031985,60.4014,0.0804666,34.2897,0.0249802,45.5269,0.0392628,39.3742,0.0255997,50.9628,0.0202055,52.0645,0.019732,57.9487,0.0410582,30.3779,0.0189373,43.8044,0.0376588,34.4795,0.0215808,47.421,0.0236547,51.3832,0.0189475,56.4992,0.0353233,25.7936,0.0198225,42.1594,0.0382047,26.4675,0.0271311,43.7331,0.016886,31.4265,0.0346277,47.8138,0.0335307,27.9682,0.0448215,40.4268,0.0386181,28.0718,0.0610363,41.3816,0.0239273,43.3771,0.0399036,50.8756,0.040399,27.7911,0.0207754,48.7148,0.0388084,28.4774,0.0287258,50.3797,0.0223338,33.2725,0.0395849,53.7591,0.0404567,30.705,0.00610859,49.432,0.0368247,33.9705,0.0127528,52.5523,0.0460346,43.6138,0.0101973,57.3213,0.0409029,30.8711,0.0133775,49.5856,0.0462512,30.9857,0.030599,51.2363,0.0316545,40.6585,0.0186427,56.895,0.0541622
23-Jan-2018 17:32:02,25.4664,1.91912,35.5296,1.08844,24.4845,0.86918,46.5527,0.661626,24.4567,0.802566,44.2249,0.608715,24.1167,1.93542,34.0924,1.10349,33.7761,0.0275424,48.9352,0.0197002,36.6955,0.0318299,51.367,0.0203359,48.5178,0.0295881,56.6482,0.0387216,34.6356,0.0292143,48.9875,0.0156381,40.4515,0.0211666,54.051,0.0228153,51.8839,0.0317613,60.0865,0.0296297,32.8602,0.0663078,50.7299,0.0718784,36.1087,0.069102,54.7462,0.0594524,46.0377,0.0320383,60.4745,0.0802066,34.0762,0.0221257,45.4331,0.039219,39.3163,0.0252015,51.0519,0.0197826,51.8962,0.0208375,57.9671,0.0418968,30.2845,0.0191125,43.6575,0.0375883,34.5162,0.0215524,47.3882,0.0222394,51.5518,0.0204385,56.7496,0.0383923,25.6325,0.0205055,42.0137,0.0383837,26.3882,0.0273781,43.5796,0.0176406,31.1775,0.0358096,47.711,0.0384718,27.9101,0.0455461,40.3854,0.0387229,27.9756,0.0609598,41.2398,0.0234286,43.2236,0.03959,50.7065,0.0411208,27.7285,0.021377,48.5702,0.0399471,28.4049,0.0288423,50.3157,0.0223293,33.2404,0.0395044,53.6597,0.0413238,30.639,0.00642137,49.2311,0.0383222,33.8741,0.0135988,52.3711,0.048438,43.8148,0.00966789,57.2749,0.0429229,30.4437,0.0211181,49.3205,0.0468816,30.9623,0.0299627,51.2423,0.0314902,40.3698,0.0232375,56.6533,0.0542644
23-Jan-2018 17:33:02,25.4701,1.92365,35.728,1.08887,24.473,0.880978,46.5844,0.667874,24.5039,0.770358,44.4861,0.585155,24.0478,1.9184,34.4103,1.10026,34.3017,0.0285689,48.9818,0.0171313,37.3055,0.0321931,51.5492,0.0206286,49.2214,0.0286406,56.95,0.0378132,34.3216,0.0295139,48.8532,0.0230093,40.5654,0.0207383,54.0258,0.0224387,51.5188,0.0307578,60.0772,0.0287073,32.6598,0.0658554,50.4892,0.0721534,35.524,0.0712226,54.2181,0.0594304,46.3595,0.0379937,60.6141,0.0807291,34.1825,0.0244964,45.4055,0.0394412,39.3964,0.0250348,50.9137,0.0197479,52.2845,0.0263722,58.0315,0.0424588,30.2079,0.0190018,43.6537,0.0381218,34.3529,0.0216359,47.2876,0.0233331,50.5414,0.0154746,56.137,0.0390095,25.6633,0.019767,42.0402,0.0383626,26.3633,0.0271724,43.5196,0.0208566,31.3268,0.0352916,47.7333,0.0400384,27.8351,0.0455125,40.3206,0.0395745,27.9264,0.0610989,41.1556,0.0241608,43.2329,0.0388023,50.6762,0.0420729,27.7797,0.0201403,48.6308,0.0402066,28.4226,0.0286338,50.3103,0.0233255,33.2625,0.040855,53.7651,0.042322,30.973,0.00554231,49.4817,0.0385474,34.14,0.0126353,52.7046,0.0460612,43.6831,0.00897135,57.4336,0.0432343,31.0137,0.0115658,49.687,0.0474888,30.969,0.0294363,51.2724,0.0318763,41.3407,0.0256219,57.2685,0.0541269
23-Jan-2018 17:34:02,25.4751,1.93322,35.6851,1.08899,24.4057,0.882933,46.2496,0.668568,24.306,0.793904,44.3317,0.605487,24.0377,1.9154,34.1462,1.10068,34.4191,0.029323,49.1159,0.016656,37.2939,0.0323361,51.6504,0.0208143,49.44,0.0291374,57.1258,0.0392875,34.6053,0.0282677,48.8878,0.0173811,39.8065,0.0188227,53.7481,0.0214167,51.8217,0.0295991,60.1774,0.0281094,32.7883,0.0657691,50.6337,0.0718168,35.9697,0.0694636,54.605,0.0591996,46.3063,0.0365363,60.6327,0.080119,34.0429,0.0231147,45.346,0.0392204,39.2844,0.0248656,50.9739,0.0196482,52.2109,0.0287616,58.0673,0.0416946,30.2078,0.019118,43.7662,0.0376197,34.2885,0.0217429,47.2089,0.0230826,50.1185,0.0137749,55.9641,0.0376772,25.7082,0.0198198,42.122,0.0375115,26.3645,0.0271169,43.5497,0.0183966,31.2661,0.0343839,47.6323,0.0371883,27.9004,0.0448761,40.3334,0.0386111,27.9505,0.0606056,41.2001,0.0240727,43.6481,0.0394953,50.9317,0.0408309,27.7287,0.0207941,48.5982,0.0390063,28.3989,0.0288512,50.3654,0.0231337,33.2474,0.0396694,53.7259,0.0395697,31.0625,0.00511567,49.5136,0.0382245,34.7463,0.0102495,53.0163,0.0450577,44.6701,0.0125737,57.7923,0.0405558,30.9791,0.0111805,49.5194,0.0465943,31.018,0.029878,51.3218,0.0317089,41.0082,0.0244283,57.0639,0.0545693
23-Jan-2018 17:35:02,25.3794,1.92097,35.6374,1.09186,24.4524,0.879626,46.5599,0.666251,24.3679,0.783311,44.5548,0.593093,24.0403,1.91516,34.2742,1.09996,33.9696,0.0280832,48.8995,0.0170039,37.0451,0.0309609,51.475,0.0209714,49.0685,0.0286877,56.8856,0.0390944,34.8447,0.0299416,49.0256,0.0155908,40.4822,0.0232634,54.1691,0.0217416,51.504,0.0316077,60.0779,0.0270006,32.6706,0.0656373,50.5092,0.0722654,35.9009,0.0688417,54.4817,0.0594425,46.116,0.0338952,60.3369,0.0806314,34.0882,0.0230441,45.3105,0.0394919,39.4013,0.0233741,50.9635,0.019847,52.2594,0.026855,57.9166,0.0415549,30.2307,0.0190592,43.6656,0.0375711,34.2624,0.0217361,47.1437,0.023332,50.321,0.014772,55.9148,0.0376975,25.6269,0.0201834,42.0051,0.0383828,26.3603,0.0270239,43.6256,0.0173346,31.2325,0.0356591,47.7749,0.0395646,27.9201,0.0443361,40.3177,0.0385592,27.9351,0.0601076,41.1527,0.0235628,42.8777,0.0394327,50.4801,0.0402167,27.601,0.0209394,48.31,0.0387426,28.3115,0.0288003,50.1938,0.0211516,33.1911,0.0390809,53.6625,0.0420592,30.5935,0.00778984,49.2682,0.0371911,33.9081,0.0130023,52.3591,0.047906,44.2461,0.0110499,57.4271,0.0422261,31.0041,0.0119725,49.5803,0.0464567,30.921,0.0288154,51.1859,0.0317358,40.9039,0.0245139,56.851,0.0544326
23-Jan-2018 17:36:02,25.3536,1.93194,35.3726,1.09078,24.4261,0.882142,46.3946,0.670027,24.3527,0.781392,44.3878,0.591953,24.0149,1.93744,33.8281,1.10161,34.0373,0.0280027,48.9979,0.0158449,37.0211,0.0318823,51.5712,0.0210427,49.1601,0.0278417,56.9394,0.038414,34.3556,0.025994,48.8683,0.0203727,40.406,0.0224491,54.04,0.023511,51.7173,0.0329679,60.1956,0.029278,32.685,0.065987,50.5383,0.0723149,35.642,0.0704302,54.3322,0.0595973,45.6598,0.0295587,60.0988,0.0807003,33.9536,0.0227667,45.2044,0.0394263,39.1738,0.0250593,50.7638,0.0196513,51.9615,0.0243597,57.8128,0.0416315,30.1019,0.0192213,43.6223,0.0382005,34.1933,0.0216964,47.192,0.0224651,50.2628,0.0170336,55.8441,0.0374083,25.5676,0.0201642,41.9326,0.0385741,26.2136,0.0275357,43.3075,0.0206058,31.1607,0.0339711,47.5447,0.0377884,27.7568,0.045493,40.3016,0.0394905,27.8837,0.0622001,41.0965,0.0240286,43.3708,0.0381823,50.7645,0.0401602,27.6402,0.0204808,48.5074,0.0401715,28.2822,0.0286473,50.24,0.0242462,32.8999,0.0407651,53.4189,0.0396084,30.7514,0.00650817,49.4856,0.0391693,34.0795,0.0124822,52.7472,0.0450985,43.602,0.0102635,57.2953,0.0430524,30.6619,0.0123115,49.4352,0.0466562,30.7763,0.0300586,51.1529,0.0317891,40.1715,0.0187047,56.4961,0.0543722
23-Jan-2018 17:37:02,25.3498,1.9307,35.4073,1.08866,24.4474,0.878002,46.4839,0.666514,24.275,0.798004,44.1323,0.602457,24.0209,1.92723,33.9903,1.1056,33.5523,0.0281321,48.7175,0.0164267,36.2795,0.0310491,51.1335,0.0200651,47.7767,0.0280223,56.2078,0.0381961,34.2506,0.0278614,48.9183,0.0225901,40.4165,0.0238193,54.178,0.0250121,51.5524,0.0342759,60.2223,0.031432,32.5741,0.066378,50.3919,0.0722344,35.8272,0.0694355,54.4636,0.0595908,46.0333,0.0346013,60.4882,0.0805088,34.026,0.0238893,45.2879,0.0396056,39.2143,0.0263182,50.919,0.0197719,51.6018,0.0227619,57.7981,0.0414225,30.1539,0.0188992,43.6668,0.0374999,34.3142,0.0215596,47.2283,0.0226772,50.8099,0.0183326,56.171,0.0362949,25.6261,0.0198055,41.8987,0.0381861,26.3207,0.0273286,43.4101,0.020524,31.2363,0.0337915,47.4988,0.0350397,27.6462,0.0465115,40.1026,0.0386559,27.9115,0.0621984,41.1439,0.0240808,43.9292,0.0385229,51.1217,0.040419,27.5252,0.0211201,48.6448,0.0404609,28.3331,0.0287989,50.2815,0.024551,33.1785,0.0384033,53.597,0.0405005,30.6172,0.00446836,49.28,0.0370883,33.7894,0.014187,52.4118,0.0479062,42.8327,0.010233,56.9262,0.0446918,30.5559,0.0168645,49.4724,0.0467912,30.5755,0.0309332,50.9941,0.0320805,39.8995,0.0203615,56.4116,0.0547515
23-Jan-2018 17:38:02,25.4445,1.93928,35.3312,1.09384,24.4335,0.86885,46.2611,0.663849,24.2782,0.798831,43.9424,0.606756,24.0906,1.92976,33.9469,1.10629,33.7225,0.0287147,48.6809,0.0156043,36.4684,0.032535,51.1687,0.0205112,48.1806,0.0296023,56.4476,0.0382602,34.5035,0.0278639,48.9139,0.020863,40.8949,0.0153122,54.0617,0.0217576,51.0789,0.0310468,59.8748,0.0294528,32.7371,0.0664219,50.5587,0.0722023,35.5364,0.0713818,54.2348,0.059528,45.9127,0.0322224,60.3705,0.0803168,34.1551,0.0234638,45.3911,0.0393406,39.0984,0.0241757,50.7206,0.019536,51.6171,0.0239103,57.4817,0.0425253,30.3841,0.0181168,43.7999,0.0381882,34.2839,0.0215904,47.1954,0.0216794,50.3035,0.0159332,55.9234,0.0383674,25.5806,0.0205318,41.8912,0.0383384,26.3555,0.0275773,43.5192,0.0181475,31.4338,0.0332055,47.7849,0.0387179,27.8388,0.0452366,40.2832,0.0387841,27.9712,0.0615922,41.1735,0.0225099,43.875,0.0364206,51.0079,0.042146,27.6394,0.0211207,48.5507,0.0405043,28.2814,0.0290127,50.1314,0.0234777,33.0246,0.039378,53.4441,0.0401098,30.3129,0.00602466,49.0746,0.0401192,33.0122,0.0144936,52.0262,0.0444422,42.1381,0.0100282,56.6296,0.0425716,30.5404,0.0191849,49.4592,0.0472064,30.7861,0.0299294,51.0916,0.0315747,39.4838,0.0175867,56.1719,0.0540679
23-Jan-2018 17:39:02,25.4381,1.94466,35.4838,1.0887,24.4775,0.864572,46.4337,0.654894,24.4491,0.786595,44.4965,0.598665,24.0398,1.91363,34.1396,1.10376,34.2415,0.0287381,49.0377,0.0178332,37.1434,0.0320644,51.4624,0.0213403,48.9599,0.0287085,56.7914,0.0380965,34.9679,0.0301933,49.2353,0.0188423,40.648,0.0172283,54.1849,0.0172311,52.0478,0.0326878,60.2261,0.0312679,32.4936,0.0671357,50.3347,0.0718228,35.4211,0.0712671,54.0939,0.0591934,46.25,0.038715,60.5602,0.0802533,34.1714,0.0231386,45.3832,0.0401042,39.1879,0.0262378,50.8483,0.020151,51.7722,0.0218966,57.8095,0.0413634,30.417,0.0184178,43.8235,0.0376833,34.448,0.0214752,47.4034,0.0228007,49.8595,0.0124895,55.8209,0.0376092,25.6875,0.0197375,41.9366,0.0382997,26.3841,0.0271878,43.5373,0.018125,31.3055,0.0347051,47.7199,0.0369642,27.8403,0.0450164,40.3538,0.0386092,27.9587,0.0606806,41.2363,0.0238754,43.332,0.0383076,50.7946,0.0401699,27.6847,0.020736,48.5416,0.0382212,28.2907,0.028796,50.155,0.0232204,32.9894,0.0402401,53.4971,0.0406041,30.6845,0.0067096,49.2314,0.0383546,33.9302,0.0125853,52.433,0.0448539,43.7509,0.00966362,57.2809,0.040504,30.8691,0.0141869,49.5806,0.0473425,31.1403,0.0294545,51.336,0.0317802,40.1596,0.0253139,56.4599,0.0544335
23-Jan-2018 17:40:02,25.416,1.92975,35.45,1.08638,24.4338,0.871179,46.3156,0.661896,24.3068,0.817668,44.0335,0.616306,24.0315,1.91945,33.9807,1.10241,33.823,0.0285295,48.8703,0.0156519,36.7084,0.0321567,51.392,0.0206872,49.0111,0.029966,56.9361,0.0385674,34.4899,0.024379,48.9744,0.0185384,40.2402,0.0163561,53.7353,0.0238208,51.3446,0.0329019,59.8337,0.0284406,32.8324,0.066979,50.6687,0.0722806,35.8865,0.0696623,54.4938,0.0596061,45.8803,0.0312006,60.2684,0.0806107,34.178,0.0224298,45.2906,0.0402095,39.2557,0.0241054,50.8613,0.019914,51.8386,0.018609,57.8491,0.0418348,30.2897,0.0189584,43.6259,0.0383316,34.275,0.0217666,47.2667,0.0234109,50.2968,0.0141196,55.97,0.0377173,25.6512,0.0197416,41.9344,0.0382365,26.3446,0.0272253,43.589,0.0183142,31.2747,0.0345164,47.6824,0.0361225,27.7667,0.0460295,40.1862,0.039076,27.9124,0.0616126,41.1274,0.0247072,43.6831,0.0385444,50.9716,0.0406278,27.7104,0.0207623,48.6226,0.0383694,28.3727,0.028675,50.3132,0.0234553,33.0042,0.0407682,53.4046,0.040406,30.4408,0.00668208,49.1517,0.035871,34.2403,0.010757,52.5482,0.0454337,43.0859,0.00965016,56.8533,0.0427045,30.7596,0.0130528,49.5693,0.0466989,30.9729,0.0303851,51.2194,0.0317011,40.0554,0.0235878,56.4606,0.0544357
23-Jan-2018 17:41:02,25.4024,1.92196,35.5446,1.09182,24.4455,0.865197,46.6561,0.659089,24.4049,0.81345,44.147,0.615394,24.0315,1.91789,34.1079,1.10109,33.6211,0.0277692,48.699,0.0160237,36.4123,0.0313881,51.1378,0.0207135,48.5832,0.0281924,56.5218,0.0387556,34.6501,0.0291114,48.8063,0.0153407,40.5029,0.0180635,53.9572,0.0220605,51.9033,0.0344697,60.1833,0.0305995,32.8109,0.0660725,50.6346,0.0723772,35.7395,0.07048,54.3941,0.0596618,45.7028,0.0316093,60.1054,0.080784,34.1598,0.0230216,45.4247,0.0393138,39.4171,0.0243695,51.035,0.019937,51.9512,0.0249453,57.9469,0.0417764,30.272,0.0192663,43.7763,0.0378959,34.5063,0.0213932,47.3929,0.0232379,50.7681,0.0164876,56.2375,0.0379527,25.6192,0.0200969,41.9413,0.0382323,26.2884,0.0274126,43.5071,0.0186902,31.3157,0.0339763,47.7995,0.0403473,27.7826,0.0450727,40.2457,0.0383033,27.9074,0.0613014,41.118,0.0240347,43.3079,0.0378075,50.7647,0.0398757,27.5733,0.0208645,48.4018,0.0389228,28.2943,0.0287513,50.1681,0.0233925,33.0956,0.0405891,53.4977,0.0402238,30.4796,0.00639629,49.2787,0.0383807,34.1191,0.0119134,52.5674,0.0463476,43.3856,0.0102913,57.1297,0.042675,30.803,0.0152001,49.4819,0.0467874,31.0213,0.0293318,51.2816,0.032146,40.2578,0.0176927,56.5225,0.0542235
23-Jan-2018 17:42:02,25.4035,1.93346,35.4386,1.08886,24.449,0.864146,46.5449,0.657457,24.4998,0.793728,44.0877,0.60083,24.0459,1.91385,34.2594,1.10246,34.2134,0.0286345,49.1889,0.0174364,37.1704,0.0322225,51.7409,0.0201503,48.3879,0.0286626,56.6991,0.038496,34.6929,0.0277708,49.0967,0.016324,40.5676,0.0191707,54.1887,0.0234181,51.6404,0.0329409,60.4342,0.027953,32.7604,0.0664247,50.633,0.0725137,35.7494,0.0706388,54.4148,0.0596716,45.9173,0.0356222,60.331,0.0805206,34.2361,0.0229569,45.3856,0.0393839,39.3592,0.0247322,50.8538,0.0197531,52.1525,0.0214861,57.9778,0.042675,30.3636,0.018922,43.772,0.0380824,34.4417,0.0215975,47.3348,0.0219634,50.6387,0.0156007,56.2258,0.0372261,25.6748,0.0198749,42.0043,0.0380023,26.4123,0.0270975,43.5686,0.0189131,31.3549,0.0350109,47.6743,0.0369543,27.8799,0.0449183,40.4035,0.0384031,27.9752,0.0605475,41.2378,0.0238235,43.5522,0.0390839,50.8955,0.0413372,27.7063,0.020641,48.3773,0.0383944,28.2923,0.0288718,50.0916,0.0224654,33.0695,0.0388597,53.513,0.0404975,30.7222,0.00667703,49.3988,0.0387393,34.2355,0.0112724,52.7585,0.0490374,43.3867,0.0103341,57.1576,0.0447947,30.9465,0.0134394,49.547,0.0467014,31.0422,0.0290254,51.3439,0.0316816,40.6872,0.022496,56.8016,0.0544499
23-Jan-2018 17:43:02,25.4183,1.93215,35.5887,1.09147,24.4525,0.872574,46.6754,0.666464,24.4099,0.790735,44.1893,0.601189,24.0484,1.91475,34.1916,1.10693,34.1777,0.0284013,49.0757,0.0165143,37.2031,0.0316978,51.7095,0.0204078,49.4244,0.0293583,57.2327,0.0387221,34.7534,0.0313651,49.0076,0.0239697,40.2844,0.0232663,53.8632,0.0199142,51.8558,0.030109,60.2278,0.0288558,32.561,0.0662611,50.4141,0.0721616,35.6567,0.0704817,54.3243,0.0595863,46.4441,0.0395861,60.7311,0.0805261,34.2774,0.0231933,45.5764,0.0393156,39.5041,0.0234645,50.9624,0.0201581,52.2217,0.0247481,58.0573,0.0426026,30.3141,0.019189,43.745,0.0380826,34.463,0.0216086,47.3101,0.0223206,51.2003,0.0168053,56.5569,0.0382156,25.6058,0.0198298,41.8911,0.0390419,26.3962,0.0273087,43.4645,0.0193514,31.4237,0.0338242,47.7532,0.0397401,27.731,0.0462938,40.2312,0.0390809,27.9854,0.0619072,41.2995,0.0232399,44.2588,0.0369395,51.2862,0.0422554,27.6851,0.0204218,48.4268,0.0392083,28.3651,0.0289625,50.2855,0.0231219,33.2818,0.0386664,53.6912,0.0412237,30.8019,0.00693502,49.4086,0.04066,34.5875,0.0113909,53.0043,0.0456094,44.2495,0.011105,57.6643,0.0430002,30.6914,0.0197663,49.5034,0.0472534,30.9165,0.0298845,51.1882,0.0319735,39.8512,0.0221447,56.3835,0.0542869
23-Jan-2018 17:44:02,25.4218,1.92104,35.5345,1.08824,24.3886,0.880637,46.4559,0.668168,24.378,0.790696,44.0612,0.599031,24.043,1.91339,34.2349,1.10394,33.6666,0.0272384,48.6968,0.0167543,36.7273,0.0310273,51.2421,0.0211048,47.8614,0.0264434,56.2251,0.038725,34.1458,0.0294728,48.8183,0.0175583,40.1836,0.024128,53.7832,0.0251175,51.3713,0.0310641,60.0109,0.0268356,32.7475,0.063942,50.4999,0.0723157,35.8095,0.0693619,54.4066,0.0597029,46.0364,0.0336864,60.3897,0.0807308,33.8146,0.0224419,45.155,0.0398993,39.0689,0.0269062,50.8729,0.0199196,51.6922,0.0169658,57.6867,0.0419915,30.0514,0.0193053,43.5599,0.0382318,34.2115,0.0216385,47.1078,0.0228261,50.6078,0.0147837,56.0901,0.0378485,25.5605,0.0203104,41.9165,0.038312,26.4159,0.0269851,43.5916,0.0177015,31.3187,0.0353314,47.7929,0.0383302,27.8179,0.0454023,40.2866,0.0385411,27.9568,0.0605869,41.193,0.0231066,43.4399,0.0391649,50.7801,0.0408372,27.9414,0.0192167,48.5525,0.0401346,28.298,0.0288423,50.1817,0.0227048,33.1527,0.0390176,53.5467,0.0410491,30.8193,0.00478857,49.2739,0.0387063,34.0324,0.0127449,52.4921,0.0475854,43.2748,0.00985509,57.0212,0.0438761,30.4797,0.0181402,49.3567,0.0468243,30.7463,0.0292891,51.0449,0.0316856,40.1992,0.0253116,56.5003,0.0542121
23-Jan-2018 17:45:02,25.3893,1.93937,35.3995,1.08863,24.3411,0.886224,46.3011,0.672502,24.2671,0.794842,44.0057,0.601302,24.0488,1.91016,34.1121,1.10148,33.5326,0.0275211,48.6899,0.0158859,36.4382,0.031975,51.1919,0.0205056,48.339,0.0290569,56.4607,0.0386726,34.0226,0.0284532,48.6721,0.0233099,40.2919,0.0233722,53.5412,0.0208278,51.2672,0.0322783,59.697,0.0324546,32.7222,0.0651487,50.5033,0.0722438,35.7249,0.069645,54.3682,0.0596375,45.8408,0.0330989,60.1635,0.0807381,33.9292,0.0238799,45.2239,0.0393627,38.9936,0.0261135,50.7046,0.0199679,51.769,0.0238773,57.7762,0.0420457,30.0025,0.0188654,43.3444,0.0381627,34.1095,0.0216486,47.0999,0.0225622,50.2772,0.0172379,55.8967,0.037725,25.6597,0.0198568,41.9024,0.0380472,26.392,0.0271271,43.6039,0.0184345,31.3329,0.0346522,47.6801,0.0365871,27.8952,0.0451221,40.2842,0.0389766,28.0082,0.0606661,41.2008,0.023576,43.3336,0.0376629,50.7843,0.0409504,27.7113,0.0199653,48.6266,0.0402615,28.227,0.0289592,50.1384,0.022596,33.0292,0.0391816,53.5068,0.0409646,30.5959,0.00535025,49.2961,0.0375403,34.087,0.0130705,52.5238,0.0464007,43.4424,0.0105985,57.0561,0.0441666,30.7139,0.0126922,49.4426,0.0473118,30.9816,0.0296893,51.1732,0.0319167,40.4393,0.0257907,56.5839,0.0550016
23-Jan-2018 17:46:02,25.4177,1.92779,35.4948,1.09008,24.356,0.887398,46.0643,0.672523,24.2969,0.796798,43.8921,0.604964,24.0418,1.92539,34.1118,1.1034,33.7407,0.0284517,48.6661,0.0159503,36.6419,0.0316948,51.2218,0.0207056,47.9068,0.0280251,56.253,0.0381865,34.294,0.0297185,48.8336,0.0197239,40.054,0.0200351,53.6104,0.0204593,50.9783,0.0333519,59.5232,0.0331083,32.7486,0.0656668,50.5792,0.0726243,35.8712,0.069308,54.459,0.0596782,45.8293,0.0277193,60.2484,0.0808638,33.7406,0.0235611,45.0782,0.0392721,38.8924,0.0273055,50.5769,0.0200847,52.0948,0.0235299,57.7851,0.0422032,29.9205,0.019688,43.3619,0.0375586,34.057,0.0216633,47.0113,0.022736,49.5307,0.0136742,55.5234,0.0384004,25.636,0.0199505,41.8965,0.0387803,26.3467,0.0272191,43.451,0.0186542,31.1648,0.0353341,47.4014,0.0381784,27.798,0.0455763,40.1773,0.0383747,27.9476,0.0615915,41.1534,0.0237664,43.7753,0.0376297,50.9485,0.0412585,27.6067,0.0209728,48.3278,0.0384442,28.3717,0.0286959,50.1517,0.0225605,33.1165,0.0406293,53.4912,0.0400609,30.4564,0.00641217,49.1637,0.0379801,33.5197,0.0132848,52.2139,0.0475716,42.6857,0.0103598,56.8575,0.0426828,30.8372,0.0123369,49.4855,0.0473103,30.863,0.0293962,51.1305,0.032,40.2216,0.0254023,56.4701,0.0548706
23-Jan-2018 17:47:02,25.4703,1.93695,35.4818,1.09118,24.5043,0.871158,46.4825,0.661818,24.4315,0.785826,44.1526,0.597148,24.1147,1.94743,34.1217,1.09836,34.0819,0.027649,49.0765,0.0170478,37.0068,0.0318278,51.5651,0.0210859,48.5392,0.0302365,56.7622,0.0387516,34.4327,0.0284927,49.0565,0.0201439,40.6007,0.0208877,53.9246,0.0203777,51.464,0.0305043,59.9016,0.0305487,32.7399,0.0666177,50.6146,0.0720325,35.6715,0.0706412,54.3846,0.0593735,46.0529,0.0349018,60.3485,0.0804123,34.1233,0.0218818,45.3699,0.0396537,39.3031,0.0249133,50.9633,0.0197046,52.2565,0.0256415,58.1196,0.0418614,30.2138,0.019414,43.6758,0.0373757,34.3723,0.0217178,47.3439,0.0232299,50.9029,0.0166917,56.2484,0.0367082,25.6721,0.0202072,41.9763,0.0384108,26.3481,0.0273911,43.538,0.0175511,31.1579,0.0354875,47.6226,0.0353153,27.9597,0.0443233,40.3957,0.038467,27.9593,0.0612914,41.2625,0.0235348,43.19,0.0383713,50.7207,0.0407043,27.9338,0.0197312,48.7337,0.0393292,28.3093,0.0290236,50.3234,0.0217802,33.0405,0.0404642,53.5813,0.0406866,30.7743,0.00685033,49.404,0.0382872,34.4487,0.0119179,52.8205,0.0467082,43.9833,0.010716,57.4356,0.0424473,30.9785,0.0123453,49.6143,0.0466587,31.1479,0.0294599,51.3384,0.0318141,40.8235,0.0299068,56.9121,0.0546861
23-Jan-2018 17:48:02,25.4684,1.92172,35.524,1.08889,24.4928,0.870034,46.5529,0.659316,24.461,0.780924,44.5616,0.596085,24.1204,1.92596,34.0725,1.10855,34.2956,0.0283658,49.2071,0.0167551,37.1548,0.0311194,51.7112,0.0204044,49.7788,0.0277232,57.3354,0.0386513,34.7024,0.0276001,48.9955,0.021447,40.6438,0.0217604,54.1531,0.0213362,51.6618,0.0320056,59.9233,0.0309499,32.5727,0.0655033,50.4011,0.0722299,35.78,0.0695931,54.3936,0.0595643,46.017,0.038091,60.4421,0.0803411,34.2276,0.0231159,45.4412,0.0392171,39.3958,0.0251541,51.0481,0.0198441,52.2055,0.0262697,57.9933,0.0418868,30.2844,0.0192786,43.7734,0.0375856,34.4247,0.0216966,47.307,0.0225667,50.4286,0.0131649,56.1777,0.0384913,25.617,0.0204308,42.0019,0.0395121,26.4159,0.0273695,43.5423,0.0186918,31.303,0.0342684,47.6561,0.0371342,27.8451,0.0452953,40.3807,0.0390532,28.0612,0.0614514,41.3123,0.0232949,43.4676,0.0370418,50.883,0.0412328,27.6469,0.0209217,48.3799,0.0394319,28.303,0.0290272,50.1866,0.0229929,33.2539,0.0373917,53.7155,0.040206,31.0405,0.0054273,49.5483,0.0398804,34.6178,0.0119863,52.9905,0.0448624,44.4852,0.0106588,57.8332,0.0423497,30.4856,0.0177775,49.3271,0.0469313,30.9211,0.0312619,51.2478,0.0319092,39.9651,0.0135671,56.4265,0.0541233
