time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
23-Jan-2018 17:49:02,25.4978,1.9145,35.7225,1.08863,24.5186,0.884655,46.4012,0.669396,24.4499,0.805133,44.1378,0.607254,24.1462,1.91216,34.1647,1.10272,33.8695,0.0276602,48.86,0.0165239,36.9795,0.0312289,51.4734,0.0209458,48.449,0.029325,56.5874,0.0388008,34.8144,0.0282164,49.0622,0.0184178,40.3666,0.022495,54.0204,0.0229062,50.9331,0.0331198,59.6635,0.0287936,32.9111,0.0663818,50.7395,0.0722481,36.0383,0.0691566,54.663,0.0595236,45.8965,0.0284117,60.2841,0.0807279,34.0799,0.0236711,45.3341,0.0396919,39.0064,0.0265652,50.8243,0.0198144,52.0021,0.0250872,57.9855,0.0416196,30.287,0.0187653,43.6619,0.0379983,34.2878,0.0216142,47.1847,0.0228321,50.4417,0.0160464,56.0038,0.038718,25.8121,0.0196869,42.0183,0.0376104,26.473,0.0271017,43.6297,0.0179941,31.2968,0.034754,47.6194,0.0362108,27.9892,0.0451095,40.4368,0.0385742,28.0794,0.0608748,41.2653,0.0238514,43.6714,0.0381276,50.9484,0.0405858,27.834,0.0207053,48.6311,0.0385297,28.5005,0.0285166,50.3997,0.0222771,33.2513,0.040489,53.646,0.0405402,30.5404,0.00738872,49.3391,0.0371452,33.8024,0.0127295,52.3785,0.0485697,43.2218,0.00954437,57.1018,0.0435415,31.0971,0.0124128,49.7387,0.0465721,31.2572,0.030733,51.5056,0.0317332,40.6182,0.0238875,56.8077,0.0547116
23-Jan-2018 17:50:02,25.5882,1.9234,35.6291,1.0919,24.6335,0.872442,46.7039,0.663457,24.6089,0.793226,44.2619,0.603288,24.2349,1.92963,34.0771,1.10653,34.0786,0.0276452,49.1658,0.0160929,37.0529,0.0318322,51.7405,0.0204633,48.6656,0.0289343,56.8944,0.0384379,34.7159,0.0288971,49.0166,0.0203635,40.4926,0.0209541,54.1041,0.0221446,51.9337,0.0313809,60.2685,0.0268383,33.0006,0.0660712,50.8816,0.0725356,36.1901,0.0690088,54.826,0.0597045,45.9941,0.034561,60.403,0.0806271,34.341,0.0226477,45.5238,0.0391746,39.4628,0.0244865,50.9571,0.0199713,52.5056,0.0226602,57.9813,0.0420097,30.3949,0.0195354,43.8606,0.0383891,34.5475,0.0216739,47.4999,0.022919,51.1654,0.0146679,56.5668,0.0385753,25.7955,0.0200328,41.9575,0.0385996,26.5214,0.0274434,43.6349,0.0183922,31.3358,0.0342996,47.7107,0.0382448,27.8794,0.0464625,40.3615,0.0393754,28.1246,0.0625574,41.3827,0.0230406,43.9461,0.0381483,51.2038,0.0428717,27.917,0.0208017,48.5891,0.0394683,28.5097,0.0289972,50.3619,0.0220355,33.3079,0.0386175,53.7778,0.0410368,31.1184,0.00778021,49.6595,0.0401344,34.7804,0.010405,53.0647,0.0482267,43.632,0.0101027,57.3809,0.0433574,30.8718,0.016244,49.6255,0.0470358,31.2317,0.0304623,51.5376,0.0315902,40.1771,0.0261103,56.7298,0.0546838
23-Jan-2018 17:51:02,25.5897,1.92785,35.8384,1.08964,24.6306,0.887734,46.5315,0.673851,24.6045,0.800199,44.3783,0.605863,24.2606,1.92171,34.3757,1.10184,34.0068,0.027736,48.9906,0.0164384,37.065,0.0314359,51.6075,0.0206177,48.8605,0.029648,56.9814,0.0388632,34.6179,0.0276112,49.0709,0.0225746,40.6344,0.0243664,54.0116,0.0192821,51.7306,0.0313825,60.1786,0.0289463,32.9238,0.0662536,50.7862,0.072207,36.0499,0.0700893,54.6871,0.0595609,46.3931,0.0371749,60.7142,0.0806362,34.2603,0.0234814,45.5116,0.0397766,39.3943,0.0257185,50.9907,0.0201057,52.3232,0.0243441,58.0628,0.042244,30.3974,0.019265,43.8451,0.0382071,34.4695,0.0216773,47.4476,0.0227439,50.7352,0.0155918,56.2408,0.0377585,25.8604,0.0200097,42.0817,0.0376759,26.5555,0.0274417,43.6953,0.0189307,31.572,0.0345583,47.9452,0.038903,28.001,0.0459617,40.4185,0.0389345,28.1645,0.0617903,41.3915,0.0235429,44.0537,0.0373856,51.2663,0.040754,27.8618,0.0210983,48.7237,0.0398524,28.6092,0.0287801,50.589,0.0230349,33.3967,0.0399595,53.9498,0.0408964,30.8669,0.00685231,49.5168,0.0375433,34.1908,0.0126973,52.7722,0.0452457,43.7113,0.0095397,57.4491,0.0428611,31.1662,0.0138083,49.8468,0.0468587,31.277,0.0297706,51.5168,0.0320337,40.9016,0.0262033,57.053,0.0546808
23-Jan-2018 17:52:02,25.5949,1.92571,35.8406,1.09184,24.6631,0.88208,46.4961,0.669962,24.5192,0.816758,44.1664,0.618724,24.2533,1.9127,34.2446,1.10532,33.8442,0.028705,48.8396,0.0172676,36.7535,0.0322025,51.3198,0.0210153,48.2163,0.0286892,56.4929,0.0392695,34.7865,0.0291311,48.8631,0.0181229,40.1707,0.0203386,53.6549,0.0207886,51.7803,0.032555,59.9918,0.0284362,32.8434,0.0663143,50.6667,0.0722538,35.998,0.0700182,54.6367,0.0596131,46.2328,0.0281443,60.4985,0.0807043,34.2828,0.0225346,45.5621,0.0393637,39.5738,0.0243781,51.1698,0.0201024,52.5111,0.025322,58.2343,0.0416937,30.3904,0.0194193,43.8528,0.0377301,34.509,0.0215936,47.3823,0.0229415,49.5996,0.0142354,55.6868,0.0377247,25.8828,0.0198819,42.2281,0.0381452,26.5741,0.0272926,43.7708,0.0175728,31.4917,0.0340747,47.8569,0.0390756,28.0468,0.0458901,40.4516,0.0386289,28.174,0.0611469,41.3883,0.0231117,43.8819,0.03817,51.1613,0.0414974,27.7976,0.0211742,48.6563,0.0394773,28.5105,0.0288021,50.3902,0.0225091,33.3074,0.039967,53.6628,0.0396562,30.5332,0.00661591,49.2794,0.0374493,34.0423,0.0130063,52.4828,0.0463862,43.0376,0.00943352,56.923,0.0425977,31.1534,0.0137122,49.7436,0.0468517,31.3083,0.0294643,51.5866,0.0316753,40.7295,0.0220355,56.9149,0.054064
23-Jan-2018 17:53:02,25.5748,1.92643,35.649,1.09245,24.7038,0.873655,46.7223,0.66093,24.6798,0.774003,44.4424,0.589489,24.2352,1.92489,34.1828,1.10111,34.329,0.0276696,49.2075,0.0176741,37.2992,0.0311715,51.6958,0.0207215,48.8577,0.0272396,56.8156,0.0386658,34.8531,0.0266979,49.1318,0.0180725,40.9355,0.0223139,54.1698,0.0223747,51.2748,0.0291083,59.7229,0.0305356,32.9553,0.0661572,50.7862,0.0724206,36.1261,0.0686277,54.7534,0.0597565,46.3136,0.0346224,60.6437,0.0808829,34.514,0.0241859,45.6114,0.0396473,39.3602,0.0255576,50.974,0.0199317,52.2017,0.0196888,58.0385,0.0419685,30.5482,0.0186092,43.907,0.0378689,34.5267,0.0216813,47.4498,0.0227792,51.6992,0.0195432,56.6736,0.0371705,25.8584,0.0200294,42.2093,0.037505,26.5446,0.0273599,43.7036,0.0180183,31.4996,0.0342863,47.9109,0.0375362,28.0292,0.0455643,40.4448,0.0383273,28.1574,0.0614368,41.364,0.0237414,43.8574,0.0378296,51.0918,0.0413008,27.8899,0.0206854,48.7283,0.0392547,28.5301,0.028822,50.4663,0.0229072,33.4411,0.0390193,53.9041,0.0403676,30.9913,0.00664862,49.4107,0.0393162,34.5691,0.012462,52.873,0.0464682,44.1223,0.0101613,57.5063,0.0412935,30.9989,0.0123942,49.7007,0.0472415,31.2044,0.0297102,51.4893,0.0317791,40.1622,0.0257464,56.5991,0.0548643
23-Jan-2018 17:54:02,25.5925,1.92047,35.9007,1.09315,24.6608,0.888518,46.7462,0.673955,24.6533,0.788072,44.5991,0.597829,24.2527,1.91587,34.2532,1.1029,34.2856,0.0280656,49.2357,0.016803,37.1391,0.0312626,51.6574,0.0212956,49.5614,0.0288548,57.1812,0.0394037,34.8369,0.0301377,49.0743,0.018606,40.7251,0.021426,54.3478,0.0214648,52.1086,0.0329622,60.2999,0.0276031,33.0551,0.0657164,50.9252,0.0726607,36.1341,0.0694881,54.7745,0.0597729,46.5251,0.036775,60.8045,0.0809176,34.4093,0.0240592,45.5558,0.0396588,39.5416,0.0258401,51.0402,0.0199512,52.314,0.0258889,58.1135,0.0411568,30.4457,0.0188315,43.907,0.0382178,34.5559,0.0216198,47.4861,0.0225436,50.7665,0.0179031,56.2981,0.0384768,25.8717,0.0198479,42.1819,0.0387074,26.6078,0.0273162,43.7024,0.0189044,31.6512,0.0331549,47.9937,0.0370181,27.9657,0.0461883,40.373,0.038434,28.2387,0.0625058,41.4796,0.0238239,44.4696,0.0388503,51.5298,0.0412346,27.9069,0.0205814,48.5862,0.0380998,28.5151,0.0289494,50.4341,0.0224039,33.4899,0.0392221,53.9589,0.0405852,31.0778,0.00596424,49.4543,0.0393729,34.2082,0.0129565,52.6105,0.0482796,44.294,0.0103691,57.6535,0.042291,30.9028,0.0145497,49.6143,0.0465877,31.3884,0.0304812,51.6297,0.031716,40.3714,0.0213221,56.7761,0.0547814
23-Jan-2018 17:55:02,25.5945,1.92136,35.7395,1.08944,24.6736,0.870021,46.603,0.662614,24.563,0.807349,44.1736,0.610852,24.2497,1.92162,34.2924,1.10668,33.8403,0.028136,48.8277,0.0170306,36.7884,0.0321606,51.3906,0.020712,47.9781,0.0281008,56.3723,0.0390185,34.9957,0.0279208,48.9612,0.0156369,40.8629,0.0162484,54.2407,0.0241582,51.7121,0.0327592,59.9992,0.0321907,32.9069,0.0660818,50.7415,0.0724396,36.3331,0.0681981,54.9247,0.0596646,46.2565,0.0328237,60.5844,0.0807019,34.3446,0.0233936,45.5202,0.0399373,39.3283,0.0245763,50.9278,0.0201069,51.9507,0.0167352,57.8259,0.0420424,30.5689,0.0185339,43.9033,0.0377199,34.5555,0.0215985,47.4837,0.022667,50.9398,0.0171883,56.4057,0.0389865,25.8187,0.0203203,42.072,0.0378482,26.5551,0.0273686,43.6318,0.018564,31.4558,0.0353758,47.9026,0.041276,28.078,0.0453536,40.4503,0.0389453,28.1887,0.0609559,41.3502,0.0235711,43.8555,0.0378501,51.002,0.0416725,27.8859,0.0206411,48.5894,0.0401429,28.6151,0.0286529,50.3825,0.0225996,33.2996,0.0390762,53.6451,0.0412283,30.6036,0.00659725,49.2893,0.0381842,33.7497,0.0136259,52.2999,0.0483598,42.9578,0.00863483,56.9949,0.0433444,30.9768,0.015119,49.6902,0.0472094,31.1344,0.0296215,51.4552,0.0317326,40.4313,0.0221473,56.737,0.0543999
23-Jan-2018 17:56:02,25.5915,1.92023,35.7743,1.09181,24.6813,0.877442,46.6282,0.668655,24.5335,0.813451,44.1291,0.614389,24.2497,1.92473,34.3048,1.0997,33.7004,0.0281004,48.7254,0.0170916,36.6062,0.0316045,51.2055,0.0209138,48.3276,0.029238,56.4401,0.0385773,34.6909,0.0280328,48.9858,0.0218119,40.6826,0.0192354,54.0441,0.0240277,51.6174,0.0337091,60.0976,0.0296085,33.0171,0.0665278,50.8888,0.0722895,36.0228,0.069365,54.6438,0.0596126,46.094,0.034028,60.4173,0.0808913,34.3018,0.0230276,45.4968,0.0395706,39.2545,0.026074,50.973,0.0199245,52.3269,0.0243181,58.0855,0.0419773,30.4055,0.0193382,43.7962,0.0376923,34.5213,0.021657,47.3597,0.023,50.2326,0.0134366,56.0711,0.0392525,25.8659,0.0200804,42.131,0.0389959,26.5314,0.0273645,43.6498,0.0180281,31.3987,0.0352084,47.8116,0.038645,28.0145,0.0461963,40.3875,0.0388601,28.104,0.0617068,41.2665,0.0236743,43.6659,0.0383453,50.9711,0.0411101,27.9506,0.0209154,48.6965,0.0395745,28.5602,0.0287768,50.407,0.0221088,33.363,0.0400476,53.7894,0.0418686,30.6126,0.00606722,49.2259,0.0399509,34.2096,0.012559,52.5105,0.0495311,43.523,0.00855015,57.1444,0.0450391,30.8032,0.0140072,49.5017,0.047989,31.3291,0.0317641,51.5577,0.0319432,41.167,0.0247704,57.1274,0.0550503
23-Jan-2018 17:57:02,25.4878,1.91599,35.8763,1.08889,24.6355,0.865638,46.6635,0.657082,24.511,0.810708,43.9953,0.612471,24.1541,1.90407,34.1978,1.10391,33.8409,0.0282032,48.5923,0.0177131,36.6308,0.0313339,51.0472,0.0205966,47.6108,0.0285117,55.9391,0.0383674,34.7872,0.0298068,49.1663,0.0232499,40.2072,0.0207513,53.7825,0.0219127,51.8869,0.034075,60.0017,0.0277462,32.7096,0.0656889,50.5251,0.0724556,35.9181,0.0690704,54.5175,0.0598455,46.5238,0.0377385,60.7252,0.0806694,34.2741,0.0216248,45.5622,0.0389809,39.6707,0.0231909,51.0635,0.020266,53.1017,0.0280928,58.3471,0.0412915,30.4402,0.0196308,43.661,0.037149,34.6252,0.0215847,47.4376,0.0224933,51.4624,0.0173849,56.6237,0.0382423,25.7858,0.0197792,42.0935,0.0388995,26.5597,0.0271709,43.7032,0.0176649,31.6348,0.0334048,47.8878,0.0372121,27.9034,0.0464632,40.288,0.0392617,28.2253,0.0621303,41.3763,0.0228566,44.4733,0.0384538,51.5368,0.0431279,27.7596,0.020902,48.6307,0.0412426,28.5355,0.0285815,50.3578,0.0235183,33.4871,0.0403562,53.8178,0.0401807,30.603,0.00679029,49.2288,0.04024,34.0607,0.0119357,52.5612,0.0466908,43.1672,0.0103655,56.9806,0.0430336,30.8343,0.0128235,49.5037,0.0476176,30.9411,0.0294604,51.1677,0.0319558,40.466,0.0311658,56.7215,0.0545017
23-Jan-2018 17:58:02,25.4677,1.92369,35.442,1.09078,24.5659,0.858485,46.8099,0.655533,24.5084,0.798012,44.38,0.602987,24.1419,1.92006,34.1057,1.11141,33.6856,0.0270799,48.735,0.0172276,36.8737,0.0310444,51.3608,0.020476,48.7827,0.0282766,56.6487,0.0396546,34.7727,0.0282821,48.8065,0.0155324,40.8188,0.0197894,54.0815,0.0248796,52.0432,0.0329012,60.2831,0.0289452,32.7726,0.0662517,50.6269,0.0722907,36.0581,0.0684331,54.644,0.0595042,45.8715,0.0358335,60.3223,0.0803439,34.3866,0.0216894,45.5609,0.039135,39.6644,0.0248721,51.1735,0.0199296,52.3565,0.0249482,58.1814,0.0421584,30.4504,0.0192654,43.8827,0.0373431,34.5899,0.0217103,47.4306,0.0225423,50.1997,0.0131686,55.9215,0.0371399,25.6697,0.0201454,41.9624,0.0379591,26.4277,0.0274514,43.7517,0.0167683,31.358,0.0344128,47.904,0.040589,27.8463,0.0462526,40.2917,0.0390952,28.0443,0.0616775,41.2337,0.0228839,44.2246,0.0370282,51.2566,0.04156,27.6332,0.0211291,48.314,0.0392199,28.2998,0.0292383,50.1533,0.0217419,33.2323,0.0377113,53.6076,0.0424264,30.5809,0.00801639,49.3725,0.0379465,33.8493,0.0132788,52.447,0.0495774,43.8885,0.010709,57.3433,0.0439995,30.5779,0.0167856,49.4338,0.046694,31.0699,0.0305446,51.32,0.0315041,39.5701,0.0156547,56.2413,0.0544737
23-Jan-2018 17:59:02,25.4585,1.93712,35.6594,1.09419,24.4997,0.870219,46.6026,0.663196,24.4206,0.812993,44.2419,0.612892,24.064,1.89493,34.2141,1.09976,33.6588,0.0274991,48.7719,0.0177647,36.6028,0.0311985,51.2055,0.0206453,48.5351,0.0283554,56.5292,0.0388843,34.2755,0.0258698,48.8324,0.0187395,39.967,0.0231098,53.8324,0.0261255,52.011,0.0344306,60.4937,0.029039,32.838,0.0664088,50.7067,0.0725287,35.986,0.0694213,54.6062,0.0597483,46.0622,0.0310979,60.3595,0.0807245,34.3203,0.0220987,45.5115,0.0397105,39.5049,0.0243223,51.1048,0.019837,52.2706,0.0257769,58.18,0.0411687,30.3303,0.0195057,43.7421,0.0376979,34.4739,0.0216025,47.3717,0.0232013,50.3954,0.012925,56.1395,0.038511,25.7877,0.0195263,42.2102,0.0384781,26.4828,0.0270078,43.6015,0.0195238,31.5879,0.0332913,47.8964,0.0365115,27.8631,0.0457205,40.4059,0.0392255,28.0961,0.0611146,41.3798,0.0241533,44.4368,0.0381145,51.5705,0.0401734,27.7597,0.0203063,48.4239,0.0386171,28.3858,0.0287743,50.2099,0.0218682,33.1397,0.0407279,53.5504,0.0406471,30.5819,0.00687679,49.2805,0.0389734,33.9718,0.0119273,52.4562,0.0489918,43.3122,0.010003,57.0888,0.0437231,30.8006,0.0148154,49.4627,0.0472586,30.9145,0.0295453,51.2232,0.0318862,40.6922,0.0238768,56.8966,0.0548066
23-Jan-2018 18:00:02,25.3778,1.92147,35.6182,1.09313,24.4358,0.86756,46.556,0.661443,24.3794,0.801791,43.8462,0.607676,24.0478,1.9112,34.1943,1.10252,33.5507,0.0280358,48.5706,0.0173998,36.5443,0.032258,51.142,0.0207751,47.6749,0.0311891,56.2117,0.0389025,34.3918,0.0289657,48.5683,0.0171547,40.1688,0.0198748,53.551,0.0229841,51.5167,0.0318159,59.8671,0.0277082,32.5433,0.0650411,50.3697,0.0723597,35.7687,0.0689256,54.3697,0.0596489,46.2144,0.0347851,60.4268,0.0810064,34.1866,0.023543,45.3628,0.0394717,39.3261,0.0236412,50.8473,0.0199007,52.0578,0.0228954,57.7726,0.0416761,30.2644,0.018792,43.5843,0.0380349,34.3463,0.0215597,47.1631,0.0233152,51.0946,0.0159717,56.4194,0.0385058,25.6604,0.0196674,41.9766,0.0386198,26.4122,0.0271158,43.7132,0.0176262,31.4199,0.0341626,47.8228,0.0394533,27.7495,0.04619,40.1604,0.0385228,28.0067,0.0617112,41.2239,0.0231375,43.9914,0.0375148,51.1502,0.0408867,27.6626,0.0205023,48.3226,0.0395796,28.3615,0.0287859,50.1716,0.0219322,33.169,0.0401959,53.5443,0.0416899,30.4394,0.00601058,49.0327,0.037659,33.5974,0.0141616,52.1541,0.0481981,42.8637,0.00918453,56.8079,0.0440155,30.8295,0.0129218,49.4479,0.0467747,30.8271,0.0296451,51.0895,0.0315819,40.3833,0.0289098,56.6406,0.0547857
23-Jan-2018 18:01:02,25.4243,1.93378,35.4564,1.09088,24.4033,0.872015,46.3326,0.664502,24.4018,0.796115,43.9635,0.603373,24.0213,1.93715,34.0085,1.101,33.7758,0.0281049,48.703,0.0169673,36.7734,0.0320983,51.2954,0.0205676,48.3149,0.0285842,56.4343,0.0388555,34.5778,0.0303206,48.8212,0.0186631,40.298,0.0186082,53.778,0.0222885,51.6504,0.0336133,60.151,0.0309443,32.5429,0.0667804,50.3995,0.0721903,35.5542,0.0704188,54.2361,0.0595099,45.9721,0.0256861,60.2588,0.0806671,34.1563,0.0237452,45.2903,0.0396626,39.2587,0.0234616,50.8954,0.0196605,51.6299,0.0216195,57.681,0.0414253,30.2474,0.0185971,43.7372,0.0382904,34.2603,0.0216387,47.2182,0.0231542,50.1184,0.0128276,55.8493,0.0375311,25.5792,0.0202585,41.9389,0.0381086,26.2831,0.0273633,43.4539,0.019448,31.0343,0.0358645,47.4296,0.0362968,27.8265,0.0451222,40.3355,0.0391535,27.8188,0.0607477,41.1013,0.0242384,42.5625,0.0415051,50.3141,0.04067,27.5403,0.0213058,48.4065,0.0405228,28.2767,0.0290328,50.2009,0.0224394,33.0468,0.0393492,53.5035,0.0400449,30.5423,0.00680735,49.2124,0.0387221,33.8469,0.012215,52.3688,0.0474671,43.7373,0.0106595,57.1802,0.0443779,31.0847,0.012286,49.6898,0.0471671,31.2304,0.0302637,51.4558,0.0316244,40.2607,0.0204355,56.6113,0.0543073
23-Jan-2018 18:02:02,25.4274,1.92691,35.6022,1.09304,24.3563,0.882018,46.3186,0.670842,24.3973,0.797816,44.0607,0.603987,24.0272,1.92735,33.8417,1.10468,33.6009,0.0273948,48.6746,0.016836,36.6746,0.0316845,51.2464,0.0209497,48.0806,0.028925,56.4166,0.0385982,34.4656,0.029321,48.7967,0.0231336,40.3759,0.0189539,53.5516,0.0218172,50.9959,0.0333603,59.6584,0.029562,32.5628,0.066754,50.4556,0.0723596,35.6773,0.0701795,54.3172,0.0595832,45.9831,0.0342299,60.3152,0.0808466,33.8944,0.0238428,45.2316,0.0398498,38.9289,0.0259395,50.5156,0.0198993,51.4871,0.0244772,57.4312,0.0426055,30.0983,0.0184862,43.4237,0.0378938,34.1159,0.0216038,47.1302,0.0222378,50.5071,0.0193157,55.9141,0.0367581,25.5781,0.0200269,41.8054,0.038297,26.2694,0.0274638,43.4124,0.0185191,31.1463,0.0342545,47.5236,0.040627,27.7001,0.0457734,40.1861,0.0387234,27.9151,0.0620132,41.1768,0.0235747,43.3686,0.0379912,50.7431,0.0415841,27.5841,0.0211517,48.2571,0.0391064,28.3762,0.0286531,50.327,0.0216052,33.2217,0.0404351,53.6254,0.0399665,30.2867,0.00733294,49.0109,0.0392986,33.7282,0.0135867,52.3301,0.045391,42.8204,0.00898501,56.8728,0.0429923,30.9227,0.0132631,49.4974,0.0472004,30.9766,0.0297455,51.2385,0.0319292,40.2137,0.0253878,56.5441,0.0547279
23-Jan-2018 18:03:02,25.4043,1.94014,35.5675,1.08976,24.4285,0.870082,46.4284,0.663248,24.2982,0.796612,43.9518,0.603185,24.0489,1.91496,34.1712,1.10395,33.7618,0.0278567,48.8087,0.0165037,36.692,0.0320904,51.419,0.0206925,48.4235,0.0291574,56.6759,0.0385254,34.2992,0.0291191,48.8215,0.0217627,40.0546,0.0148776,53.7504,0.0241154,51.3423,0.032347,60.0785,0.0270114,32.6276,0.0663485,50.5271,0.0725672,35.9334,0.0692638,54.5536,0.0596799,46.0089,0.0338915,60.3832,0.0807327,34.0384,0.0232439,45.3553,0.0392523,39.0874,0.024895,50.8481,0.0197936,51.9655,0.026124,57.8294,0.0417993,30.1421,0.0194454,43.6337,0.0376233,34.3095,0.0215317,47.2051,0.0229663,50.7693,0.0168224,56.2271,0.0375555,25.6752,0.0198304,41.9794,0.0385126,26.3685,0.0271811,43.4588,0.0177504,31.3421,0.0347028,47.6916,0.0380104,27.7781,0.0456001,40.2415,0.0386743,27.9671,0.0613561,41.2049,0.023232,43.7136,0.0371556,50.9713,0.0407893,27.6582,0.0206629,48.3331,0.0402172,28.2994,0.0289827,50.1224,0.0225243,32.9699,0.0410436,53.4706,0.0407588,30.5439,0.00642341,49.2562,0.0396992,34.0898,0.0114692,52.6183,0.0478946,43.3596,0.0103739,57.1723,0.0429782,31.0156,0.0120792,49.6,0.0473804,31.0013,0.0295492,51.2613,0.0317668,40.5233,0.0291057,56.8085,0.0538712
23-Jan-2018 18:04:02,25.3732,1.95598,35.2372,1.094,24.424,0.865547,46.3797,0.660841,24.2879,0.804575,43.8999,0.608396,23.9408,1.90596,33.9343,1.1042,33.5467,0.027601,48.5785,0.0163053,36.5625,0.0321819,51.1522,0.0205515,47.7699,0.0288095,56.1579,0.0379418,34.635,0.0293883,48.9781,0.0242105,40.4826,0.0195984,53.7954,0.0212441,51.1453,0.0325749,59.8792,0.0281366,32.5333,0.0669257,50.4088,0.0721206,35.8499,0.0693481,54.4967,0.0592479,45.8592,0.0342216,60.2244,0.0803621,34.0337,0.0228705,45.3345,0.0397834,39.2021,0.0254008,50.9683,0.019443,51.893,0.0237647,57.8347,0.0418846,30.2256,0.0191577,43.5719,0.0385131,34.2874,0.0215638,47.1875,0.0227357,50.3959,0.0157241,55.9411,0.0381079,25.6328,0.0198023,42.0164,0.0378656,26.323,0.027072,43.4187,0.0189019,31.3971,0.0329252,47.6961,0.0369078,27.7177,0.0449336,40.2394,0.0394057,27.9172,0.0614168,41.1836,0.0230642,43.6631,0.0382236,51.0028,0.0404765,27.5204,0.0210831,48.3338,0.0396193,28.1561,0.0293036,50.0936,0.0227852,33.0757,0.0381703,53.5462,0.0404453,30.2583,0.00721822,49.016,0.0398561,33.2154,0.0140545,52.0789,0.0462746,42.8845,0.00993969,56.7588,0.043029,30.5665,0.016504,49.3212,0.0475108,30.9548,0.0304009,51.1943,0.0317449,39.6981,0.017691,56.164,0.0547863
23-Jan-2018 18:05:02,25.4113,1.93581,35.5469,1.0926,24.3143,0.867006,46.4096,0.660749,24.2784,0.792339,43.6698,0.599383,23.9441,1.91549,34.0712,1.09721,33.5572,0.02711,48.7246,0.0171054,36.5884,0.0318615,51.2402,0.0207501,47.8334,0.0285949,56.2544,0.0390455,34.3909,0.0297961,48.7543,0.0173014,40.1911,0.0223709,53.813,0.0234343,50.958,0.0335446,59.7164,0.0290134,32.5393,0.0669461,50.4381,0.0724238,35.8075,0.0690243,54.4096,0.0595121,45.7879,0.0284142,60.1115,0.0806726,33.9361,0.0224983,45.109,0.0396742,39.0531,0.024854,50.6008,0.0199931,52.3139,0.021497,57.7382,0.0415639,30.0883,0.0192875,43.5655,0.0371676,34.259,0.0214753,47.1734,0.0227852,51.1228,0.0197107,56.402,0.0373915,25.5952,0.0198763,41.8809,0.0377625,26.2613,0.0271593,43.4232,0.0173353,31.1882,0.0350083,47.426,0.0352676,27.7615,0.0449761,40.1565,0.0389615,27.8564,0.0606779,41.0801,0.023045,43.2882,0.0385565,50.7098,0.0414667,27.5938,0.0210774,48.2669,0.0377096,28.2722,0.028899,50.2033,0.0212849,33.0968,0.0408903,53.5247,0.0420058,30.5414,0.00756785,49.2218,0.0393557,34.0932,0.0115486,52.4473,0.0502142,42.6426,0.0101997,56.7094,0.0447293,30.8815,0.0146145,49.4634,0.0469241,31.1542,0.0292775,51.3058,0.0317755,40.91,0.0220676,56.8688,0.0550504
23-Jan-2018 18:06:02,25.3787,1.9574,35.3077,1.09184,24.1997,0.878315,46.2792,0.666868,24.3211,0.796295,44.2404,0.605197,23.9604,1.89132,33.9355,1.10259,33.6424,0.0277271,48.6366,0.0171918,36.548,0.0317024,51.1307,0.0207534,48.3932,0.0298989,56.4541,0.0379308,34.0755,0.0280766,48.7665,0.0183886,40.5213,0.0153676,53.9051,0.025151,51.3058,0.0338875,59.9084,0.028821,32.5649,0.0669214,50.4322,0.0720695,35.7317,0.0696675,54.3764,0.0593494,45.5167,0.031073,59.9215,0.0802702,33.7791,0.0247642,45.1411,0.0389439,38.6223,0.0263726,50.4599,0.0199004,51.1463,0.0253717,57.3367,0.0418585,30.0347,0.0181565,43.3867,0.0377078,34.0333,0.0216175,47.0246,0.0229405,50.8338,0.0211258,56.1064,0.0381156,25.632,0.0196218,41.9673,0.038043,26.409,0.0270167,43.5766,0.0190909,31.4415,0.0325615,47.762,0.0375553,27.711,0.0455239,40.1879,0.0392538,28.0114,0.0616386,41.2022,0.0244305,43.9228,0.0374928,51.1307,0.03977,27.5649,0.0208693,48.3799,0.0405335,28.1421,0.0291768,50.0472,0.0226697,32.8998,0.0398289,53.3732,0.0414981,30.2843,0.00657071,49.131,0.0386703,33.4009,0.0142098,52.2691,0.0461983,43.3962,0.0101641,57.142,0.0421308,30.6348,0.0153881,49.3552,0.0476156,30.7841,0.030161,51.1083,0.0317759,39.9342,0.0170237,56.3656,0.0540568
23-Jan-2018 18:07:02,25.3156,1.92135,35.4992,1.09125,24.2668,0.867024,46.406,0.662097,24.2636,0.801071,43.8793,0.605935,23.9342,1.91626,34.0988,1.10355,33.6715,0.028196,48.7288,0.0184534,36.5196,0.0313515,51.1805,0.0205419,47.8432,0.0278926,56.2439,0.0385038,34.1377,0.0270599,48.7035,0.0219592,40.3347,0.0190816,53.8358,0.0222445,51.2978,0.0305913,59.9814,0.0290759,32.4972,0.0650714,50.3076,0.0720234,35.6983,0.0694673,54.3149,0.0594912,45.8527,0.0313289,60.1806,0.0803425,34.0393,0.0235308,45.1944,0.0397057,39.1347,0.0245168,50.6853,0.0195044,51.7599,0.0218881,57.6479,0.0419467,30.1258,0.0188048,43.554,0.0380112,34.1627,0.0216071,47.1589,0.0225339,50.4552,0.0186528,56.0015,0.0391153,25.5144,0.019944,41.9946,0.0372352,26.2582,0.0271271,43.3916,0.0210918,31.1703,0.0346795,47.4566,0.0367442,27.6814,0.0454963,40.1595,0.0392455,27.8159,0.0612372,41.0602,0.0239793,43.3355,0.0377407,50.6358,0.0408745,27.6757,0.0196429,48.4103,0.0400406,28.2367,0.0287754,50.0686,0.0221396,33.1783,0.0399151,53.4881,0.0406382,30.483,0.00570589,49.132,0.0397955,33.8149,0.012632,52.4098,0.0487087,42.8389,0.00923339,56.9622,0.0433027,30.5012,0.0159879,49.2491,0.0478313,30.8158,0.0294116,51.0949,0.0318541,40.4408,0.0230611,56.657,0.0549235
23-Jan-2018 18:08:02,25.4532,1.94864,35.5785,1.09287,24.3304,0.880631,46.5032,0.669241,24.3903,0.778835,44.3626,0.591956,24.0909,1.92527,34.1323,1.09643,33.8495,0.027334,49.0308,0.0172424,36.9357,0.031324,51.5151,0.0210046,48.8285,0.0286259,56.8253,0.0386295,34.4486,0.0261114,48.7294,0.0174164,40.3282,0.0221204,53.9851,0.0208023,51.7658,0.0336584,60.2888,0.0300646,32.5774,0.0671827,50.4523,0.0720517,35.4997,0.0712803,54.1948,0.0591964,45.6886,0.0281147,60.0513,0.0803846,34.016,0.0239568,45.437,0.0392997,38.9034,0.0266315,50.7441,0.0196567,51.6906,0.0254051,57.6044,0.0421947,30.1985,0.0184687,43.6303,0.037756,34.2487,0.0214971,47.1672,0.0225395,51.2783,0.0230916,56.5426,0.0389252,25.7532,0.0201894,41.9417,0.0396008,26.4027,0.0271355,43.5819,0.0182605,31.3088,0.035484,47.6595,0.0381449,28.0656,0.0442356,40.5294,0.038449,28.0213,0.0601044,41.3081,0.0235121,43.234,0.0393088,50.7918,0.0411743,27.6512,0.0212109,48.3467,0.0378485,28.262,0.0288835,50.1811,0.0208456,32.9256,0.0425057,53.4341,0.0419776,30.6613,0.00655723,49.3638,0.0392738,34.5182,0.011757,52.8153,0.0475671,44.0809,0.0100447,57.4956,0.0431997,30.8008,0.013502,49.4258,0.0465986,31.1091,0.0288027,51.377,0.0316905,41.5506,0.0239093,57.3936,0.0547353
23-Jan-2018 18:09:02,25.4339,1.94424,35.4609,1.0914,24.4775,0.87653,46.6757,0.66856,24.4274,0.789564,44.3153,0.598745,24.0962,1.91458,34.1168,1.10573,33.7374,0.0274342,48.8378,0.0178696,36.6795,0.0305456,51.2993,0.0208161,48.6969,0.0278271,56.6551,0.0384783,34.7019,0.0296806,48.9641,0.016113,40.8639,0.0176569,54.3238,0.0240162,52.1379,0.0344531,60.4929,0.031992,32.7161,0.0651024,50.5479,0.0722953,35.9152,0.0693513,54.5428,0.0595445,45.688,0.0336816,60.1746,0.080536,34.1604,0.0235317,45.3643,0.0396671,39.2927,0.0258161,50.9838,0.0196526,51.8718,0.0263487,57.7924,0.0411627,30.308,0.0185723,43.8646,0.037989,34.4626,0.0214935,47.4937,0.0237268,51.0971,0.0205584,56.5002,0.037535,25.6575,0.0200271,42.025,0.0380085,26.4038,0.0272816,43.6405,0.0187727,31.3826,0.0340735,47.7953,0.0378088,27.8358,0.04577,40.3721,0.0392424,28.0059,0.0614623,41.2786,0.0247254,43.7001,0.0375249,51.0126,0.0401704,27.6023,0.0212193,48.3737,0.0387232,28.2634,0.0293211,50.1695,0.0227184,33.161,0.0392688,53.5738,0.0416581,30.7054,0.0057379,49.3262,0.0363141,34.081,0.0135961,52.6136,0.0480826,43.9135,0.0107396,57.4394,0.0439726,30.7212,0.0164126,49.4377,0.0463483,30.7564,0.0308587,51.1242,0.0319123,39.8891,0.0204823,56.4822,0.0546757
23-Jan-2018 18:10:02,25.567,1.94098,35.789,1.09405,24.5,0.89006,46.3079,0.674411,24.4745,0.798568,44.1424,0.604999,24.1154,1.89389,34.1916,1.10045,33.954,0.0278962,48.9935,0.0164412,36.8137,0.0319451,51.4566,0.0209042,47.9837,0.0282867,56.4668,0.0389661,34.6129,0.0275076,48.8361,0.0205976,40.1248,0.0233021,53.7048,0.0208026,51.5378,0.0317847,59.8388,0.0315562,32.852,0.0657625,50.7201,0.0723692,35.7632,0.0706661,54.4281,0.0595153,46.4165,0.0371599,60.6121,0.0805799,34.2071,0.0237283,45.4345,0.0393879,39.2385,0.0241116,50.8629,0.0196261,52.3104,0.027863,58.0333,0.0424226,30.3121,0.0185538,43.7347,0.0378012,34.2441,0.0216903,47.1041,0.0219999,49.4613,0.0115462,55.5295,0.0387916,25.8008,0.0194644,42.1605,0.038708,26.534,0.0270136,43.652,0.0184035,31.5889,0.0328904,47.916,0.0370435,27.842,0.0453624,40.3478,0.0384023,28.0785,0.0612846,41.3031,0.023004,43.632,0.0392668,50.9988,0.0421803,27.8697,0.0204322,48.405,0.0395248,28.347,0.0292069,50.1406,0.0216078,33.3127,0.0395105,53.7316,0.0408378,30.5827,0.00695871,49.1382,0.041748,34.2913,0.0118711,52.681,0.0462676,43.1674,0.010651,57.1133,0.0413447,31.0395,0.0126605,49.6008,0.0477195,31.1486,0.0293796,51.4055,0.0317296,40.2992,0.0247095,56.6132,0.0544592
23-Jan-2018 18:11:02,25.5778,1.92177,35.6752,1.09245,24.6502,0.885872,46.4652,0.670574,24.5582,0.801081,44.0566,0.605124,24.2679,1.90728,34.4504,1.10274,33.7423,0.0275031,48.9132,0.0179695,36.6837,0.0315496,51.3518,0.0204047,47.8603,0.0271415,56.2746,0.0386166,34.2136,0.0269622,48.7989,0.0222137,40.6568,0.023676,54.1769,0.0214213,51.4272,0.0334398,59.7976,0.0300096,32.8184,0.0659414,50.6507,0.0721873,36.1129,0.0690738,54.7201,0.0594759,45.7229,0.0305411,60.2025,0.080283,34.1845,0.0229263,45.5148,0.0393612,39.3071,0.0262697,51.0033,0.0196423,52.3387,0.0212729,58.0568,0.042135,30.3281,0.0189155,43.7219,0.037645,34.3531,0.0217716,47.2658,0.0222909,49.8069,0.0127093,55.8188,0.038742,25.8415,0.0201052,42.2419,0.0388753,26.6507,0.0271553,43.7371,0.018937,31.6176,0.0345324,47.9552,0.0403111,28.1054,0.0453571,40.5655,0.0384969,28.2023,0.0606217,41.4756,0.0231079,44.0901,0.0377893,51.2811,0.0422462,27.7712,0.0212091,48.4776,0.0383328,28.4511,0.0288967,50.3019,0.0225724,33.3676,0.0385307,53.7011,0.0402196,30.7761,0.0061517,49.3913,0.0385384,33.915,0.0129045,52.5199,0.048251,43.2609,0.010381,57.1108,0.0427916,31.1161,0.014806,49.706,0.0469357,31.3265,0.0300902,51.5783,0.0319903,40.6118,0.017417,56.8889,0.0547207
23-Jan-2018 18:12:02,25.5656,1.93094,35.5773,1.09221,24.6573,0.882011,46.5997,0.670375,24.6288,0.78868,44.3874,0.598706,24.2422,1.92349,34.1646,1.10865,34.1027,0.0278531,49.1662,0.0170545,37.0566,0.0311249,51.6538,0.0210171,48.5391,0.0283734,56.7226,0.0389218,34.5315,0.0283614,48.9438,0.018829,40.4429,0.0234844,54.1639,0.0190924,51.8007,0.0336171,60.1146,0.0294762,32.9332,0.0662117,50.8004,0.0722081,36.0688,0.0695837,54.7186,0.0594547,45.9515,0.0323669,60.3505,0.0803235,34.2085,0.0224955,45.4361,0.0402187,39.3358,0.0244076,50.9445,0.0200657,52.0128,0.0211543,57.9418,0.0423265,30.3385,0.0191853,43.7264,0.0384731,34.4303,0.021704,47.3985,0.0228702,51.2891,0.0171463,56.5518,0.0380949,25.7895,0.0203036,42.0252,0.0383633,26.5592,0.0275245,43.7181,0.0188826,31.5244,0.0340013,47.8684,0.0388018,27.9452,0.0465925,40.3282,0.038965,28.1297,0.0612668,41.2933,0.0240962,44.1005,0.0385631,51.1908,0.0404906,27.6949,0.0211987,48.4726,0.0386002,28.4179,0.0290891,50.3155,0.0223577,33.2679,0.0381681,53.7641,0.040835,30.9694,0.00589246,49.4699,0.039963,34.6054,0.0125044,52.9565,0.0462852,43.883,0.00990408,57.4816,0.042514,30.739,0.0152039,49.4833,0.0473077,31.0563,0.0310887,51.3437,0.0319812,39.8618,0.0136309,56.3397,0.0554549
23-Jan-2018 18:13:02,25.5758,1.92994,35.9007,1.09137,24.6814,0.879264,46.6055,0.667453,24.5758,0.805444,44.3351,0.610624,24.2513,1.91998,34.4164,1.10465,34.1775,0.0284477,49.1022,0.0166381,37.0402,0.032052,51.5633,0.0209311,48.9652,0.0281136,56.9728,0.0382539,34.795,0.027391,49.1563,0.0207479,40.6326,0.0212082,53.8362,0.0198981,51.8122,0.0310112,60.1293,0.029579,32.8467,0.0668428,50.6535,0.0722237,36.0004,0.0702933,54.6457,0.0597398,46.5068,0.0348662,60.8575,0.0807717,34.2788,0.0210762,45.4829,0.0395205,39.7101,0.0252669,51.1886,0.0199856,52.8379,0.0298352,58.3293,0.0422616,30.4067,0.0200009,43.8907,0.0378472,34.564,0.0216697,47.4559,0.0228051,49.4652,0.00933074,55.7754,0.0393484,25.9079,0.0197864,42.0742,0.0384806,26.571,0.0273537,43.687,0.0177834,31.6246,0.0344257,47.9509,0.0392773,28.0538,0.0457842,40.4878,0.038667,28.1702,0.0609514,41.3847,0.0232313,44.2713,0.0394327,51.3984,0.0420869,27.8362,0.0208519,48.8753,0.0402922,28.5388,0.0288157,50.5087,0.0230773,33.4001,0.0394327,53.8257,0.0406844,30.9088,0.00680776,49.5434,0.0389157,34.3877,0.0114286,52.8483,0.0453229,43.9786,0.0101668,57.4942,0.0423915,31.121,0.014069,49.7733,0.0472349,31.2744,0.0298457,51.5301,0.0319554,41.3844,0.0241101,57.3705,0.0541505
23-Jan-2018 18:14:02,25.5911,1.92917,35.8224,1.09142,24.7295,0.870423,46.8139,0.659143,24.6471,0.792282,44.6144,0.599817,24.2453,1.92012,34.1974,1.1031,34.0041,0.0281618,49.0574,0.0171103,37.0052,0.0314558,51.5521,0.0206651,49.085,0.0284381,56.9485,0.0386933,34.9923,0.029379,49.2026,0.0158982,40.9009,0.0210471,54.0739,0.0210702,51.9851,0.0317095,60.1259,0.0308344,32.9792,0.0661156,50.8079,0.0725193,35.9834,0.0701029,54.6267,0.0596503,46.2744,0.0327051,60.5831,0.0803701,34.3778,0.0226646,45.5499,0.0392344,39.6558,0.0252106,51.1717,0.0199449,52.5052,0.0216565,58.2111,0.0420724,30.5352,0.0189396,43.8944,0.0375563,34.6735,0.0216149,47.4882,0.0227642,51.1452,0.0181362,56.5221,0.0375973,25.8541,0.020196,42.1014,0.0381663,26.5292,0.0273693,43.7547,0.0165183,31.363,0.0345893,47.8836,0.0388269,28.0686,0.0453091,40.4704,0.0388745,28.1402,0.0614208,41.3116,0.0228373,43.4432,0.0398547,50.9502,0.0409115,27.8906,0.0204898,48.7023,0.0386379,28.5139,0.0286921,50.4504,0.0227091,33.2971,0.0398316,53.7285,0.0407684,30.8482,0.00648802,49.4648,0.0367738,34.2653,0.0132571,52.7445,0.0465212,43.5342,0.010281,57.3246,0.0428136,31.0385,0.0141377,49.7112,0.0466531,31.3961,0.0305999,51.5068,0.0316421,40.3224,0.0196046,56.6817,0.0540582
23-Jan-2018 18:15:02,25.5876,1.92058,35.6777,1.09043,24.7209,0.878827,46.6099,0.666092,24.6037,0.796667,44.3622,0.601438,24.2417,1.92542,34.1702,1.1105,33.9067,0.027148,49.0848,0.0170236,36.9854,0.0309862,51.6412,0.0205444,49.0274,0.0289467,57.0087,0.038601,34.7075,0.0298204,49.0962,0.0209691,40.7585,0.0247281,54.0902,0.0211817,51.7041,0.0323358,60.1492,0.0292696,32.9612,0.0654072,50.7508,0.0723464,36.3045,0.0680412,54.8839,0.0597772,46.1823,0.0323421,60.5482,0.0807161,34.1945,0.0207741,45.4636,0.0388668,39.6692,0.0261724,51.2332,0.0197805,53.2252,0.0275093,58.6162,0.041328,30.2582,0.0206551,43.7721,0.0381135,34.5224,0.0217476,47.5549,0.0224027,49.6875,0.0110143,55.8056,0.0380933,25.7685,0.0200896,41.9457,0.0372943,26.5141,0.0275577,43.5415,0.0197004,31.4963,0.0338807,47.8156,0.0381846,27.8388,0.0466283,40.3417,0.039645,28.2093,0.0637891,41.4446,0.0237591,44.131,0.0365705,51.3205,0.0406419,27.8209,0.0210429,48.7348,0.0391346,28.5253,0.0289204,50.4654,0.0223489,33.5197,0.0380603,53.9548,0.0412081,30.8092,0.00745303,49.497,0.0373187,34.2112,0.0121456,52.669,0.0467914,43.2905,0.00993469,57.159,0.0430136,30.9121,0.0160381,49.6739,0.0466396,31.1648,0.030091,51.3947,0.0319351,40.0647,0.0220412,56.5605,0.0544585
23-Jan-2018 18:16:02,25.5629,1.93209,35.7407,1.08695,24.6042,0.887257,46.5192,0.670118,24.5647,0.784531,44.6193,0.593696,24.1765,1.89594,34.4214,1.10039,34.008,0.027239,48.9553,0.0172214,37.1244,0.0313395,51.5476,0.0204768,48.9138,0.0292682,56.8142,0.038489,34.881,0.0283729,49.0815,0.0216163,40.5398,0.021705,54.1579,0.0259378,51.8284,0.0335552,60.2827,0.0285465,32.8834,0.0661581,50.7274,0.0721922,35.86,0.0708219,54.5616,0.0595606,46.398,0.0390465,60.7488,0.0805569,34.195,0.0237079,45.4277,0.0397169,39.1736,0.0260788,50.9466,0.0197067,51.6708,0.0191204,57.8054,0.0417712,30.4696,0.0181446,43.8279,0.0376682,34.432,0.0215479,47.3719,0.0227584,50.7604,0.0175167,56.2651,0.0381406,25.8739,0.0195517,42.285,0.0386911,26.5768,0.0271,43.7198,0.0193944,31.684,0.034039,47.8521,0.0342263,27.9224,0.0452339,40.4575,0.038961,28.2282,0.0614432,41.4573,0.0239385,44.1077,0.0358661,51.3202,0.0396127,27.7744,0.0206074,48.6444,0.0391404,28.4666,0.0287751,50.351,0.0224392,33.3368,0.0393957,53.8306,0.0413538,30.8292,0.00745576,49.2943,0.0407019,34.2013,0.0133425,52.6131,0.0486047,43.8454,0.00972548,57.3705,0.042958,31.1095,0.0147171,49.7,0.047459,31.2046,0.0302466,51.4663,0.0318899,40.5188,0.0211981,56.8699,0.0541953
23-Jan-2018 18:17:02,25.4682,1.93365,35.5604,1.09365,24.5763,0.880302,46.5555,0.667247,24.3842,0.798024,44.2836,0.604898,24.1418,1.92189,34.2371,1.10184,33.9845,0.0282027,48.9127,0.0163647,36.9378,0.03157,51.3688,0.0207739,49.4525,0.0273561,56.8836,0.0391878,34.4092,0.0290261,48.9019,0.0205006,40.5395,0.0196626,53.5219,0.0247265,51.6617,0.0324219,60.0182,0.02865,32.8716,0.0665145,50.7152,0.0724232,35.9766,0.0694224,54.617,0.0596206,45.9782,0.0309207,60.3586,0.0808067,34.2287,0.0230771,45.4242,0.0394812,39.4812,0.0253121,51.0988,0.019712,52.2713,0.0262099,58.147,0.041357,30.2377,0.0195673,43.5267,0.0378808,34.4337,0.0217964,47.3073,0.0228243,51.0348,0.0179138,56.2854,0.0380251,25.8032,0.0199595,41.9933,0.0386119,26.455,0.0272679,43.6377,0.0167644,31.4409,0.0340907,47.8881,0.0365274,27.969,0.0446878,40.346,0.0382826,28.0463,0.0610459,41.3153,0.0233155,43.5465,0.0390379,51.0105,0.0411426,27.815,0.0206178,48.6136,0.0389408,28.3889,0.0290148,50.3331,0.0214058,33.1271,0.0403308,53.5279,0.040744,30.7971,0.00569465,49.0728,0.0370937,34.193,0.0123694,52.3113,0.0468742,43.5557,0.00970935,56.9311,0.0438798,30.9943,0.0153219,49.654,0.0468709,31.1951,0.0299048,51.3501,0.0316914,40.6725,0.0221004,56.8386,0.0539775
23-Jan-2018 18:18:02,25.4724,1.92602,35.6543,1.08851,24.5214,0.8864,46.345,0.67071,24.3524,0.79394,43.8256,0.599198,24.0496,1.91141,34.2673,1.09977,33.9951,0.0278123,48.9412,0.0160994,36.9736,0.0314767,51.4706,0.0202923,47.6972,0.0288004,56.2584,0.0382756,34.7745,0.0307332,48.9564,0.0197517,39.9443,0.025955,53.7589,0.0212998,51.0658,0.0343715,59.6625,0.0274775,32.8428,0.0654956,50.6068,0.072249,35.6897,0.0710584,54.3695,0.0597147,46.1932,0.0356706,60.5551,0.0806734,34.0853,0.022998,45.3505,0.039142,39.2825,0.0263866,50.9088,0.0199968,52.1064,0.0252017,57.8351,0.0415719,30.209,0.019395,43.7013,0.0380269,34.3084,0.0215374,47.1747,0.0229427,51.1414,0.0185312,56.2588,0.0368001,25.6779,0.0199271,41.8934,0.037784,26.3997,0.0271394,43.5095,0.0181946,31.387,0.0345876,47.6458,0.0354274,27.8877,0.0447061,40.3323,0.0385238,27.9551,0.060709,41.1638,0.0238275,43.3107,0.0387488,50.7365,0.0409411,27.6852,0.0206512,48.7104,0.0385549,28.393,0.0286967,50.3197,0.0229691,33.229,0.040864,53.5866,0.0393882,30.6336,0.00659665,49.242,0.035659,33.8965,0.0137704,52.3844,0.0454033,42.8822,0.00875279,56.8643,0.0433225,31.0069,0.0128059,49.7422,0.0464947,31.1525,0.0288212,51.3867,0.0318009,40.4675,0.020838,56.6215,0.0544623
23-Jan-2018 18:19:02,25.3722,1.91986,35.4258,1.08557,24.4091,0.879399,46.2938,0.663825,24.2854,0.795873,44.3015,0.603717,24.0631,1.89967,34.5373,1.0989,33.9133,0.027835,48.8826,0.0168818,36.9944,0.0312054,51.4651,0.0208177,48.8545,0.0253575,56.6813,0.038753,34.144,0.0248548,48.7079,0.016285,40.5398,0.0171154,54.0678,0.0217471,51.4438,0.0312895,59.9935,0.0282156,32.7174,0.0659434,50.521,0.0725478,35.9932,0.0690518,54.5764,0.0599376,45.894,0.0307077,60.3323,0.0807964,34.0064,0.0229707,45.2527,0.0396152,39.1196,0.0266083,50.7149,0.0200109,51.9058,0.023382,57.7918,0.0424623,30.1399,0.0192648,43.5813,0.0378326,34.2516,0.0216147,47.1419,0.0233564,50.043,0.0141839,55.757,0.0382341,25.719,0.0197304,41.9543,0.0387248,26.434,0.0269065,43.6226,0.0180956,31.4694,0.0351802,47.7992,0.0377957,27.9535,0.0446826,40.3585,0.0381776,28.0029,0.0604292,41.2052,0.0236359,43.7111,0.0391972,50.9424,0.0407998,27.6523,0.020313,48.5135,0.0380017,28.2817,0.0286644,50.2492,0.0235095,32.8788,0.0393563,53.3707,0.0404304,30.6197,0.00697743,49.3314,0.0372465,34.3416,0.0109205,52.7565,0.046042,43.6434,0.0104896,57.252,0.0424053,30.7992,0.0140932,49.5469,0.0465852,31.1599,0.0283426,51.3761,0.0320765,41.1036,0.0279233,57.0476,0.0541451
23-Jan-2018 18:20:02,25.3652,1.92976,35.5519,1.09272,24.4871,0.861239,46.7503,0.656911,24.2743,0.795477,43.9075,0.601887,24.0335,1.91321,34.0019,1.10384,33.8742,0.0283601,48.8997,0.0186594,36.7463,0.0310244,51.3118,0.0209829,48.3171,0.028107,56.4948,0.0392592,34.2663,0.0298297,48.8173,0.0140203,40.1741,0.0222041,53.744,0.025335,51.4094,0.0302296,60.0899,0.0284472,32.6896,0.0659481,50.5548,0.072211,35.8525,0.0688337,54.4429,0.0594799,46.0263,0.0361346,60.4014,0.0804776,34.165,0.0221379,45.4846,0.0393052,39.5731,0.025722,51.1732,0.0195999,52.9284,0.0269989,58.4461,0.0423708,30.1704,0.0203589,43.5596,0.0372137,34.4576,0.0216575,47.2073,0.0222573,51.5402,0.0162631,56.6464,0.0373124,25.6647,0.019782,42.0178,0.0366837,26.3356,0.0273785,43.6339,0.0168677,31.4206,0.0333702,47.936,0.0385506,27.8173,0.0459497,40.2063,0.0386406,27.972,0.0609281,41.2119,0.0221783,44.2387,0.0382231,51.3442,0.0424654,27.7675,0.0200937,48.456,0.0391918,28.3168,0.0289882,50.2641,0.0214034,33.2679,0.038394,53.6635,0.0422875,30.5889,0.00643425,49.2257,0.0383183,33.964,0.0121753,52.4018,0.0482199,43.0976,0.0096169,56.9557,0.0437883,30.6001,0.01461,49.325,0.0469768,31.0026,0.0312846,51.2006,0.0317808,39.8178,0.0163532,56.3532,0.0546868
23-Jan-2018 18:21:02,25.3786,1.91764,35.5738,1.09313,24.4213,0.864687,46.5476,0.655221,24.3079,0.791412,44.261,0.597784,24.0296,1.92008,34.1193,1.1015,33.8964,0.0283332,48.905,0.0169608,36.8409,0.0318476,51.3981,0.0208035,48.8122,0.0293527,56.7625,0.0393077,34.2583,0.0264589,48.7669,0.0160916,40.6507,0.0214376,53.7091,0.022266,51.7807,0.0294808,60.0753,0.032465,32.772,0.0650105,50.6292,0.0724135,35.9701,0.0690383,54.5707,0.0596221,45.749,0.0298367,60.0775,0.0809295,34.0555,0.0219947,45.3502,0.0394261,39.4131,0.0239186,50.9044,0.0200114,52.4021,0.0296354,58.1221,0.0421488,30.1567,0.0197695,43.5126,0.037444,34.3,0.0217688,47.2224,0.0233353,49.9837,0.0125972,56.0192,0.0381626,25.6401,0.0196163,41.8995,0.0376648,26.3218,0.0272132,43.4436,0.0176516,31.3497,0.0342111,47.6701,0.0373601,27.7501,0.045478,40.1446,0.0386486,27.9139,0.0614628,41.1815,0.0227803,43.6801,0.0374327,50.9595,0.0407493,27.669,0.0201929,48.324,0.0377248,28.3184,0.0286727,50.2326,0.0231597,33.0755,0.0402509,53.5333,0.0394858,30.5989,0.00648685,49.3215,0.037977,33.8225,0.0131893,52.56,0.0450772,44.2854,0.0120336,57.5024,0.0433061,31.0127,0.0127627,49.509,0.0470632,30.9733,0.0307602,51.1917,0.0319408,40.4988,0.0187077,56.66,0.0547407
23-Jan-2018 18:22:02,25.3746,1.92971,35.4403,1.08885,24.3154,0.877294,46.2905,0.668095,24.2445,0.804552,44.068,0.611686,24.0211,1.93865,33.9909,1.10423,33.7058,0.027896,48.673,0.0172872,36.7311,0.0319136,51.2614,0.0209337,48.3177,0.0291111,56.4671,0.0379316,34.7373,0.0283847,49.1492,0.0231042,40.5839,0.0189789,53.8467,0.0205311,51.379,0.029505,59.7723,0.031263,32.563,0.0662498,50.3867,0.0721322,35.6224,0.0702866,54.2645,0.0596104,45.736,0.0333062,60.1116,0.0803393,34.011,0.0237999,45.2249,0.0398276,39.0274,0.0261317,50.6172,0.0198033,51.3326,0.0197338,57.4437,0.0417755,30.2603,0.0183242,43.5557,0.0376435,34.2509,0.0215435,47.2107,0.0230116,50.753,0.0165656,56.097,0.0378531,25.5706,0.0200835,41.9557,0.0385908,26.2303,0.0274547,43.3866,0.0195929,31.0799,0.0354639,47.3795,0.0365183,27.7445,0.0452922,40.2779,0.0387815,27.8469,0.0614623,41.1111,0.0245544,42.9641,0.0389793,50.4926,0.0416264,27.531,0.0209417,48.5049,0.0402868,28.2422,0.0288938,50.1331,0.0230057,32.9462,0.039829,53.4829,0.0402141,30.372,0.00675419,49.1361,0.0387858,33.5978,0.0125953,52.2717,0.0454604,43.6712,0.00986258,57.2603,0.0426451,30.9523,0.0126717,49.5747,0.0477037,31.1808,0.0305168,51.3461,0.0318476,40.0082,0.0216304,56.348,0.0550456
23-Jan-2018 18:23:02,25.3408,1.93962,35.5519,1.08968,24.2989,0.88264,46.1403,0.665328,24.3018,0.782459,44.0447,0.590894,23.9397,1.90235,34.0274,1.09779,33.873,0.0279256,48.8115,0.0167023,36.8029,0.0317453,51.3266,0.0207214,47.9159,0.027543,56.2701,0.0387396,34.4865,0.0288799,48.8822,0.0188915,40.0623,0.0229499,53.6978,0.0224206,50.6925,0.0335679,59.4036,0.0309976,32.6705,0.0661494,50.5253,0.0723359,35.8004,0.0696167,54.4366,0.0596243,45.8113,0.0328817,60.1507,0.0805582,33.9188,0.023289,45.1311,0.0397418,38.9429,0.0249714,50.6468,0.0200815,51.9846,0.022573,57.7371,0.040778,30.0437,0.0185979,43.4792,0.0374936,33.9468,0.0216022,46.8995,0.0233406,49.6525,0.0117356,55.5149,0.0375698,25.5934,0.0196756,41.9148,0.0382144,26.2724,0.0269419,43.494,0.0175299,31.1655,0.0348139,47.5034,0.0346897,27.7679,0.0448252,40.1699,0.0385898,27.8223,0.0604991,41.0208,0.0242776,43.1492,0.0396198,50.5714,0.0393685,27.6151,0.0205892,48.4697,0.0387099,28.244,0.0287874,50.1234,0.022631,33.0036,0.040974,53.4564,0.0407175,30.423,0.0073162,49.1932,0.0384515,33.7702,0.0132891,52.3941,0.0479212,42.8427,0.00916895,56.9024,0.0427399,31.0498,0.0106381,49.5548,0.0471456,31.0055,0.0302998,51.2366,0.0317676,40.4097,0.0256731,56.5982,0.0545623
23-Jan-2018 18:24:02,25.2537,1.92156,35.2414,1.09024,24.2628,0.888873,45.8534,0.667926,24.1375,0.80596,43.7337,0.610272,23.9114,1.91778,33.7779,1.10582,33.3203,0.0271639,48.353,0.0170103,36.2214,0.0313924,50.765,0.0207691,47.4292,0.027731,55.8182,0.0386149,34.1171,0.0287188,48.5987,0.0150851,39.7737,0.0213348,53.4967,0.020977,50.7881,0.0311435,59.4594,0.0292898,32.485,0.0651541,50.2875,0.0718655,35.7517,0.0682843,54.3389,0.0592147,45.8879,0.0347105,60.2282,0.0803871,33.7147,0.0237942,44.9286,0.0397971,38.8393,0.0262121,50.5023,0.0199518,51.962,0.026481,57.67,0.0417775,29.9016,0.0190258,43.3476,0.0379617,33.8864,0.0216372,46.8377,0.0235038,49.4728,0.0130229,55.3608,0.0370391,25.4496,0.0198989,41.8118,0.0382235,26.1963,0.0273115,43.4694,0.0165911,31.2303,0.0335167,47.6213,0.0356108,27.6022,0.045441,39.9565,0.0381765,27.7377,0.0612732,40.9163,0.0237032,43.3395,0.0366676,50.6828,0.0409167,27.3983,0.0211115,48.2211,0.0381144,28.1442,0.0291951,50.1194,0.023609,33.0857,0.0385428,53.3973,0.04016,30.2486,0.00693706,48.931,0.0352996,33.3912,0.0125313,51.9825,0.0447081,42.691,0.0107463,56.5115,0.0414081,30.7009,0.015039,49.4151,0.0463392,30.9837,0.0308526,51.1083,0.031574,39.435,0.0205853,55.9591,0.0541738
23-Jan-2018 18:25:02,25.2284,1.92865,35.1944,1.09054,24.2016,0.873268,45.9661,0.66185,24.1285,0.806998,43.7194,0.609462,23.9283,1.90509,33.9381,1.10503,33.1833,0.0273197,48.3729,0.0169458,36.1667,0.0320656,50.8556,0.0206779,47.2719,0.0274267,55.7646,0.0384478,34.1548,0.0287177,48.6702,0.0139062,39.7914,0.0160073,53.4593,0.0227254,50.8991,0.0305817,59.4475,0.0309416,32.5892,0.0655363,50.4021,0.072239,35.8912,0.0681233,54.4558,0.0594839,45.5664,0.0326664,59.9544,0.0805157,33.8182,0.0224848,45.0914,0.0404354,38.9216,0.0255322,50.5755,0.0199896,51.7117,0.0250711,57.6775,0.0412597,29.9816,0.0189405,43.3304,0.0375072,34.0164,0.0214822,46.9867,0.0234075,49.7454,0.0126896,55.59,0.0366371,25.5079,0.0198511,41.8249,0.0387034,26.2785,0.0270516,43.485,0.0179044,31.2356,0.0338815,47.5821,0.0372492,27.6911,0.045431,40.1817,0.0386693,27.8818,0.0608082,41.1503,0.0239497,43.5906,0.0383847,50.9109,0.0394977,27.6039,0.0198621,48.3461,0.0391566,28.135,0.0287712,49.9699,0.02311,32.9487,0.0383243,53.3816,0.0395107,30.2278,0.00623386,48.9608,0.0363556,33.3559,0.0119863,51.9395,0.0469806,42.9865,0.00984836,56.707,0.0429522,30.4577,0.0155935,49.2124,0.0469061,30.7037,0.0297146,50.9193,0.0318091,39.5135,0.0224173,55.9481,0.0547505
23-Jan-2018 18:26:02,25.3449,1.94087,35.3938,1.09111,24.3603,0.869827,46.4179,0.661338,24.2311,0.79621,44.3314,0.607535,24.031,1.92474,34.0657,1.10044,34.0038,0.0289262,48.9169,0.0159293,36.796,0.0315678,51.3826,0.0212158,49.2705,0.0275286,56.9557,0.0380763,34.4036,0.0291499,49.1869,0.0245017,40.4277,0.0178626,53.7456,0.0223993,51.9931,0.0305421,60.3016,0.0305735,32.6241,0.0670094,50.5468,0.0722701,35.6545,0.0700602,54.3022,0.0594725,45.521,0.0291009,59.9157,0.0806865,34.0054,0.0222684,45.3272,0.0391488,39.2711,0.0246194,50.9875,0.0197404,51.8023,0.0226699,57.9273,0.0417548,30.1428,0.0191291,43.4605,0.0379701,34.3011,0.0215896,47.2563,0.0225105,50.6503,0.0160186,56.2099,0.0386098,25.6677,0.0198134,42.0761,0.0379257,26.3048,0.0271943,43.5596,0.0178217,31.2142,0.0356195,47.6929,0.0378918,27.8406,0.0453273,40.3141,0.0386383,27.8859,0.0609537,41.1198,0.023641,43.2326,0.0384962,50.6946,0.0407738,27.6466,0.0205467,48.5149,0.0399822,28.2068,0.0289736,50.2387,0.0213583,32.9253,0.0414381,53.4166,0.0420928,30.6617,0.00573765,49.3371,0.0404241,34.3543,0.0106225,52.7,0.0457906,44.4162,0.0120526,57.499,0.0420413,30.6753,0.0125514,49.4191,0.0483509,30.9405,0.0297983,51.1451,0.0318144,40.83,0.0304107,56.8059,0.0542787
23-Jan-2018 18:27:02,25.4781,1.92881,35.4928,1.08924,24.3992,0.867677,46.565,0.661248,24.3835,0.795894,44.2076,0.601716,24.1386,1.92854,34.1612,1.10043,33.9828,0.0282804,49.0883,0.0192145,36.8501,0.0306709,51.406,0.0207312,48.4982,0.0276438,56.5346,0.0389482,34.7487,0.0296392,49.0036,0.0174282,40.6285,0.019181,54.1463,0.0237063,51.541,0.032793,60.107,0.0301153,32.8109,0.0664393,50.665,0.0720509,35.8262,0.0697443,54.4817,0.0594803,46.1939,0.0341075,60.474,0.080434,34.0759,0.0222551,45.3805,0.0394141,39.1978,0.0255249,50.9877,0.0197162,52.2535,0.0228095,58.1244,0.042253,30.2747,0.0187841,43.7616,0.0377247,34.3723,0.0215198,47.3697,0.0224306,50.1618,0.0140278,56.0689,0.0377659,25.7385,0.0199972,42.1285,0.0377346,26.3977,0.0272339,43.556,0.0189637,31.2661,0.03502,47.6275,0.0359152,27.9038,0.0451371,40.4035,0.0389195,27.9985,0.0616996,41.2884,0.0240598,43.2524,0.0374744,50.7525,0.0405245,27.7637,0.0209898,48.5454,0.0395896,28.4199,0.0290145,50.3147,0.0226294,33.1507,0.0390425,53.5503,0.0422393,30.4884,0.00688006,49.2994,0.0381422,34.1161,0.0117202,52.6109,0.0492576,43.7226,0.0104065,57.3714,0.043236,30.8261,0.0130197,49.5074,0.0466102,31.0652,0.0299753,51.3999,0.0316549,40.2163,0.025312,56.6183,0.0551168
