time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
23-Jan-2018 18:28:02,25.4789,1.92153,35.6343,1.09171,24.4364,0.882703,46.2898,0.66878,24.4693,0.797402,43.9894,0.604288,24.1405,1.92472,34.0758,1.10306,34.115,0.0289364,48.9855,0.0170096,36.9637,0.0317937,51.4855,0.0203934,48.4566,0.0288897,56.6367,0.0382443,34.5502,0.0275858,48.8444,0.0147025,39.6768,0.0217947,53.8139,0.0219481,51.1226,0.0341725,59.9679,0.0269187,32.8139,0.0655052,50.6318,0.0724275,36.0607,0.0683048,54.6597,0.059671,46.0811,0.0336593,60.3606,0.0806157,34.0634,0.0238384,45.2656,0.0394785,39.1078,0.0265232,50.8454,0.0197086,52.0443,0.0198665,57.9241,0.0420799,30.2183,0.0188937,43.7143,0.0379252,34.1986,0.021652,47.1168,0.0227535,50.5518,0.0137206,56.0296,0.0377646,25.7855,0.0191491,42.0777,0.0383161,26.3921,0.0273373,43.4992,0.0185149,31.3048,0.0345317,47.666,0.0354278,27.8688,0.0454685,40.3486,0.0390982,28.0056,0.0614938,41.2251,0.0239296,43.7254,0.0386262,50.9827,0.0409816,27.6843,0.0209814,48.4386,0.0385587,28.3997,0.028988,50.2095,0.022367,33.3826,0.038579,53.7033,0.0388324,30.5998,0.00683102,49.4579,0.0359177,34.0141,0.0123414,52.5359,0.0474481,42.2783,0.010524,56.7232,0.0430056,30.8583,0.0140023,49.5698,0.0465336,30.972,0.0314553,51.2825,0.0319015,40.2785,0.0204084,56.6197,0.0539522
23-Jan-2018 18:29:02,25.5724,1.93769,35.6534,1.09601,24.5293,0.892556,46.3013,0.674723,24.5615,0.779621,44.2759,0.592831,24.183,1.9224,34.0095,1.10655,34.3367,0.0283058,49.2694,0.0180215,37.2712,0.0322023,51.7234,0.021017,49.0079,0.0288518,56.9696,0.0386554,34.5105,0.0277449,48.8155,0.0188734,40.3347,0.0238985,53.9778,0.0224191,51.4923,0.0340924,60.0241,0.0262309,32.7451,0.0666803,50.5931,0.0720452,35.8065,0.0698662,54.4635,0.0593457,46.3236,0.0336743,60.6234,0.0804069,34.1147,0.0230182,45.3969,0.0380816,39.1943,0.0258884,50.8393,0.0195221,52.5366,0.0273423,58.0391,0.0418906,30.2106,0.0192542,43.7664,0.0375363,34.1833,0.0218576,47.0519,0.022719,49.8646,0.012238,55.7611,0.0380178,25.8495,0.0196704,42.0932,0.0387695,26.4983,0.0274122,43.5795,0.0183426,31.5265,0.033789,47.8979,0.0395985,27.9643,0.0461035,40.4202,0.0400774,28.0647,0.0611706,41.3216,0.0226503,43.6304,0.0388341,51.0006,0.0417832,27.7533,0.0210226,48.6236,0.0381347,28.4614,0.0288939,50.4197,0.0221375,33.3829,0.039278,53.8568,0.0413923,31.0224,0.00761869,49.6004,0.0386332,34.3693,0.0120945,52.7554,0.0481982,43.6529,0.00991136,57.3694,0.0437146,30.9099,0.0134344,49.5783,0.0470099,31.4618,0.0319529,51.5913,0.0317915,39.7773,0.0192446,56.377,0.0544417
23-Jan-2018 18:30:02,25.5894,1.92511,35.8227,1.09079,24.5565,0.900096,46.2497,0.681586,24.4492,0.801623,44.0276,0.60759,24.2152,1.91004,34.2622,1.10021,33.8143,0.0278098,48.9308,0.0158666,36.8303,0.0312116,51.5475,0.0208696,47.8267,0.0289185,56.4973,0.0388117,34.7429,0.0306378,48.8837,0.0162303,40.0096,0.0255899,53.6966,0.022264,51.0884,0.0301528,59.6894,0.028694,32.8985,0.0661757,50.7471,0.0720569,36.1087,0.0693567,54.7254,0.0593441,45.9636,0.0277542,60.4101,0.0804868,34.0575,0.0238301,45.3157,0.039967,38.9999,0.0254656,50.7515,0.0199138,51.8142,0.0191415,57.6661,0.0420475,30.2244,0.018975,43.6561,0.0378184,34.1509,0.0217478,47.082,0.023248,50.7435,0.0138874,56.0919,0.0374619,25.8588,0.0197928,42.0261,0.039837,26.5788,0.0271498,43.7228,0.018435,31.5346,0.0346745,47.8565,0.0395451,27.9585,0.0454902,40.406,0.0385126,28.231,0.0620691,41.4192,0.0239406,44.1152,0.0355664,51.2745,0.0412892,27.8326,0.0211558,48.6427,0.0396147,28.539,0.0289208,50.4755,0.0235694,33.3159,0.0414924,53.6693,0.0406482,30.6399,0.00775381,49.4169,0.0377161,34.1824,0.0119823,52.7087,0.0458204,43.4912,0.0110828,57.169,0.0432005,31.0814,0.0125243,49.7224,0.0469184,31.2099,0.029226,51.4922,0.0319038,40.7492,0.0266591,56.924,0.0548501
23-Jan-2018 18:31:02,25.5597,1.93441,35.4806,1.08727,24.6523,0.879474,46.6093,0.66666,24.6613,0.785775,44.5937,0.596268,24.2079,1.91334,34.3995,1.10443,34.0626,0.0278484,48.9357,0.0156733,36.9225,0.0314026,51.4087,0.0209178,49.3179,0.0301779,56.9639,0.038575,34.9042,0.029858,49.1856,0.0181968,40.9551,0.0207853,54.3926,0.0212904,51.7018,0.033332,60.0235,0.0302888,32.758,0.066612,50.5981,0.0722235,35.8801,0.0701594,54.5251,0.0594286,46.0991,0.0334917,60.4248,0.0803174,34.3794,0.0251777,45.5165,0.0400737,39.3125,0.0258069,51.0056,0.0196465,52.0088,0.0220676,57.9221,0.0422216,30.4665,0.018603,43.8039,0.0378943,34.5021,0.0216107,47.3897,0.0229701,50.7407,0.0169119,56.3007,0.0380044,25.831,0.0200648,42.1195,0.0387832,26.5826,0.0271162,43.6796,0.0181447,31.5567,0.034869,47.8834,0.0404117,28.0323,0.0455022,40.4607,0.0384126,28.1195,0.060966,41.3255,0.024108,43.6995,0.039353,51.0571,0.040776,27.8422,0.0205209,48.5992,0.0384022,28.3564,0.0291815,50.2791,0.0231695,33.0431,0.0391366,53.5993,0.0412118,30.9166,0.00657708,49.4687,0.0369368,33.9928,0.0138125,52.5314,0.0463194,44.4723,0.0108373,57.7134,0.041358,30.7831,0.0154261,49.5702,0.0464808,31.1097,0.0294502,51.4105,0.0317307,40.8576,0.0195657,56.9114,0.0541614
23-Jan-2018 18:32:02,25.5185,1.90111,35.7406,1.0906,24.6124,0.88251,46.4255,0.667264,24.5052,0.795678,44.3895,0.604046,24.1541,1.94823,34.0337,1.1011,34.243,0.0283745,49.0223,0.0165785,36.9527,0.031687,51.4536,0.0206816,48.8777,0.0288444,56.815,0.0388387,34.8037,0.0270386,49.0202,0.0201719,40.2122,0.0187517,53.7469,0.0216313,52.0836,0.0309052,59.9964,0.0308124,32.8577,0.0649342,50.6679,0.0720609,35.9606,0.0690507,54.584,0.0594618,46.5683,0.033917,60.7432,0.0806436,34.2477,0.0233364,45.4494,0.0394791,39.4215,0.0238478,50.9576,0.0202269,51.8559,0.0250216,57.7748,0.0415447,30.4133,0.018638,43.7913,0.0377573,34.4545,0.0215772,47.3759,0.0228915,50.4716,0.0117299,56.1037,0.0378783,25.7127,0.0202874,41.9888,0.0376441,26.3958,0.0273726,43.3821,0.0180631,31.1703,0.0354547,47.41,0.035631,28.0162,0.0447057,40.4259,0.0388814,27.9667,0.0607066,41.1539,0.023822,43.0112,0.0397254,50.4936,0.0404574,27.7248,0.020772,48.6302,0.0400507,28.5179,0.028486,50.3733,0.0229097,33.4005,0.0384785,53.8395,0.0400303,30.7626,0.00647148,49.3863,0.0379995,34.6168,0.0112869,52.8604,0.0449665,43.9229,0.0109013,57.3024,0.0415909,31.1339,0.0136291,49.7415,0.0474556,31.1799,0.0288168,51.4074,0.0317957,40.4156,0.0179333,56.6146,0.0543275
23-Jan-2018 18:33:02,25.4862,1.92653,35.5208,1.08657,24.5319,0.873872,46.2959,0.663352,24.4403,0.814537,44.129,0.617672,24.1796,1.93511,34.1148,1.1024,33.9618,0.0291436,48.8003,0.0172609,36.5789,0.0323936,51.1418,0.0211802,48.2789,0.028505,56.4283,0.0388955,34.7335,0.0290638,48.7999,0.0207222,40.7231,0.0129553,53.8085,0.0252899,51.7465,0.0348656,60.0816,0.0290821,32.7974,0.0652211,50.6538,0.0724186,35.8828,0.0696541,54.5152,0.0596081,46.5464,0.0369687,60.8382,0.0806445,34.1099,0.0240768,45.3955,0.0399009,39.0784,0.0252806,50.8841,0.0198137,51.3618,0.0205388,57.6574,0.041484,30.3813,0.0183569,43.674,0.0376475,34.3053,0.0217128,47.2658,0.0225426,49.8676,0.0131886,55.7539,0.0381292,25.7557,0.0201141,42.0769,0.0380398,26.4199,0.0274363,43.6233,0.0175687,31.3064,0.0347954,47.7429,0.0376636,27.9961,0.0450903,40.3382,0.0383679,28.0249,0.0611699,41.195,0.0242813,43.5354,0.0386815,50.8793,0.0396135,27.7373,0.0206375,48.3448,0.039139,28.4619,0.0288327,50.3029,0.0214965,33.2167,0.0384187,53.6302,0.0413263,30.4499,0.00601134,49.0389,0.0402048,33.5346,0.013349,52.0918,0.0492703,42.8493,0.0103493,56.9291,0.0422531,31.0251,0.0135312,49.6141,0.0472576,30.9916,0.0297074,51.3095,0.0314832,40.2419,0.0248334,56.6192,0.0536522
23-Jan-2018 18:34:02,25.48,1.93368,35.6602,1.09058,24.6246,0.871274,46.607,0.663855,24.4815,0.793444,43.9092,0.600917,24.1762,1.93936,34.1921,1.1017,34.1861,0.0281945,49.0234,0.016983,36.9558,0.0316985,51.3944,0.0211668,48.1335,0.0290281,56.3805,0.0384985,34.2705,0.0285583,48.8492,0.0188501,39.9162,0.023827,53.4732,0.0237086,51.6778,0.0308492,60.0737,0.0291379,32.6899,0.0651942,50.5276,0.0723166,35.6642,0.0708575,54.3414,0.059525,46.4033,0.0395833,60.64,0.0806805,34.3463,0.0219676,45.6123,0.0391989,39.5636,0.0242305,51.0962,0.0199324,52.6847,0.0225783,58.3003,0.0431447,30.3404,0.0196536,43.6173,0.0375759,34.4882,0.0216932,47.3061,0.0222339,51.2604,0.0158126,56.5142,0.0374097,25.7533,0.0200818,41.993,0.0378181,26.4196,0.0274535,43.6748,0.0175947,31.3084,0.0350229,47.8635,0.0409205,27.9074,0.0459241,40.223,0.0383847,27.9543,0.0616262,41.1416,0.0228121,43.2736,0.0392846,50.7483,0.0424067,27.873,0.0200954,48.5342,0.0395046,28.4262,0.0289733,50.2444,0.0214526,33.2937,0.0404096,53.7867,0.0411128,31.2383,0.00347112,49.6377,0.038006,34.2518,0.0123268,52.6214,0.0481156,43.4942,0.0104378,57.1175,0.0437471,30.984,0.0136711,49.6208,0.0470053,31.1396,0.0298695,51.3135,0.0316699,40.5897,0.0276532,56.757,0.0551216
23-Jan-2018 18:35:02,25.4431,1.93715,35.5843,1.09061,24.4615,0.88527,46.3897,0.669678,24.4741,0.79495,44.2694,0.604392,24.06,1.90271,34.2343,1.10115,33.8777,0.0274664,48.9287,0.0171407,36.9207,0.0314581,51.4876,0.0205952,47.9084,0.0267419,56.3627,0.0385829,34.4691,0.0278477,48.9253,0.0230906,40.288,0.02019,53.8174,0.0178682,51.398,0.0327859,59.784,0.0315751,32.6609,0.0668845,50.4863,0.0721384,36.0747,0.0690675,54.6652,0.0596301,45.7856,0.0321333,60.3406,0.0804799,34.1274,0.023808,45.3427,0.0396886,39.2485,0.0262024,50.9577,0.0195477,51.9464,0.0269569,57.8823,0.0417778,30.2271,0.0188897,43.651,0.0375808,34.3015,0.0215875,47.2244,0.022817,50.4412,0.0163604,55.9392,0.0375901,25.7442,0.0196391,42.0351,0.0388107,26.4157,0.0270754,43.5887,0.0193973,31.5039,0.0340369,47.8322,0.0366015,27.8647,0.045316,40.2895,0.0388483,27.9979,0.0610763,41.1722,0.0242212,43.71,0.037843,50.94,0.040311,27.655,0.0210187,48.5569,0.038811,28.3589,0.0289419,50.3261,0.0237167,33.1103,0.0403591,53.5454,0.0397973,30.7873,0.00644604,49.4068,0.0380008,34.1389,0.012226,52.6939,0.0451656,43.9285,0.0117009,57.451,0.0415813,31.0192,0.0132338,49.6473,0.0468332,31.147,0.0291002,51.3582,0.0320974,40.8827,0.024302,56.9757,0.0539581
23-Jan-2018 18:36:02,25.3906,1.91383,35.7043,1.08726,24.39,0.887368,46.2212,0.669354,24.3783,0.802061,44.4627,0.609588,24.0364,1.91687,34.1775,1.09864,34.2633,0.0291324,49.1064,0.017856,36.9992,0.0320309,51.5151,0.0208041,49.5612,0.0295563,57.1509,0.0384526,34.6848,0.028654,49.1615,0.0196352,40.5307,0.0157306,54.255,0.0191551,51.9902,0.031482,60.1849,0.0337218,32.847,0.065884,50.676,0.0721372,35.8885,0.0697728,54.5019,0.0595642,46.2001,0.0333636,60.5006,0.0805954,34.0268,0.024162,45.2445,0.0396664,38.881,0.0253933,50.5798,0.0198531,51.336,0.0185444,57.4277,0.041514,30.2372,0.0183249,43.6244,0.037549,34.2276,0.0214661,47.1425,0.0233977,50.0641,0.0124551,55.9068,0.0386706,25.6708,0.0198983,42.0576,0.0381536,26.3241,0.0270884,43.5952,0.0182494,31.3269,0.0353305,47.7324,0.0373521,27.9187,0.0445893,40.3235,0.0386211,27.9457,0.0604452,41.1395,0.0238292,42.999,0.0409703,50.57,0.0406905,27.7286,0.0204243,48.711,0.0396789,28.3727,0.0286544,50.2985,0.0231554,33.0926,0.0396328,53.5855,0.0409655,30.6697,0.00616986,49.4276,0.0371112,34.0548,0.0114424,52.6179,0.0446388,43.5456,0.00977803,57.2838,0.0409685,31.0742,0.0151684,49.6275,0.04711,31.1295,0.0295916,51.3576,0.03198,41.1817,0.023909,57.1211,0.0541986
23-Jan-2018 18:37:02,25.3901,1.91567,35.7848,1.08798,24.5039,0.875958,46.4546,0.662402,24.3715,0.798324,44.2074,0.60496,24.04,1.92239,34.2654,1.09715,33.9702,0.0283443,48.9465,0.017887,36.8868,0.0315106,51.4147,0.0211828,49.0661,0.0276332,56.8161,0.0390738,34.643,0.0291069,48.8562,0.0189848,39.9905,0.0214318,53.6846,0.0240679,51.9876,0.0321837,60.146,0.0315632,32.7098,0.0659201,50.5563,0.0722907,35.673,0.0703652,54.3288,0.0595984,46.1076,0.0367031,60.391,0.0807384,34.084,0.0220145,45.4248,0.0393035,39.3428,0.025544,51.0062,0.0195367,52.457,0.0245677,58.0359,0.0418246,30.1704,0.0198118,43.5366,0.0375328,34.3091,0.0217342,47.1393,0.0224027,50.0942,0.0108999,55.9302,0.0383396,25.6439,0.0199449,42.0308,0.0378647,26.3394,0.0271114,43.5098,0.0182165,31.3023,0.0361842,47.5527,0.0362093,27.8607,0.045205,40.3543,0.0388637,27.9047,0.0608463,41.1934,0.0231223,43.0259,0.0388704,50.6514,0.0413635,27.7181,0.0202581,48.4017,0.0386755,28.3603,0.028632,50.1712,0.0222526,33.1013,0.0408656,53.5347,0.0414743,30.6396,0.00638814,49.386,0.0388184,34.7671,0.00931447,52.8849,0.0487027,43.2916,0.0102403,57.153,0.0432681,30.8784,0.0155857,49.4995,0.0471156,31.0481,0.0279966,51.3216,0.0318391,41.1581,0.0264875,57.1083,0.0546877
23-Jan-2018 18:38:02,25.4741,1.92742,35.6239,1.088,24.439,0.880827,46.2077,0.667957,24.312,0.806338,43.8083,0.610051,24.1329,1.93824,34.1681,1.10192,33.771,0.028439,48.7355,0.0161162,36.5967,0.0313045,51.2359,0.0203982,48.1044,0.0283585,56.3307,0.0380694,34.3686,0.0275328,48.8862,0.0190914,40.41,0.0184993,54.0839,0.0192736,51.144,0.0336665,59.7867,0.0308069,32.6838,0.0658342,50.4734,0.0722436,35.5387,0.0710302,54.2318,0.0595821,45.9269,0.0342055,60.2291,0.080638,34.0563,0.0239294,45.2831,0.0384541,38.9725,0.0248778,50.5193,0.0198932,51.5713,0.0182512,57.4504,0.0427025,30.2321,0.01846,43.6636,0.0378836,34.212,0.0214989,47.1439,0.0223734,50.7581,0.0188279,56.0818,0.0358961,25.685,0.0199686,42.0082,0.0378487,26.3521,0.0273287,43.4566,0.0197549,31.1641,0.0360161,47.5108,0.038665,27.8654,0.045778,40.3608,0.0392017,27.9003,0.0612762,41.1541,0.023085,42.7678,0.0415728,50.3212,0.0421876,27.7439,0.0206989,48.6768,0.040832,28.4277,0.0286528,50.2762,0.0233847,33.0946,0.0418612,53.5883,0.0392385,30.4077,0.00624131,49.232,0.0376918,33.3848,0.013773,52.2715,0.0441383,42.4036,0.00952922,56.75,0.0420834,31.1759,0.0133843,49.815,0.0467091,30.8732,0.0298568,51.2084,0.032014,41.321,0.0301221,57.1659,0.0546253
23-Jan-2018 18:39:02,25.4793,1.92144,35.5462,1.0883,24.4371,0.882492,46.1444,0.666571,24.5164,0.785172,44.3827,0.597861,24.1426,1.92289,34.2503,1.09757,34.1042,0.0288347,48.8871,0.0172272,36.7748,0.0314157,51.314,0.0206631,48.9459,0.0282869,56.699,0.038636,34.7051,0.0293746,48.9886,0.0220675,40.6863,0.0182154,53.9781,0.0229292,51.387,0.0289368,59.9112,0.0304396,32.6967,0.0663009,50.5643,0.0722536,35.9102,0.0690365,54.511,0.0596376,45.8778,0.0322181,60.2318,0.0806565,33.9765,0.0233512,45.2087,0.0399755,38.9868,0.0251218,50.6532,0.0196057,51.62,0.0211429,57.7158,0.0420554,30.0907,0.019256,43.4717,0.0375607,34.1239,0.0219047,47.1979,0.0228448,49.4386,0.0116066,55.438,0.0372161,25.7599,0.0200902,42.0475,0.0383747,26.454,0.0271028,43.6513,0.0191296,31.2971,0.0357849,47.6671,0.0375662,28.0589,0.0442016,40.4939,0.0388078,28.0361,0.0604262,41.2824,0.0248616,42.784,0.0398208,50.4556,0.0410515,27.7416,0.0207493,48.5148,0.0398317,28.3607,0.0288375,50.1249,0.022558,33.1221,0.040095,53.5503,0.0404581,30.7465,0.0061788,49.412,0.0395596,34.3276,0.0117117,52.7752,0.0474431,44.1995,0.011342,57.5969,0.042238,30.9929,0.0125007,49.6396,0.0474626,31.2704,0.0292463,51.4961,0.0316861,40.8015,0.0242375,56.9271,0.0544032
23-Jan-2018 18:40:02,25.4909,1.92564,35.8619,1.09151,24.5275,0.880058,46.3867,0.669333,24.4399,0.807577,43.9782,0.611295,24.1645,1.91055,34.3942,1.09886,33.7982,0.0283479,48.7053,0.0168767,36.6608,0.0322268,51.1688,0.0207501,48.1043,0.0301679,56.3601,0.039462,34.7676,0.0297838,48.6504,0.0180375,40.1862,0.0172617,53.6587,0.0188737,51.7114,0.031264,59.7437,0.0284044,32.8373,0.0657857,50.7059,0.0720352,35.9009,0.0696755,54.5326,0.0591246,45.986,0.0251408,60.2507,0.0802818,34.2021,0.0249472,45.4638,0.0390845,39.1906,0.0241701,50.8397,0.0197016,51.8472,0.0259918,57.7633,0.0424188,30.28,0.0186578,43.6097,0.038342,34.242,0.0218519,47.1311,0.0220052,50.2621,0.0146917,55.9383,0.0381854,25.8287,0.0198873,42.0883,0.0383719,26.5164,0.0270684,43.596,0.0180194,31.4047,0.035219,47.8393,0.0411887,28.0236,0.0449492,40.4244,0.0392308,28.1251,0.0606503,41.3172,0.0226748,43.6553,0.0387476,50.8733,0.0412778,27.757,0.0208179,48.3515,0.0386763,28.4175,0.0287315,50.2545,0.0211994,33.1951,0.0414503,53.5559,0.041159,30.4799,0.00643,48.9635,0.0400107,34.0046,0.0122583,52.3471,0.0474295,42.8267,0.00950091,56.8259,0.0425069,31.0413,0.0145259,49.5623,0.0472804,31.2475,0.0289297,51.4307,0.0320267,41.5283,0.0264055,57.2844,0.0550121
23-Jan-2018 18:41:02,25.4731,1.92212,35.5627,1.09095,24.4869,0.884805,46.2669,0.670395,24.4489,0.801325,44.0263,0.607405,24.1331,1.91813,34.0251,1.10749,34.1457,0.0286262,48.9963,0.0175743,36.8272,0.0313206,51.3419,0.0209465,48.6007,0.0285697,56.4894,0.0380411,34.3336,0.0239493,48.8183,0.0190995,40.636,0.0213234,54.0122,0.0228339,51.4634,0.0308401,59.9029,0.0306819,32.8763,0.066004,50.6823,0.0723163,35.948,0.0694561,54.5791,0.0595543,46.0065,0.0308737,60.352,0.0804526,34.1168,0.0241255,45.2713,0.039282,39.2546,0.0244585,50.7759,0.0199562,51.6361,0.0209183,57.5283,0.0421297,30.3268,0.0185707,43.7664,0.0374083,34.2761,0.0217256,47.2431,0.0233632,50.7296,0.015172,56.2858,0.0373998,25.6759,0.0202256,41.9316,0.0376595,26.4318,0.0274022,43.4898,0.0190432,31.3064,0.0348654,47.5869,0.036317,27.8436,0.045921,40.3001,0.0382857,28.0163,0.0611717,41.2645,0.023359,43.4127,0.0373034,50.7411,0.0405619,27.6273,0.0214198,48.5193,0.0395567,28.3969,0.0289583,50.2491,0.0232822,33.2853,0.0375262,53.6964,0.0401515,30.7845,0.00625317,49.4338,0.0375225,34.0099,0.0124418,52.5273,0.046462,43.5781,0.0098788,57.1847,0.0411641,30.7446,0.0215791,49.5547,0.0472103,30.8656,0.0310772,51.2082,0.0319681,39.8531,0.0150784,56.3089,0.0546085
23-Jan-2018 18:42:02,25.4831,1.9195,35.7768,1.09054,24.4958,0.882982,46.2771,0.668641,24.4138,0.813213,44.0916,0.614563,24.1599,1.89369,34.1904,1.10292,33.8148,0.0287044,48.7308,0.017545,36.5961,0.0321629,51.1569,0.0206639,48.4361,0.0292064,56.4998,0.0383374,34.5786,0.0274759,48.9609,0.0172716,40.7051,0.0201176,53.9083,0.0239965,51.5789,0.0322234,59.9006,0.0317446,32.9227,0.0656737,50.7281,0.072201,35.7833,0.0701794,54.4081,0.0595605,46.3635,0.0386692,60.5861,0.0806678,34.1694,0.0229912,45.4458,0.0396232,39.1123,0.0258954,50.801,0.0197641,51.8245,0.0265885,57.7994,0.0416544,30.2827,0.0185601,43.6333,0.0371941,34.2773,0.021551,47.2501,0.0230788,50.1923,0.0166934,55.8967,0.0377411,25.7932,0.0198163,42.0197,0.038681,26.5211,0.0271045,43.6866,0.0180771,31.5247,0.0328448,47.8953,0.0374001,27.9364,0.045382,40.3407,0.0384736,28.1658,0.061632,41.3923,0.0239353,44.052,0.0376618,51.2007,0.040223,27.7937,0.0205095,48.5795,0.0396728,28.4155,0.0288771,50.2238,0.0226908,33.3319,0.0399664,53.6857,0.041992,30.3429,0.00648856,49.1372,0.036332,33.8779,0.013209,52.3872,0.0474694,43.3628,0.00967609,57.0847,0.0429775,30.8693,0.0144176,49.5813,0.0465273,31.1651,0.0290743,51.3939,0.0316426,40.4698,0.0223683,56.7518,0.0541995
23-Jan-2018 18:43:02,25.559,1.94776,35.6213,1.09307,24.6335,0.872255,46.67,0.663259,24.5927,0.796558,44.2296,0.605677,24.1652,1.90334,34.1309,1.10619,34.2075,0.0287946,49.1447,0.0183418,37.0611,0.0319431,51.5544,0.0207785,48.6076,0.0262074,56.6105,0.0390353,34.6314,0.0255949,48.9252,0.0188263,40.7824,0.0189114,53.8527,0.0245028,51.9978,0.0339467,60.1368,0.0307839,32.9,0.065847,50.7754,0.072146,36.0139,0.0696958,54.6518,0.0594265,45.9961,0.0309809,60.3709,0.0802213,34.2443,0.0222169,45.5576,0.0393917,39.5117,0.0262789,51.1329,0.0198098,52.8243,0.0277464,58.3407,0.0425474,30.3974,0.0196679,43.7411,0.0378576,34.6103,0.0217168,47.4218,0.0220146,50.5321,0.0152661,56.2305,0.03875,25.828,0.0196198,42.1427,0.0384674,26.5389,0.0273137,43.6695,0.0192798,31.5615,0.0330831,47.9101,0.0399402,27.8186,0.0465117,40.2892,0.0390987,28.1609,0.0622556,41.4097,0.0228762,44.0944,0.0397463,51.4038,0.0422433,27.7982,0.0209079,48.438,0.0380319,28.4135,0.0291699,50.319,0.0218125,33.1572,0.0395433,53.5742,0.041245,30.9282,0.00579585,49.316,0.0389174,34.0328,0.0128359,52.5397,0.0479605,43.5116,0.00958247,57.153,0.0435729,30.9058,0.0141967,49.5484,0.0464586,31.1185,0.0304705,51.3793,0.0315846,39.9035,0.0204037,56.4828,0.0545971
23-Jan-2018 18:44:02,25.5722,1.93763,35.7775,1.08897,24.6174,0.869151,46.6665,0.661676,24.5618,0.803231,44.0563,0.608088,24.2044,1.90909,34.2833,1.10362,34.2396,0.0286147,49.1478,0.0160571,37.089,0.0324206,51.668,0.0204909,48.1933,0.0289973,56.6572,0.0389062,34.7911,0.0279139,49.0634,0.0175907,40.7092,0.018775,54.0639,0.0252787,51.5187,0.0308482,60.1265,0.0277368,32.8761,0.0665733,50.7307,0.0724683,35.9756,0.0701927,54.6386,0.0597507,46.7665,0.0430065,60.9591,0.0808543,34.3433,0.0222783,45.6383,0.0396215,39.4223,0.024618,51.08,0.0195061,52.5325,0.0258246,58.1809,0.042076,30.4669,0.0191752,43.8858,0.037344,34.563,0.0215207,47.5084,0.0223526,50.7561,0.0147918,56.2853,0.0359544,25.883,0.0197285,42.1324,0.0377743,26.5786,0.0271629,43.7544,0.0170413,31.5997,0.0341138,47.9372,0.0372108,28.0217,0.0455288,40.4606,0.0385352,28.1676,0.0610825,41.4214,0.0230404,44.0811,0.038884,51.3046,0.0411892,27.8367,0.0207362,48.6683,0.0398443,28.5393,0.0287759,50.4488,0.0228779,33.3784,0.0383321,53.8715,0.0414621,30.6731,0.0066512,49.3864,0.0388864,33.8772,0.0140212,52.5066,0.0475845,43.41,0.00970183,57.205,0.0436576,30.9985,0.0129602,49.6951,0.0466144,31.0798,0.0315925,51.3608,0.0317552,40.6923,0.0219957,56.999,0.0543041
23-Jan-2018 18:45:02,25.5027,1.91593,35.6645,1.0884,24.5229,0.875741,46.6581,0.669556,24.4739,0.803166,44.1431,0.606222,24.1779,1.94436,34.0066,1.10426,33.8977,0.0282594,49.0682,0.0180375,36.7348,0.0314683,51.5143,0.0207642,48.4017,0.0288595,56.7573,0.0390754,34.3998,0.0293402,48.8615,0.0184327,40.0885,0.0210373,53.7584,0.0230953,51.7008,0.0346058,60.2551,0.0273639,32.8529,0.0655955,50.7307,0.0724313,36.1194,0.0685304,54.7211,0.0597026,46.1994,0.0375568,60.5596,0.0805719,34.1059,0.0225558,45.3802,0.0390292,39.4371,0.0263252,51.0323,0.0198136,52.522,0.0239958,58.1818,0.0425126,30.2013,0.0197311,43.6789,0.038532,34.4462,0.0216282,47.2939,0.0227016,50.5804,0.016243,56.2101,0.0391895,25.7284,0.020101,42.0067,0.0384701,26.384,0.0276566,43.4004,0.0193338,31.1574,0.0358834,47.5689,0.0395596,27.7579,0.0467476,40.2257,0.0391499,28.0321,0.0635027,41.2346,0.0232501,43.3482,0.0362738,50.8136,0.0410463,27.8293,0.0207787,48.5386,0.0391839,28.5624,0.0287544,50.5008,0.0223508,33.4326,0.0396323,53.8361,0.0429126,30.6249,0.00698953,49.195,0.0398173,33.9495,0.0127333,52.3868,0.0490789,42.8189,0.00845677,56.8674,0.0444392,30.9195,0.013226,49.5231,0.0472775,31.1635,0.029277,51.4155,0.0317912,39.9926,0.026139,56.4606,0.0548495
23-Jan-2018 18:46:02,25.3704,1.92451,35.4522,1.08714,24.479,0.879002,46.4607,0.666602,24.4187,0.788189,44.4264,0.598562,24.0739,1.91736,34.0274,1.10669,34.1285,0.0280318,48.9044,0.0168782,36.9319,0.031494,51.3187,0.0209203,49.299,0.0267182,56.8555,0.0388497,34.7973,0.029571,48.9941,0.0208884,40.3651,0.0217421,53.8573,0.0220399,51.7649,0.0293364,59.9941,0.0302699,32.6364,0.0653541,50.4918,0.072202,35.5995,0.0701417,54.2637,0.0594799,46.489,0.0393458,60.6843,0.0805247,34.0843,0.0231381,45.3474,0.0394139,39.3813,0.025442,50.9846,0.020051,52.4598,0.0263902,58.18,0.0411657,30.2083,0.0196403,43.638,0.0378009,34.3822,0.0216676,47.3551,0.0231337,50.3568,0.0142386,56.0272,0.0378373,25.6417,0.0200304,41.9232,0.038349,26.3662,0.0272269,43.5145,0.0180785,31.2913,0.0335975,47.7008,0.038439,27.7715,0.0457718,40.2122,0.0387399,28.0596,0.0624807,41.2537,0.0240129,44.0235,0.0372897,51.2792,0.0408744,27.6697,0.0204667,48.364,0.0393825,28.3173,0.0287025,50.2443,0.0215811,33.1481,0.0372268,53.6546,0.0404486,30.8421,0.00707373,49.3993,0.0393083,34.4325,0.0116742,52.7603,0.0473712,44.4676,0.0106153,57.7088,0.0412684,30.8463,0.012711,49.4882,0.0468799,30.8839,0.0320706,51.1669,0.031831,39.8413,0.0162453,56.2987,0.054558
23-Jan-2018 18:47:02,25.3879,1.91795,35.6298,1.08968,24.4402,0.882757,46.3433,0.671769,24.3894,0.792385,44.039,0.601663,24.0612,1.9253,33.9242,1.10831,33.7428,0.0274719,48.6578,0.0161178,36.6076,0.0319279,51.1845,0.0207258,48.1448,0.0296506,56.3701,0.0391177,34.1607,0.0296337,48.8359,0.0242916,40.5782,0.022215,53.8184,0.0219226,51.0072,0.0326518,59.6972,0.0282945,32.6507,0.0648308,50.4499,0.071803,35.7759,0.0693981,54.4279,0.0591783,46.3907,0.0377312,60.5884,0.0802405,34.0991,0.023354,45.3683,0.0390496,39.0809,0.0256474,50.7484,0.019819,52.0518,0.0236305,57.8744,0.0420454,30.1599,0.0189094,43.449,0.03771,34.2658,0.0216293,47.1921,0.0230726,50.3987,0.017229,55.9506,0.0378674,25.6002,0.0198284,41.7844,0.0384527,26.3182,0.0274704,43.4202,0.0189252,31.1724,0.0348122,47.5132,0.0393217,27.6467,0.0470369,40.0534,0.0390566,27.9269,0.0624288,41.1091,0.0242691,43.885,0.0368341,51.0118,0.0410165,27.7204,0.0188458,48.5646,0.0405224,28.3445,0.0288654,50.1883,0.0228069,33.3208,0.0388569,53.782,0.0409329,30.6439,0.0056694,49.2472,0.0389904,33.7391,0.0136805,52.3395,0.0463053,43.299,0.00915385,57.0932,0.0431363,30.9019,0.0120598,49.5385,0.0475643,30.867,0.0300778,51.178,0.031552,39.8954,0.0238845,56.3428,0.0548389
23-Jan-2018 18:48:02,25.3438,1.92859,35.3505,1.09056,24.3407,0.874483,46.2546,0.66188,24.2704,0.808014,43.9387,0.613325,24.0587,1.92347,33.9932,1.10371,33.6039,0.0278577,48.6299,0.0169011,36.6971,0.0316851,51.2318,0.0207292,47.9332,0.0262767,56.1678,0.0378849,34.5354,0.0276157,48.8596,0.0178002,40.4726,0.0198441,53.7287,0.022665,51.7096,0.0317137,59.8369,0.0312977,32.6472,0.0660252,50.4861,0.0720107,35.708,0.0695205,54.342,0.0592576,45.5377,0.0305822,59.9687,0.0803468,34.0355,0.0233227,45.4117,0.0390039,39.2378,0.0232868,50.9779,0.0198727,51.9538,0.0272963,57.8352,0.042078,30.1744,0.0190396,43.5977,0.0373853,34.2439,0.0216544,47.1133,0.0222414,50.6457,0.0168387,56.1314,0.0364834,25.6512,0.019954,41.9788,0.0365842,26.3945,0.0270873,43.6394,0.0165007,31.1661,0.0346774,47.6777,0.0357866,27.7901,0.0453075,40.2303,0.0390574,27.9469,0.0612324,41.1482,0.0218263,43.2568,0.0388678,50.6905,0.0412022,27.6606,0.0200523,48.3884,0.0392142,28.2195,0.0290976,50.1207,0.0217861,33.0119,0.0387801,53.4914,0.0420428,30.4688,0.00616191,49.0984,0.0376853,34.1089,0.0117771,52.4775,0.0468372,43.0891,0.0108739,56.8643,0.0409864,30.7791,0.0134148,49.474,0.0465264,30.7141,0.0317541,50.9465,0.0318487,39.747,0.0167263,56.2125,0.0542614
23-Jan-2018 18:49:02,25.371,1.91902,35.3858,1.08871,24.3807,0.862612,46.2456,0.655125,24.2283,0.809499,43.6399,0.613177,24.0314,1.94425,33.7881,1.0997,33.5261,0.0278952,48.6009,0.0166051,36.3676,0.0314723,51.0463,0.0209164,47.5506,0.0271611,55.9895,0.0392234,34.3331,0.0285098,48.6574,0.0199986,40.2628,0.0165026,53.6841,0.0206427,50.9746,0.0311134,59.6163,0.028789,32.6695,0.0657292,50.5207,0.0724216,36.0003,0.0680839,54.5946,0.0596592,45.7584,0.0327645,60.1417,0.0807136,34.0398,0.0236017,45.3043,0.0395926,39.1311,0.0243425,50.7802,0.0199089,51.6667,0.0185704,57.7098,0.0410974,30.2377,0.0186029,43.6724,0.037928,34.3061,0.0214396,47.2499,0.0226737,51.2318,0.0183123,56.3045,0.0366074,25.5735,0.0202853,42.0052,0.0377614,26.2428,0.0273898,43.504,0.0172613,30.9043,0.0363484,47.3784,0.0358256,27.8294,0.0447731,40.2561,0.0378935,27.8589,0.0612852,41.0802,0.0244531,42.4293,0.0382278,50.1742,0.0407821,27.5171,0.0215352,48.1929,0.0377719,28.3103,0.0288519,50.1668,0.0222161,33.1615,0.038434,53.5084,0.0395444,30.3433,0.00606725,48.9444,0.0381605,33.5336,0.0131006,52.0731,0.0467172,42.3546,0.010752,56.4634,0.0431303,30.7686,0.0162033,49.424,0.0472106,30.9318,0.0296665,51.1527,0.031821,39.8286,0.0223189,56.1813,0.0541925
23-Jan-2018 18:50:02,25.3651,1.93281,35.5199,1.09316,24.3944,0.869927,46.5667,0.66305,24.3891,0.771194,44.3215,0.584887,24.0458,1.93086,33.7993,1.10377,33.9046,0.0274223,48.9575,0.0171746,36.7244,0.0303841,51.3963,0.0209105,48.565,0.0276191,56.6203,0.0386668,34.4085,0.0289895,48.988,0.0193743,40.478,0.0219225,53.9359,0.0247024,51.2169,0.0343873,59.8994,0.0303008,32.6688,0.0660444,50.561,0.0723561,35.8002,0.0692981,54.4213,0.059512,46.005,0.0374053,60.282,0.0807418,34.1448,0.0233209,45.4514,0.0393318,38.9814,0.0250915,50.6208,0.0199685,52.0011,0.0209009,57.8238,0.0421347,30.2301,0.0184583,43.4933,0.0379674,34.2574,0.0216457,47.2245,0.0224092,50.7241,0.0161218,56.2522,0.0377296,25.6426,0.0199395,41.9715,0.0390076,26.3258,0.0273851,43.5763,0.0179455,31.1356,0.0339297,47.6059,0.0401701,27.7764,0.0456458,40.1967,0.038243,27.9034,0.0614274,41.1133,0.0242073,43.379,0.0367199,50.7675,0.0415551,27.6311,0.0211318,48.3508,0.0393364,28.3183,0.0289276,50.2387,0.0214489,33.1861,0.0390282,53.6465,0.0420121,30.5039,0.00755171,49.3515,0.0378813,34.639,0.0123696,52.9022,0.0475157,43.6361,0.00964002,57.3942,0.0427704,30.6265,0.0141262,49.3362,0.0474731,30.8787,0.0307704,51.1712,0.0319275,39.9034,0.0175479,56.288,0.0546858
23-Jan-2018 18:51:02,25.3532,1.9428,35.456,1.08759,24.3589,0.877051,46.2638,0.664722,24.2298,0.803644,43.9249,0.608334,23.983,1.90605,34.2833,1.10178,33.7554,0.0281188,48.5325,0.0152952,36.6312,0.0314248,51.0487,0.0207526,48.5634,0.0283497,56.4008,0.0391397,34.258,0.0304913,48.8599,0.0216076,39.5627,0.0242019,53.2224,0.0209628,51.5063,0.0321353,59.8699,0.0315361,32.5218,0.0666823,50.3491,0.0724351,35.6344,0.0694412,54.2156,0.0598003,46.1788,0.0332478,60.394,0.0807364,33.8961,0.0215633,45.2601,0.039596,39.3184,0.024933,50.8485,0.0198569,52.0789,0.0235279,57.9772,0.0429715,29.9608,0.0201644,43.37,0.0379479,34.1694,0.021631,47.0594,0.0228742,50.1257,0.0148243,55.8138,0.0370528,25.6463,0.0198036,41.9505,0.0380041,26.3387,0.0270109,43.528,0.017878,31.3779,0.0348964,47.7854,0.0380129,27.8525,0.0449258,40.3078,0.0384027,27.9408,0.0604974,41.252,0.0224351,43.5599,0.0386548,50.9843,0.0416736,27.5878,0.0207321,48.3919,0.0394811,28.2179,0.0289954,50.1272,0.0216347,32.8546,0.0401459,53.3385,0.0407581,30.547,0.00653229,49.1314,0.0377315,34.2316,0.0111085,52.4389,0.0459619,43.5984,0.0114338,56.9581,0.0442225,31.137,0.0120776,49.6196,0.0473024,30.9618,0.0297248,51.1031,0.032112,40.718,0.0272501,56.7682,0.0543626
23-Jan-2018 18:52:02,25.3535,1.94305,35.5698,1.09184,24.3811,0.872939,46.4794,0.664543,24.2344,0.801858,43.8868,0.606875,23.9763,1.91094,33.9158,1.10438,33.5009,0.0280242,48.4857,0.0169919,36.3124,0.0312494,50.9328,0.020488,47.5309,0.0287351,55.955,0.0386333,34.274,0.0302389,48.8061,0.0199947,40.3606,0.0215395,53.9322,0.0194695,51.3623,0.0334762,59.9426,0.0304017,32.5388,0.0672146,50.3874,0.072191,35.6726,0.0701758,54.3028,0.059497,45.7493,0.0286671,60.1138,0.0805128,34.0666,0.0242198,45.3126,0.0392966,39.2031,0.0249569,50.7933,0.0200446,52.0691,0.0243485,57.8507,0.0420798,30.139,0.0187709,43.6085,0.0378672,34.2657,0.0215585,47.2101,0.0232669,50.6941,0.0171786,56.2095,0.0390379,25.5949,0.0197124,41.867,0.0386852,26.3015,0.027292,43.4785,0.0190894,31.3017,0.0337381,47.7374,0.0408687,27.6373,0.0462489,40.1597,0.0385259,27.8629,0.0619981,41.2358,0.0231578,43.0383,0.0411527,50.7317,0.0419883,27.5587,0.0210246,48.4487,0.0394988,28.2266,0.0288735,50.0671,0.0229446,32.9825,0.0410973,53.4186,0.0405548,30.4273,0.00577753,49.1337,0.0378885,33.8267,0.0131937,52.3456,0.0463293,43.0462,0.00986893,56.9462,0.0428766,30.6837,0.0141811,49.3757,0.0470507,31.0425,0.0305375,51.3205,0.0318979,40.3411,0.0170915,56.5915,0.0549607
23-Jan-2018 18:53:02,25.3092,1.91519,35.3762,1.08851,24.3662,0.864857,46.1797,0.654389,24.2435,0.80033,43.9638,0.60462,23.9492,1.92958,33.8462,1.10501,33.5513,0.0277303,48.6688,0.0167942,36.6241,0.0318936,51.2329,0.0208408,47.738,0.0287712,56.2197,0.0385747,34.4421,0.0293819,48.6481,0.0137402,40.6547,0.0173652,54.0332,0.0225741,50.8107,0.0325934,59.5074,0.0299203,32.7249,0.0656304,50.5662,0.0721229,35.6717,0.0695907,54.308,0.059381,45.8036,0.0323905,60.1612,0.080314,33.9159,0.0231526,45.2242,0.0398388,39.117,0.0241818,50.7995,0.0197485,52.1681,0.0261828,57.9138,0.0419915,30.0845,0.0190465,43.5165,0.037782,34.0874,0.021696,47.0401,0.0228775,49.9857,0.0152141,55.7026,0.0373021,25.487,0.0200477,41.8419,0.0389549,26.1841,0.0273055,43.4205,0.0179798,31.0873,0.0342436,47.4999,0.0363974,27.727,0.0451732,40.1731,0.0387535,27.8073,0.0612131,41.0702,0.0240276,42.859,0.0401137,50.5368,0.0400579,27.5833,0.020832,48.2506,0.0395654,28.2559,0.0286845,50.1149,0.021183,33.0276,0.0387077,53.4249,0.0401338,30.2709,0.00661823,49.0751,0.0382884,33.2332,0.0140941,52.0246,0.0458355,43.2642,0.0101756,56.9705,0.042226,30.6324,0.013735,49.3111,0.0465402,30.7957,0.0299281,51.053,0.0318519,39.9207,0.0228654,56.3247,0.0545457
23-Jan-2018 18:54:02,25.2942,1.93192,35.2674,1.09271,24.2124,0.870709,45.9541,0.66215,24.1126,0.827109,43.4928,0.624675,23.9438,1.93222,33.7889,1.1019,32.9683,0.0271416,48.2874,0.0183764,35.97,0.0324094,50.713,0.0209268,46.1807,0.0290623,55.2319,0.0387719,34.1406,0.030932,48.3342,0.0127155,39.9873,0.0186188,53.5657,0.0236057,50.8269,0.0306445,59.5302,0.0286461,32.6477,0.0665452,50.5305,0.072285,35.6322,0.0698545,54.3041,0.0594206,45.578,0.0290244,59.9218,0.0804688,33.719,0.0228028,45.0053,0.0395683,38.8738,0.0269624,50.6117,0.0199178,51.6897,0.0296013,57.5665,0.0405577,29.9711,0.0188596,43.4322,0.0375999,34.0547,0.0213974,46.9535,0.0230364,49.0828,0.0154794,55.1502,0.037722,25.5668,0.0199665,41.7797,0.038806,26.1883,0.0272,43.3932,0.0177159,30.9188,0.0355673,47.3791,0.0375995,27.8093,0.0445286,40.2569,0.0382691,27.7752,0.0604507,41.0033,0.0241238,42.7084,0.0401008,50.3973,0.0391036,27.5818,0.0208303,48.1361,0.037751,28.1932,0.0288543,49.9808,0.0228524,32.8509,0.0404016,53.1802,0.0405573,30.2626,0.00435414,48.8608,0.0362076,32.8938,0.0130804,51.6483,0.0485076,42.0925,0.0097532,56.2691,0.0434068,30.901,0.01293,49.4077,0.0462436,30.8613,0.0299988,51.1469,0.0316249,40.2591,0.0216439,56.3838,0.0546636
23-Jan-2018 18:55:02,25.3431,1.93021,35.227,1.08845,24.3162,0.878245,46.0827,0.664453,24.3113,0.800252,43.8868,0.607244,24.0108,1.9323,33.9629,1.10257,33.5369,0.027823,48.6871,0.0182158,36.5167,0.0319786,51.1672,0.0202566,48.261,0.0272587,56.4006,0.0389776,34.3486,0.0270977,48.8117,0.0175165,39.9507,0.0214775,53.5282,0.0239527,50.8912,0.0275882,59.6005,0.0309847,32.5576,0.0648705,50.3311,0.0720433,35.5804,0.0695345,54.2199,0.0595225,45.6406,0.0344217,60.1692,0.0803512,33.9369,0.0237293,45.1646,0.0396522,39.0063,0.0262427,50.7015,0.0198293,51.9787,0.0282132,57.8185,0.0415097,30.0396,0.0192779,43.5432,0.0376029,34.114,0.0215261,47.023,0.0234151,50.0075,0.0135862,55.6965,0.0372324,25.5434,0.0203326,41.8918,0.0382305,26.2941,0.0271628,43.6,0.0165658,31.0177,0.0358411,47.4797,0.0377581,27.8814,0.0444667,40.316,0.038169,27.8437,0.060556,41.109,0.0237761,42.1641,0.041761,50.1283,0.039557,27.8158,0.0195456,48.52,0.0390128,28.1706,0.0289536,50.091,0.0231219,32.8755,0.0389961,53.3175,0.0412801,30.3717,0.0065383,49.1278,0.0385821,33.9511,0.0119954,52.4312,0.0468772,42.9892,0.00968429,56.8859,0.0424631,30.4801,0.01692,49.2759,0.0466939,30.7479,0.0299418,51.0189,0.0316665,40.2034,0.0177545,56.3602,0.0541132
23-Jan-2018 18:56:02,25.4478,1.93679,35.4981,1.09093,24.3674,0.866891,46.3289,0.658467,24.404,0.813091,44.0261,0.616099,24.138,1.9105,34.0937,1.10128,33.7333,0.0282904,48.6285,0.0174667,36.7457,0.0317254,51.148,0.0209012,47.805,0.0271911,56.1077,0.0386648,34.6055,0.0260582,48.9995,0.0177538,40.5453,0.017357,53.8756,0.0231757,51.3588,0.0331868,59.8297,0.0320915,32.5201,0.0654685,50.3337,0.0722439,35.5472,0.07056,54.1725,0.0594817,46.3327,0.0413512,60.5506,0.0806037,34.1142,0.0234638,45.3795,0.039611,39.184,0.0232959,50.8889,0.0199877,51.9515,0.0228681,57.9595,0.0409212,30.2372,0.0190935,43.6401,0.037696,34.2984,0.0215942,47.3063,0.0235409,50.396,0.0163684,56.111,0.0386976,25.7656,0.0199137,42.1388,0.0382489,26.5071,0.0270799,43.7546,0.0173102,31.5075,0.0334922,47.9211,0.0369134,27.9856,0.0447344,40.5192,0.0388527,28.0643,0.0605088,41.3949,0.0238038,43.4539,0.0383839,50.9876,0.0378086,27.6637,0.0208919,48.3237,0.0383346,28.33,0.0288407,50.2799,0.021754,33.1157,0.0386871,53.5267,0.0412462,30.3668,0.00700953,49.1544,0.0359688,33.6241,0.0129715,52.2052,0.0462126,42.7381,0.0100615,56.7675,0.0417856,30.7302,0.0145695,49.4703,0.0464904,30.9988,0.0316302,51.1624,0.0316775,40.1417,0.0202549,56.4154,0.0545546
23-Jan-2018 18:57:02,25.4821,1.91813,35.5825,1.08878,24.4641,0.877592,46.3732,0.667443,24.5051,0.782776,44.0596,0.593667,24.1271,1.93127,34.0886,1.10294,34.0608,0.0274232,49.0388,0.0155282,37.0125,0.0308791,51.625,0.0212139,48.4737,0.0297637,56.6964,0.0386789,34.6443,0.0305704,49.1181,0.0218862,40.1174,0.0225813,53.9307,0.0219524,51.3294,0.0333635,59.9873,0.0280038,32.968,0.0655579,50.8344,0.0723983,35.9806,0.0693784,54.6515,0.0596182,46.2091,0.032216,60.5404,0.0806763,34.0908,0.0223335,45.3399,0.03974,39.306,0.0262872,50.938,0.0198372,51.9183,0.0193225,57.8579,0.0420009,30.169,0.0196773,43.6225,0.0378793,34.2932,0.0215833,47.2036,0.0224566,49.8887,0.0122212,55.7124,0.0388404,25.7061,0.0200549,42.0472,0.0390501,26.3972,0.0272596,43.5728,0.0184269,31.176,0.0357094,47.5792,0.0383141,27.9111,0.0456035,40.3183,0.0387458,27.9624,0.0610691,41.142,0.0236287,43.238,0.0396652,50.6359,0.0406589,27.8288,0.0205568,48.605,0.0395202,28.4687,0.0287336,50.3726,0.0226435,33.211,0.0391345,53.7027,0.0405303,30.8356,0.00761451,49.688,0.039649,34.244,0.0122686,52.9471,0.0463738,43.1352,0.00993897,57.2618,0.0425854,31.0127,0.0117731,49.6831,0.0470081,31.1077,0.0307057,51.3762,0.0317985,40.2206,0.024663,56.5735,0.0543164
23-Jan-2018 18:58:02,25.5811,1.92288,35.6181,1.09368,24.5631,0.878623,46.4121,0.666111,24.5769,0.804915,44.2307,0.611833,24.2286,1.93299,34.0835,1.10493,34.0841,0.028778,48.9477,0.016654,36.8999,0.0321495,51.4049,0.0211974,48.1453,0.0303532,56.5618,0.0389152,34.7178,0.0299267,48.9035,0.0142477,40.5633,0.0174242,53.8327,0.0249884,51.7047,0.0323152,59.8861,0.0303751,32.7977,0.0632284,50.634,0.0722066,35.9451,0.0691635,54.5689,0.0593731,46.6936,0.0421556,60.8381,0.0806877,34.2243,0.0240682,45.401,0.0396202,39.3451,0.024888,50.9885,0.0197704,52.4009,0.0278931,58.0847,0.0410421,30.3168,0.019039,43.6584,0.0376437,34.4207,0.0215899,47.2441,0.022868,49.5321,0.0108923,55.5616,0.0375727,25.7507,0.0202266,42.0449,0.0381042,26.5115,0.0273982,43.6396,0.0169955,31.4419,0.0335301,47.8141,0.0375667,27.9329,0.045473,40.3679,0.0386182,28.1572,0.0627334,41.3412,0.0236927,43.9316,0.0358112,51.2391,0.0396825,28.0319,0.0194141,48.6028,0.0388898,28.4936,0.0289024,50.4624,0.0219055,33.5205,0.0363655,53.924,0.041343,30.6876,0.00619445,49.2742,0.037459,33.8899,0.01304,52.4077,0.0472261,43.7797,0.0102345,57.3454,0.0427822,30.715,0.0169641,49.4493,0.0467882,30.9301,0.0318688,51.2309,0.0316075,39.7001,0.0172244,56.2742,0.0541643
23-Jan-2018 18:59:02,25.5983,1.92705,35.8061,1.09088,24.658,0.884083,46.7338,0.67081,24.6837,0.776873,44.5889,0.59183,24.2338,1.93617,34.0243,1.10244,34.2118,0.0274471,49.0926,0.0174143,37.2179,0.031459,51.6401,0.0209132,48.6134,0.027258,56.6922,0.0386615,35.0851,0.0302392,48.88,0.0136462,41.1224,0.02229,54.561,0.0192263,51.8325,0.0314877,60.2368,0.0302851,32.8019,0.0662334,50.6565,0.0722597,36.0798,0.0692058,54.7056,0.0595137,46.4402,0.0319372,60.7211,0.0804131,34.3801,0.0250492,45.7606,0.0390751,39.3524,0.0254008,50.9678,0.0202829,51.8503,0.0251602,57.7825,0.042008,30.5343,0.0183431,43.9391,0.0377391,34.5593,0.0216884,47.4427,0.0226797,51.8346,0.020173,57.0059,0.0385499,25.7998,0.0201288,42.0698,0.0386575,26.4581,0.0276712,43.6405,0.0181942,31.3769,0.0338835,47.8126,0.0402713,27.8685,0.0460969,40.3355,0.0389252,28.1518,0.0632132,41.3951,0.023475,43.7529,0.0372897,51.0633,0.041143,27.8331,0.0209073,48.4748,0.0380907,28.5672,0.0288421,50.4314,0.0231437,33.5001,0.0402174,53.8958,0.0408416,30.9189,0.00744557,49.6216,0.0381306,34.4499,0.0124338,52.8955,0.0482504,44.121,0.00943189,57.6994,0.0421397,31.2635,0.011163,49.7655,0.0466787,31.3032,0.0299974,51.5993,0.0317951,40.8894,0.0228418,56.9914,0.0543548
23-Jan-2018 19:00:02,25.5701,1.92479,35.7431,1.09096,24.6303,0.889397,46.4654,0.670324,24.6193,0.795269,44.4258,0.602201,24.2039,1.91459,34.3418,1.10023,34.0198,0.0275465,49.1303,0.017608,37.1678,0.0316436,51.7301,0.0210137,48.4522,0.027773,56.7721,0.0392928,34.8532,0.0300156,48.8404,0.0181067,40.6001,0.0206693,54.0446,0.0209616,51.8782,0.0327064,60.0058,0.0304378,32.86,0.0654269,50.6967,0.0725721,36.3086,0.0680831,54.8719,0.0596651,46.1575,0.0356842,60.5363,0.0808202,34.1655,0.0239975,45.3868,0.0394247,39.0919,0.0250125,50.845,0.0200178,52.5442,0.0221049,58.0789,0.0416174,30.404,0.0184974,43.8759,0.0376582,34.3195,0.0218099,47.2482,0.0232922,49.9609,0.0116532,55.8158,0.0364114,25.8017,0.0201129,42.0958,0.0386723,26.5699,0.0271779,43.7733,0.0164303,31.4368,0.0354172,47.8036,0.036515,28.0186,0.0455679,40.4032,0.0385789,28.186,0.0610541,41.3269,0.0237643,43.9683,0.0369867,51.1232,0.0409471,27.9124,0.0207781,48.4631,0.0370126,28.5506,0.0286286,50.4551,0.0226297,33.434,0.0386642,53.846,0.0405983,30.8556,0.00711262,49.412,0.0368476,34.0892,0.0128823,52.5514,0.0476982,43.5363,0.00947811,57.2546,0.0420533,30.8908,0.0146326,49.6327,0.0461197,31.0577,0.0301492,51.3013,0.0314994,40.3663,0.0237067,56.729,0.0540041
23-Jan-2018 19:01:02,25.585,1.92266,35.81,1.09151,24.588,0.889496,46.2749,0.671795,24.5135,0.794752,44.4366,0.602973,24.2057,1.91051,34.3438,1.09606,34.2065,0.0278497,49.0676,0.0190197,37.1037,0.0316562,51.4995,0.0207218,49.1547,0.0283074,56.8774,0.0394786,34.9662,0.0289766,48.9704,0.0140675,40.321,0.0198668,53.7667,0.0233637,51.7139,0.0307368,60.0308,0.0300205,32.8017,0.0660691,50.6406,0.0722698,36.0732,0.0695695,54.6825,0.0597142,46.8503,0.041189,61.0204,0.0808019,34.1082,0.023477,45.3583,0.0397788,39.2192,0.0249773,50.8067,0.0199089,52.0673,0.0189331,57.9424,0.0421394,30.3566,0.0190287,43.8099,0.0371774,34.3677,0.0216435,47.2626,0.0229063,49.6301,0.009854,55.5735,0.0368717,25.8671,0.0199719,42.0954,0.0381185,26.5617,0.027152,43.6588,0.0170718,31.5844,0.0349115,47.8116,0.035429,28.0697,0.0448775,40.4356,0.0380093,28.1371,0.0606881,41.3611,0.0234015,44.0137,0.0380835,51.1726,0.0403807,27.823,0.0206454,48.6142,0.0390102,28.5794,0.028623,50.5532,0.022546,33.4347,0.040189,53.8248,0.0402943,30.8528,0.00694792,49.3042,0.0368742,34.8503,0.0103442,52.8025,0.0469539,44.0669,0.0103528,57.367,0.0424932,31.1222,0.0150761,49.705,0.0467543,31.1621,0.0294687,51.3853,0.0317937,40.85,0.0271614,56.9529,0.0546578
23-Jan-2018 19:02:02,25.5904,1.9311,35.7884,1.0908,24.6155,0.889683,46.459,0.67357,24.6461,0.785833,44.7412,0.59777,24.1999,1.91746,34.164,1.10529,34.3838,0.0281203,49.2909,0.0175527,37.1958,0.031674,51.7311,0.0207033,49.5589,0.0290317,57.2732,0.0388323,34.6656,0.0303028,49.0719,0.0226908,40.3667,0.0235755,53.7689,0.0213594,52.2078,0.0341264,60.223,0.0315529,32.9103,0.0663208,50.7912,0.0724127,36.1626,0.0689716,54.7587,0.059716,46.7317,0.030563,60.9028,0.0809501,34.1529,0.0231741,45.4091,0.03952,39.2769,0.025457,50.8938,0.0196809,51.9446,0.0209671,57.8553,0.0416539,30.3243,0.0189123,43.6342,0.0378732,34.2889,0.0219227,47.2399,0.0219364,50.3141,0.0131256,55.9868,0.037188,25.7514,0.0203265,42.0604,0.0386535,26.5099,0.0274456,43.6254,0.0191255,31.4644,0.0342138,47.8653,0.0397247,27.9741,0.0456464,40.3795,0.0386116,28.125,0.0616747,41.2824,0.024166,43.6587,0.0365358,51.0005,0.0415597,27.9111,0.0206443,48.6554,0.0400536,28.5028,0.0289719,50.349,0.0217032,33.3189,0.0385112,53.7869,0.0414311,31.0581,0.00665169,49.3903,0.04053,34.5303,0.0123277,52.8124,0.0470892,44.2205,0.00994454,57.5337,0.0425748,30.87,0.0157543,49.63,0.0477783,31.3103,0.0297417,51.4851,0.0318259,40.4763,0.022323,56.7825,0.0548205
23-Jan-2018 19:03:02,25.5743,1.93587,35.9447,1.09695,24.6095,0.887981,46.3569,0.674678,24.4837,0.802705,44.1504,0.607868,24.1611,1.90081,34.0261,1.1062,34.0279,0.0282908,48.8865,0.0166994,36.9054,0.0323936,51.3678,0.0207138,48.4982,0.0294934,56.5997,0.0389054,34.403,0.0284676,48.8123,0.0171344,40.2382,0.0203495,53.6391,0.0209576,51.2953,0.0295259,59.6058,0.0313342,32.6574,0.0658503,50.4875,0.0723664,35.6603,0.0712774,54.3359,0.0594656,46.9262,0.0404073,60.9765,0.0806575,34.1995,0.023618,45.441,0.0391944,39.2426,0.0254379,50.8692,0.020108,51.998,0.0243926,57.8843,0.0422573,30.3002,0.019002,43.6792,0.0378038,34.3061,0.0218021,47.1935,0.0227915,50.5022,0.0135346,56.0935,0.0376995,25.7929,0.0198378,41.9884,0.0387464,26.5145,0.0273524,43.6462,0.0176065,31.5707,0.033249,47.9555,0.039373,27.8179,0.0462015,40.2394,0.0384444,28.195,0.0621578,41.393,0.0229328,44.3133,0.0379988,51.4316,0.0411621,27.6278,0.0212217,48.4046,0.0390054,28.4299,0.0291603,50.2943,0.0213944,33.5573,0.0388122,53.9788,0.0425646,30.7018,0.00650801,49.1324,0.0395653,34.2533,0.0120517,52.4225,0.0475554,43.27,0.00870925,57.0333,0.0422371,30.9221,0.0155669,49.5937,0.0471294,31.2965,0.0304209,51.4813,0.0318444,40.3572,0.0155936,56.5639,0.0543866
23-Jan-2018 19:04:02,25.4891,1.93261,35.5115,1.08966,24.5672,0.875798,46.6001,0.666628,24.5453,0.795256,44.7129,0.603776,24.1441,1.91046,33.9632,1.11283,34.1054,0.0279763,48.9666,0.0164701,37.19,0.0319405,51.5981,0.0207476,49.4902,0.0289254,57.1637,0.0383754,35.1393,0.0295444,49.2512,0.0227376,41.0022,0.0170904,54.3405,0.0255236,52.0399,0.0324237,60.4006,0.0268859,32.7449,0.066384,50.5828,0.0725298,35.7828,0.0704654,54.4485,0.0597244,46.4864,0.041501,60.8412,0.0806093,34.2533,0.0240823,45.4679,0.0390473,39.2978,0.0252428,50.9551,0.0198172,52.0063,0.0237889,57.9209,0.042008,30.4424,0.0189413,43.9565,0.0381407,34.4771,0.0216668,47.3761,0.0228147,50,0.0151579,55.999,0.0380356,25.7231,0.019981,41.9363,0.0389792,26.4938,0.0275246,43.6049,0.0189365,31.6418,0.0319766,47.8909,0.0372495,27.8302,0.0469546,40.2885,0.0389611,28.1678,0.0621607,41.321,0.0237624,44.5615,0.0399057,51.5908,0.0414622,27.5993,0.0212976,48.5401,0.0386726,28.3378,0.0289981,50.2564,0.0232806,33.4436,0.0361791,53.7698,0.0395204,30.7233,0.00800024,49.3757,0.0372969,34.5796,0.0108023,52.7509,0.0468755,44.3706,0.0114586,57.4898,0.0431059,30.4694,0.0179506,49.4178,0.0462747,30.8941,0.0334583,51.3184,0.0315035,39.4342,0.00989688,56.3664,0.0540497
23-Jan-2018 19:05:02,25.5003,1.93737,35.6075,1.08874,24.5681,0.882942,46.4739,0.669676,24.4339,0.813646,44.1752,0.613064,24.0805,1.8979,34.4743,1.10052,33.7264,0.0275769,48.7476,0.0151895,36.7324,0.0313544,51.3403,0.0203102,48.4936,0.0289687,56.6301,0.038133,34.7977,0.0303413,49.0984,0.0179461,40.8762,0.0220393,54.1904,0.0250071,51.4364,0.03223,60.218,0.0273574,32.684,0.066122,50.5086,0.0723327,35.7298,0.0701149,54.3674,0.0595192,46.4281,0.0342775,60.6845,0.0804847,34.1973,0.0225684,45.4679,0.0396629,39.6005,0.025583,51.1887,0.0199231,52.4617,0.0276427,58.1268,0.0416613,30.2858,0.0197958,43.7193,0.0381602,34.4376,0.0217369,47.3276,0.0233115,49.8624,0.0130512,55.8258,0.0377097,25.7744,0.0195627,42.0265,0.0385618,26.4805,0.0270075,43.5645,0.0193005,31.4816,0.0349378,47.7511,0.0389484,27.8473,0.0458457,40.3561,0.0391184,28.0502,0.0613045,41.2828,0.0238528,44.1698,0.037432,51.2879,0.0415997,27.7864,0.0205735,48.6331,0.0394567,28.3784,0.028977,50.2647,0.0222879,33.1518,0.0403273,53.5766,0.0392374,30.7845,0.00801887,49.4932,0.0377742,34.04,0.0118856,52.6005,0.0463991,43.7676,0.010041,57.3094,0.0434996,30.8978,0.0127817,49.5674,0.0467145,31.162,0.0304321,51.4532,0.0315801,40.8307,0.0271793,57.0272,0.0541066
23-Jan-2018 19:06:02,25.4965,1.93991,35.6045,1.09106,24.5519,0.859208,46.6677,0.654741,24.4271,0.791107,44.3731,0.600115,24.0301,1.92641,34.1024,1.10294,34.0746,0.0287968,48.9574,0.0172328,36.886,0.03203,51.376,0.0208227,48.939,0.0287489,56.9106,0.0390502,34.8187,0.0307009,49.1559,0.0158649,40.9236,0.0198446,54.0133,0.0252734,52.0235,0.0340868,60.446,0.0284666,32.5835,0.0664657,50.4425,0.072176,35.4924,0.0709106,54.1461,0.0593791,46.5081,0.0383743,60.6552,0.0805255,34.2398,0.0222658,45.4837,0.0396956,39.4869,0.0235986,51.1492,0.0194391,52.1971,0.0257122,58.1903,0.0416378,30.3705,0.0191374,43.6267,0.0375126,34.5453,0.0216862,47.4498,0.0227464,50.0358,0.0140685,55.9553,0.039064,25.6305,0.0202391,41.9744,0.0387261,26.36,0.0272067,43.6008,0.017852,31.1575,0.0350216,47.677,0.0373474,27.8754,0.0449419,40.2914,0.0383432,27.9288,0.0607606,41.1749,0.0245489,43.3046,0.0395836,50.8037,0.0413191,27.6727,0.0209365,48.4639,0.0376208,28.3017,0.0290196,50.2568,0.0222142,33.2275,0.039607,53.6688,0.0421708,30.644,0.00617844,49.2772,0.0377608,33.6194,0.0138982,52.2149,0.047972,44.2137,0.00994039,57.4184,0.0438969,30.7969,0.0143635,49.4848,0.0467713,31.0639,0.0301473,51.2924,0.031967,40.2076,0.0248867,56.5097,0.054382
