time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
23-Jan-2018 19:07:02,25.4919,1.93596,35.6857,1.08933,24.46,0.860685,46.516,0.654971,24.2898,0.817501,44.0684,0.619113,24.0617,1.90327,34.1322,1.10156,33.9623,0.0288475,48.8539,0.0159306,36.5639,0.0311002,51.1905,0.0208384,48.3528,0.0283826,56.5302,0.0376497,34.1927,0.0270723,48.8509,0.0205153,39.7611,0.0209514,53.3989,0.0242846,51.7553,0.0320201,60.0907,0.0291648,32.7088,0.0669226,50.5252,0.0721551,35.6652,0.0706808,54.317,0.0594689,46.3041,0.0388584,60.5618,0.0805143,34.0145,0.0201523,45.3214,0.0394653,39.7965,0.0246292,51.2323,0.0200225,52.7798,0.0300736,58.5197,0.0419442,30.1485,0.0209574,43.6165,0.0374814,34.4841,0.0216713,47.2713,0.022453,50.3894,0.0133396,56.0898,0.0384289,25.699,0.0196157,41.9506,0.0385319,26.407,0.0272654,43.5808,0.0178003,31.458,0.033634,47.8122,0.0377027,27.7285,0.045774,40.2591,0.0390343,28.0539,0.0627912,41.2794,0.0236527,43.7638,0.0352506,51.1812,0.0424521,27.7267,0.0208361,48.6128,0.0392313,28.3469,0.0290362,50.1947,0.0220769,33.2613,0.0392145,53.6993,0.0408725,30.5831,0.00582238,49.2423,0.038783,34.0895,0.0114865,52.48,0.0472111,43.5488,0.00910568,57.1931,0.0436373,31.0031,0.0150923,49.5906,0.0475831,31.3715,0.0306689,51.5126,0.0320096,40.7749,0.0180213,56.9228,0.054159
23-Jan-2018 19:08:02,25.3522,1.92538,35.4251,1.08917,24.4112,0.866252,46.4487,0.656991,24.3822,0.795245,44.2075,0.602627,24.027,1.92259,33.9629,1.10734,33.9115,0.0284875,48.9095,0.0183698,36.5927,0.0316771,51.273,0.0205656,48.0355,0.0284627,56.375,0.037566,34.7796,0.0301133,49.0681,0.0212384,40.6026,0.0186906,54.1919,0.0217377,51.4678,0.0309686,59.9363,0.0277383,32.5797,0.0664134,50.4048,0.0718268,35.5911,0.0703141,54.2639,0.0594682,45.8923,0.0337071,60.3284,0.080289,34.2342,0.0226167,45.4717,0.0390466,39.3217,0.0244529,50.9274,0.0202798,52.5164,0.0287584,58.1923,0.0410914,30.3202,0.0188059,43.6766,0.0379339,34.3537,0.0215886,47.3403,0.0224356,49.7875,0.0131056,55.704,0.0381827,25.469,0.0204497,41.9304,0.0380885,26.3059,0.0275031,43.4158,0.0198794,31.2443,0.0342251,47.627,0.0377915,27.6598,0.0461889,40.2117,0.039294,27.9383,0.0620737,41.246,0.0237037,43.8736,0.0387097,51.071,0.0405346,27.4459,0.0214778,48.4494,0.0410401,28.2082,0.0288758,50.0746,0.0237172,33.0477,0.0383718,53.4403,0.0397769,30.4625,0.00684813,49.2512,0.0396293,33.7028,0.013053,52.4936,0.0457703,43.2444,0.00880822,57.1553,0.0425045,30.4029,0.0236549,49.3628,0.0476384,30.645,0.0304464,51.0491,0.0318085,39.6731,0.017841,56.2407,0.0544923
23-Jan-2018 19:09:02,25.4072,1.9352,35.5714,1.08779,24.3065,0.877195,46.1877,0.664287,24.2844,0.79184,44.1745,0.599687,24.0564,1.90566,34.3642,1.09854,33.495,0.0274255,48.4275,0.0172256,36.4407,0.0316472,50.9348,0.0208426,47.6951,0.0286792,56.025,0.0382062,34.3618,0.0294001,48.7204,0.0239091,40.3271,0.0205262,53.8164,0.0204591,51.5726,0.03496,59.8397,0.0313758,32.3346,0.0652289,50.1007,0.0720189,35.361,0.0708399,54.0142,0.059497,46.2275,0.0378735,60.4381,0.0806206,33.9667,0.0239739,45.1727,0.0392737,39.0418,0.0244926,50.6891,0.0198426,51.687,0.0237435,57.6484,0.0419888,30.1026,0.0182401,43.588,0.0383667,34.0927,0.0215814,47.0631,0.0227283,50.0955,0.017322,55.7957,0.0384647,25.6778,0.0198821,41.9707,0.0378513,26.4285,0.0269573,43.4783,0.0211499,31.3871,0.0349892,47.6693,0.0378607,27.9294,0.0447171,40.3136,0.0387986,27.993,0.0604409,41.1612,0.0250043,43.3507,0.0402589,50.7272,0.040828,27.7206,0.0196113,48.4979,0.039769,28.2343,0.0289166,50.1023,0.0235195,33.0604,0.0395764,53.4773,0.041101,30.6483,0.00516268,49.0226,0.0381641,33.5157,0.0129258,52.0173,0.0463083,43.3291,0.0101484,56.8585,0.041802,31.0249,0.0111427,49.6579,0.0472833,31.1651,0.0280081,51.3669,0.0321011,41.5024,0.0243551,57.2614,0.054354
23-Jan-2018 19:10:02,25.374,1.93871,35.1998,1.08515,24.3767,0.868666,46.3967,0.662643,24.3307,0.800083,44.2198,0.608812,24.0247,1.93151,34.1391,1.1056,33.8507,0.0287496,48.703,0.015581,36.6619,0.0319792,51.1987,0.0213048,49.0182,0.0284779,56.7318,0.0380297,34.8269,0.0298106,49.0574,0.0231427,40.4969,0.0180822,53.8574,0.0199418,51.6835,0.0323712,60.0287,0.0332921,32.4298,0.0665485,50.2801,0.0720234,35.6079,0.0702986,54.2847,0.0593213,45.693,0.0370705,60.1123,0.0805188,33.9967,0.0227451,45.2002,0.0397861,39.2994,0.0255502,50.8459,0.0195465,51.765,0.0264468,57.6949,0.0420219,30.2298,0.0188197,43.5995,0.0378554,34.2664,0.0217013,47.2587,0.0226926,49.3366,0.0110831,55.5292,0.03783,25.5672,0.0205252,41.9799,0.0386229,26.2927,0.027466,43.4598,0.0198161,31.4031,0.0333914,47.6375,0.0369803,27.8624,0.0448786,40.3038,0.0390901,27.8849,0.0611445,41.0894,0.0241199,43.3046,0.0393378,50.6842,0.0410772,27.5242,0.0210592,48.4502,0.0405776,28.1672,0.0290408,50.1012,0.0218399,32.9038,0.0380871,53.4711,0.0414548,30.4192,0.0064112,49.1357,0.0392113,33.9825,0.0116679,52.4591,0.0466016,43.9393,0.0107031,57.333,0.0422821,30.5959,0.0150304,49.34,0.0471305,31.0297,0.0306402,51.2783,0.0318412,39.8116,0.0205622,56.3311,0.0547549
23-Jan-2018 19:11:02,25.3936,1.94129,35.438,1.08837,24.4054,0.862835,46.473,0.657271,24.2937,0.797498,43.7955,0.600438,23.9485,1.9025,34.0705,1.10106,33.6649,0.0284491,48.7746,0.0169464,36.4629,0.0317192,51.1531,0.0201917,47.5272,0.029757,56.1062,0.0383913,34.523,0.0306351,48.9126,0.0202104,40.3867,0.0182807,54.0244,0.0233722,51.1901,0.0338389,60.0147,0.0259652,32.6698,0.0667653,50.491,0.0721295,35.402,0.0712152,54.1064,0.059438,45.746,0.0343735,60.0622,0.080482,34.1386,0.0232281,45.3963,0.0402558,39.2336,0.0252075,51.0183,0.0191934,52.0378,0.0228903,57.9364,0.0418759,30.2338,0.0187685,43.7523,0.038843,34.3279,0.0214683,47.3025,0.0225731,50.8901,0.0203293,56.2553,0.0382047,25.5937,0.0196364,42.0456,0.0384725,26.3125,0.0271087,43.4216,0.022186,31.2553,0.0340857,47.5964,0.0373312,27.7218,0.0450072,40.2748,0.0397176,27.873,0.0607367,41.0841,0.0251066,43.3812,0.0391053,50.7988,0.0407032,27.6171,0.0207928,48.5123,0.039137,28.2001,0.0289315,50.1255,0.0231344,33.0181,0.0406925,53.3812,0.0404694,30.3645,0.00638499,49.0501,0.0386307,33.3928,0.0138543,52.1038,0.0473234,42.7679,0.00832873,56.7865,0.0438595,30.8352,0.0148076,49.5163,0.0465381,31.0349,0.0301931,51.2851,0.0317857,40.0328,0.0238724,56.4072,0.0547652
23-Jan-2018 19:12:02,25.3785,1.9518,35.4353,1.08874,24.3241,0.862112,46.2459,0.655068,24.2107,0.811521,43.6007,0.615973,23.9471,1.90718,34.0248,1.10021,33.5931,0.0288387,48.5322,0.0160498,36.534,0.0320652,51.0872,0.0207862,47.2579,0.026584,55.8753,0.0374798,34.2271,0.0241128,48.6941,0.0251415,39.8513,0.018763,53.5004,0.0202784,50.9812,0.0305771,59.5409,0.0298805,32.3834,0.0672369,50.2226,0.0719697,35.6554,0.0696121,54.2894,0.0591622,46.0228,0.0346903,60.2989,0.0803018,33.9637,0.0225585,45.2771,0.0395768,39.0562,0.0246536,50.6895,0.019955,52.1007,0.0235098,57.8595,0.0416371,30.1478,0.0193872,43.5355,0.0382,34.2451,0.021475,47.1991,0.0224104,51.0151,0.0183901,56.2706,0.0374685,25.6187,0.0196703,41.9354,0.039013,26.3055,0.027094,43.3254,0.020241,31.295,0.0337113,47.6582,0.0382546,27.7233,0.0454589,40.1794,0.0391789,27.8849,0.0610549,41.053,0.0238955,43.486,0.0392864,50.763,0.0404208,27.5906,0.0210315,48.3798,0.0405378,28.2309,0.0290551,50.1015,0.0227434,32.988,0.0407888,53.4422,0.0400563,30.3338,0.00665211,49.0432,0.0395563,33.7347,0.0119103,52.263,0.0455796,42.4316,0.0103962,56.6016,0.0411932,30.8799,0.0106892,49.5033,0.0475102,30.9487,0.0297936,51.2217,0.0319385,40.2851,0.0311401,56.5705,0.0545685
23-Jan-2018 19:13:02,25.3051,1.93109,35.3875,1.09118,24.255,0.877982,46.1277,0.664248,24.3738,0.780859,44.3239,0.594008,23.9396,1.90386,34.0482,1.10002,34.0517,0.0287461,48.8809,0.0159495,37.0023,0.031377,51.4621,0.0208229,49.0368,0.0292917,56.8219,0.0388735,34.3722,0.0284707,48.7446,0.0225566,40.1196,0.0197502,53.7106,0.0239257,51.4123,0.0335567,59.9966,0.0270152,32.6318,0.0652894,50.4735,0.0721793,35.8782,0.068889,54.497,0.0594922,45.6591,0.0297473,60.04,0.0803698,33.863,0.0223678,45.1574,0.0395977,38.8974,0.0248982,50.5576,0.0199287,51.7956,0.0255023,57.6865,0.0414609,30.014,0.018931,43.3262,0.0381602,34.0364,0.0216004,46.9937,0.0223963,48.8962,0.0113404,55.2382,0.0385475,25.5824,0.0197736,41.9826,0.0392176,26.2634,0.0270604,43.4052,0.0188862,31.2566,0.0341809,47.5651,0.0383766,27.7788,0.04461,40.2006,0.038507,27.8559,0.0604032,41.0546,0.0240008,43.126,0.0389236,50.6347,0.0410709,27.5818,0.0202331,48.4123,0.0401514,28.1405,0.0289777,50.0572,0.0224632,32.9527,0.0398444,53.4042,0.0411792,30.551,0.00693791,49.245,0.0408813,33.9134,0.0126615,52.4786,0.0465708,43.0604,0.00979598,57.0889,0.0424909,30.8702,0.0145966,49.4491,0.0475165,31.3385,0.0284755,51.477,0.0316967,40.3067,0.0229968,56.5221,0.0547278
23-Jan-2018 19:14:02,25.3412,1.90925,35.613,1.09239,24.3001,0.885312,46.1243,0.67115,24.2314,0.813541,43.7512,0.61736,24.0357,1.90823,33.8205,1.10764,33.5598,0.0280674,48.5243,0.0175748,36.5104,0.031817,50.9488,0.0212591,47.3601,0.0282886,55.8518,0.0388423,34.3798,0.0304227,48.6003,0.0160524,40.1611,0.0206521,53.8104,0.019896,51.2362,0.0290924,59.7035,0.0299003,32.7827,0.0655896,50.6246,0.0723273,35.9188,0.068797,54.5156,0.0595223,46.0561,0.0357575,60.3004,0.0807045,33.8925,0.0236123,45.1538,0.0397064,38.9972,0.0276215,50.6525,0.0196685,52.019,0.0263794,57.8236,0.0418237,30.0366,0.0191399,43.4922,0.0377279,34.1087,0.0215277,47.0307,0.0225425,49.6997,0.0124092,55.5191,0.0389713,25.6012,0.0197885,41.8437,0.0385838,26.3397,0.0273617,43.5618,0.0177796,31.3284,0.0336053,47.7354,0.0395023,27.6458,0.0463036,40.1135,0.0380714,28.0093,0.0628648,41.2284,0.0243032,44.0934,0.0384289,51.217,0.0418424,27.5305,0.0211183,48.162,0.036888,28.3367,0.0285248,50.2547,0.0218697,33.2412,0.0385228,53.597,0.0419659,30.2632,0.00657606,48.9276,0.0394746,33.404,0.0128019,52.0233,0.0476691,42.6499,0.0100106,56.582,0.0425806,30.5538,0.0153447,49.2656,0.0465544,30.6245,0.0309275,50.9198,0.0320993,39.6519,0.019237,56.1997,0.0547992
23-Jan-2018 19:15:02,25.4578,1.9316,35.5502,1.08605,24.4622,0.866478,46.4534,0.658195,24.3757,0.797748,44.1936,0.606616,24.1296,1.93213,34.1379,1.10064,33.7184,0.027592,48.6703,0.017753,36.8005,0.0317257,51.2914,0.0205967,47.719,0.027321,56.1427,0.0381396,34.8119,0.0290214,49.0889,0.0183285,40.5866,0.0192121,54.3435,0.0220959,51.91,0.0311023,60.3257,0.0293704,32.5487,0.066389,50.4049,0.0720617,35.6395,0.0701578,54.283,0.059477,46.3314,0.0402097,60.5784,0.0805017,34.1567,0.0235798,45.4473,0.0391011,39.2038,0.0237031,50.8867,0.0193587,51.7309,0.0213763,57.7055,0.0418359,30.4515,0.0179178,43.7926,0.038017,34.4104,0.0214691,47.3614,0.0216443,51.028,0.0157438,56.3224,0.0369822,25.693,0.0200681,42.1742,0.0367135,26.3828,0.0274068,43.5091,0.0206285,31.3139,0.0347916,47.6682,0.0354144,27.8773,0.0457786,40.359,0.0392455,27.9458,0.0614772,41.1582,0.0234928,43.6259,0.0392634,50.8505,0.0413582,27.8044,0.0203151,48.4982,0.0401533,28.417,0.0288806,50.2542,0.0230758,33.3954,0.0391659,53.8698,0.0411315,30.4883,0.00666567,49.2097,0.0404952,33.7721,0.0137263,52.4271,0.0481418,43.3078,0.0110536,57.2325,0.0419,30.6744,0.0143341,49.4146,0.0468057,31.1451,0.0302489,51.3999,0.031994,40.6466,0.0241892,56.8513,0.0543336
23-Jan-2018 19:16:02,25.5527,1.93547,35.4435,1.08781,24.611,0.864823,46.6825,0.656736,24.469,0.802298,44.3308,0.607544,24.1536,1.90685,34.1922,1.10479,33.6643,0.0277213,48.7172,0.018042,36.6041,0.0316594,51.1308,0.0206941,47.938,0.0262709,56.1383,0.0392911,34.7961,0.0291749,49.0399,0.0173404,40.9178,0.0175996,54.4219,0.0227857,51.8666,0.0343633,60.2615,0.0321969,32.7674,0.0661465,50.6161,0.0724108,35.6732,0.0705718,54.3153,0.0595684,46.3088,0.0371514,60.5415,0.0806425,34.3396,0.0238193,45.5394,0.0397543,39.4033,0.024718,51.1257,0.0196732,52.3163,0.0224463,58.1214,0.0410133,30.485,0.0185296,43.9281,0.0377836,34.589,0.0215117,47.5379,0.0231219,50.9776,0.0193451,56.545,0.0378334,25.8365,0.0196098,42.1557,0.0388096,26.5328,0.0271188,43.6909,0.018328,31.5003,0.0338339,47.9087,0.0370583,27.8897,0.0455428,40.3624,0.0390378,28.0911,0.0614011,41.3157,0.0240844,43.5944,0.0392948,51.0572,0.0396644,27.7715,0.020739,48.4376,0.0384543,28.4052,0.029025,50.3147,0.0220665,33.2199,0.0376707,53.6485,0.0417,30.5612,0.00641497,49.2352,0.0362771,33.7318,0.0135602,52.2273,0.0499936,43.5763,0.00975797,57.1312,0.0436006,31.0243,0.0138265,49.6583,0.0466932,30.8972,0.0319741,51.1936,0.0316974,39.7775,0.0211393,56.3997,0.0544996
23-Jan-2018 19:17:02,25.595,1.91458,35.651,1.08821,24.514,0.886359,46.3403,0.672647,24.5495,0.801744,44.0629,0.606905,24.236,1.93158,34.2216,1.10411,33.9701,0.028247,48.9645,0.0160381,36.8041,0.0324745,51.4628,0.0205402,48.2375,0.0292183,56.5722,0.0377586,34.7231,0.0289235,48.9781,0.0164802,40.3538,0.0187385,53.7584,0.0207347,51.6989,0.033513,60.0866,0.0286316,33.0026,0.0647177,50.7772,0.0723309,36.1696,0.0687534,54.7497,0.0595097,46.1056,0.0323806,60.5265,0.0802051,34.1791,0.0240799,45.4865,0.0398172,39.1637,0.0264705,50.965,0.0196855,51.7626,0.0243041,57.8041,0.0421417,30.3566,0.018372,43.6678,0.0380419,34.3834,0.0215004,47.274,0.0231943,50.1504,0.0163681,55.8422,0.0371962,25.7879,0.0202045,42.048,0.0379919,26.4967,0.027376,43.5952,0.0173764,31.3801,0.0349705,47.7824,0.0361805,28.0138,0.0456091,40.4316,0.0382494,28.078,0.0612789,41.3086,0.022998,43.4229,0.0382368,50.8146,0.0403191,27.9272,0.0206901,48.6835,0.0393324,28.5558,0.0288526,50.4381,0.0230853,33.3216,0.0394192,53.6907,0.0395778,30.7552,0.00604922,49.3967,0.036227,34.0078,0.0131963,52.4858,0.0456959,42.9136,0.00903235,56.9193,0.0429423,31.0481,0.0145109,49.7129,0.0467294,31.2222,0.0289132,51.4589,0.0314926,40.3794,0.0219505,56.6999,0.0542313
23-Jan-2018 19:18:02,25.5981,1.91843,35.6812,1.09311,24.5423,0.886022,46.3372,0.674094,24.5506,0.805527,44.0609,0.61175,24.2329,1.93566,34.0291,1.11067,33.8671,0.0276071,48.7391,0.0154235,36.7929,0.0322751,51.3027,0.0203302,48.1298,0.0278472,56.34,0.038952,34.5472,0.029038,48.9645,0.0233541,40.3125,0.0202816,53.8438,0.0191572,51.1858,0.0329708,59.6244,0.0307403,32.8014,0.0659682,50.6384,0.0721306,36.1221,0.0682476,54.7295,0.0593345,46.0892,0.0307502,60.457,0.0802002,34.0933,0.0224819,45.4112,0.0392011,39.1501,0.025444,50.8333,0.0198188,52.5054,0.0268168,58.0905,0.0420255,30.2432,0.0190471,43.6309,0.0381831,34.2341,0.0218291,47.1506,0.0224132,49.4962,0.0121408,55.5496,0.038889,25.7165,0.0204859,42.0859,0.0384505,26.5106,0.027621,43.6425,0.0195434,31.39,0.034477,47.8198,0.0400989,27.8409,0.0469746,40.3784,0.040054,28.1563,0.0625055,41.4012,0.0231214,44.1794,0.0367974,51.3474,0.0415901,27.6988,0.0214591,48.622,0.0405564,28.5408,0.0291976,50.3936,0.0218593,33.3984,0.0389809,53.8955,0.0406963,30.5841,0.00658042,49.3032,0.0408101,33.8638,0.0127112,52.5446,0.0469612,42.6844,0.00990297,57.0182,0.0418888,30.7701,0.0178758,49.6259,0.0477473,30.8935,0.0309385,51.2064,0.0320425,39.9898,0.0234423,56.4046,0.0541994
23-Jan-2018 19:19:02,25.5785,1.92799,35.6768,1.0895,24.5873,0.893039,46.2953,0.675304,24.6264,0.791933,44.4923,0.601132,24.1972,1.91465,34.1692,1.10163,34.1814,0.0281286,49.046,0.0184623,37.2778,0.0319441,51.5368,0.0209054,48.8964,0.0285902,56.7405,0.0389717,34.7427,0.0279293,48.706,0.0168383,40.1654,0.0227442,53.6753,0.022912,51.8402,0.0320952,59.9443,0.0328639,32.8486,0.0659978,50.6907,0.0720977,35.6633,0.0704951,54.3331,0.0593806,46.2405,0.0358511,60.5242,0.0805207,34.1621,0.0240975,45.3505,0.0399199,39.218,0.0270152,50.9464,0.0197396,51.9419,0.0253974,57.8697,0.0415206,30.2998,0.0192032,43.7914,0.0378977,34.3296,0.0216813,47.2031,0.0231058,49.9326,0.0114671,55.7112,0.0367981,25.8134,0.0200589,42.0683,0.0389667,26.5627,0.0271921,43.7247,0.0170843,31.3078,0.0347961,47.7647,0.037679,27.9648,0.0451142,40.3864,0.0380971,28.1681,0.0616981,41.3039,0.0235581,43.7129,0.0365624,51.0334,0.0398169,27.7862,0.0209141,48.4607,0.0369351,28.4338,0.0288621,50.2722,0.0222525,33.3274,0.0386096,53.7288,0.0402358,30.8753,0.00692821,49.4131,0.037502,34.1495,0.012516,52.5748,0.047743,43.9214,0.00983714,57.3184,0.0419263,31.1473,0.0141583,49.7163,0.0466149,31.1434,0.0299942,51.3905,0.0317435,40.6538,0.0204182,56.8104,0.0549958
23-Jan-2018 19:20:02,25.5726,1.93351,35.7317,1.08764,24.6575,0.880953,46.5103,0.667438,24.6183,0.792475,44.4743,0.601415,24.2211,1.90683,34.6103,1.09994,34.5508,0.028773,49.3176,0.0185802,37.2568,0.0309613,51.6934,0.0207762,49.4769,0.028861,57.0745,0.0385493,34.6506,0.0281763,48.9419,0.0219336,40.0273,0.0199353,53.8182,0.0193031,51.9446,0.0334174,60.1684,0.0299915,32.8423,0.0656106,50.6802,0.0721018,36.0019,0.0699624,54.623,0.059524,46.1008,0.0307351,60.4499,0.0806092,34.1697,0.0211032,45.4729,0.0390894,39.375,0.0252882,51.0305,0.0197204,52.6343,0.0234253,58.2642,0.0425785,30.3184,0.0199975,43.7453,0.0375992,34.3989,0.0218191,47.2849,0.0230112,49.9234,0.0135967,55.9544,0.0387891,25.9047,0.0194927,42.1407,0.0395427,26.5843,0.0271304,43.6732,0.0182997,31.5561,0.0348792,47.8546,0.0393304,28.0575,0.0449348,40.5051,0.0388879,28.1626,0.0608663,41.3644,0.0231625,43.7916,0.0393108,51.1057,0.0414318,27.8446,0.0204711,48.6254,0.0387936,28.4362,0.0289066,50.2458,0.0233641,33.0871,0.0405219,53.5903,0.0411204,31.033,0.00683994,49.6591,0.0375114,34.9562,0.0107396,53.186,0.0474742,44.3416,0.00952986,57.8139,0.042031,31.195,0.0130039,49.8409,0.0471845,31.304,0.0277168,51.5929,0.031803,41.6366,0.0294997,57.4302,0.0541938
23-Jan-2018 19:21:02,25.5789,1.92602,35.796,1.0935,24.7441,0.871783,46.7395,0.661988,24.6401,0.784577,44.2718,0.593554,24.2066,1.90058,34.3858,1.10436,34.3092,0.0282091,49.1159,0.0166634,37.1877,0.031675,51.6186,0.0208567,48.7568,0.029153,56.859,0.038146,34.4909,0.0271586,48.8707,0.0190353,40.8587,0.0228365,54.1232,0.0199405,51.4101,0.0298593,59.8812,0.0280371,32.9136,0.0651934,50.7297,0.0722192,35.9415,0.0694475,54.5757,0.0594991,46.3856,0.0342133,60.6311,0.080683,34.3395,0.0219778,45.5832,0.039534,39.384,0.0253492,51.0707,0.0200352,52.9683,0.0229785,58.3452,0.0414086,30.3979,0.0198171,43.8029,0.0380199,34.5322,0.0217628,47.3734,0.0224273,51.1395,0.01671,56.4696,0.0392454,25.8262,0.0199336,42.0486,0.0388457,26.6336,0.0270178,43.7258,0.0174655,31.6236,0.0342437,47.9164,0.0380054,28.0254,0.0453905,40.4167,0.038728,28.1847,0.0606792,41.3784,0.0230775,43.8379,0.0398371,51.1283,0.0409757,27.9525,0.0197618,48.7115,0.0399644,28.4708,0.0289091,50.3317,0.0220247,33.4735,0.038382,53.8855,0.041164,30.9113,0.00661823,49.5679,0.0384121,34.5306,0.0118777,52.8409,0.0472557,43.5949,0.00919587,57.2357,0.0436251,30.9146,0.0160799,49.6377,0.0470282,31.0972,0.0304474,51.3208,0.0318829,40.4612,0.0226738,56.7074,0.0540514
23-Jan-2018 19:22:02,25.5821,1.92025,35.8649,1.08999,24.6235,0.882733,46.4396,0.667753,24.5064,0.81806,44.1531,0.617248,24.1444,1.91145,34.2591,1.10018,33.778,0.0272072,48.8266,0.0164236,36.8345,0.0318431,51.4276,0.0208683,48.9601,0.0290392,56.8632,0.0383035,34.9099,0.0268613,49.2507,0.0210524,40.4889,0.0184422,53.86,0.0209084,51.9409,0.0330539,59.8863,0.0322735,32.8688,0.0657768,50.6569,0.072131,36.1979,0.0683329,54.7536,0.0595229,46.3266,0.0333258,60.6611,0.0807109,34.3593,0.0240553,45.5481,0.0394731,39.5309,0.0238804,51.1236,0.0200141,51.991,0.025141,57.933,0.0416747,30.4828,0.0187644,43.8289,0.0381551,34.4998,0.0215005,47.325,0.0234746,50.9655,0.0168192,56.256,0.0369416,25.7977,0.0199051,42.065,0.0390121,26.5066,0.027109,43.7444,0.0173635,31.4791,0.0339912,47.8503,0.0379772,27.8988,0.045744,40.2915,0.0382033,28.0722,0.0611644,41.2301,0.0240724,43.8545,0.0389422,51.0886,0.0413819,27.8133,0.0205883,48.7598,0.0396846,28.5586,0.0285939,50.4773,0.0244053,33.406,0.0401235,53.8034,0.0398149,30.5799,0.00715008,49.2414,0.036859,34.2009,0.0114475,52.6176,0.0422534,42.6611,0.0102452,56.7848,0.0408972,30.9854,0.0126629,49.7114,0.0471395,31.1693,0.029472,51.3688,0.0319094,40.6864,0.0233175,56.8579,0.0541924
23-Jan-2018 19:23:02,25.5537,1.94219,35.5735,1.09034,24.6887,0.874213,46.4732,0.662663,24.5512,0.800957,44.0208,0.607249,24.1407,1.9163,34.2408,1.10499,33.8356,0.027748,48.9821,0.0167622,36.8907,0.0321119,51.5739,0.020691,48.3449,0.028858,56.7209,0.0382683,34.6476,0.0293639,48.8961,0.0198761,40.0508,0.0202515,53.8055,0.023147,51.2273,0.0316307,59.8016,0.0288537,32.7063,0.0669104,50.5218,0.0720245,35.9612,0.0698681,54.6012,0.0595343,45.6933,0.0311848,60.1832,0.0804979,34.3837,0.0235747,45.5663,0.0399566,39.424,0.0246208,51.1182,0.0199008,52.3099,0.0219602,58.1083,0.0409358,30.4479,0.0188355,43.8863,0.0376918,34.5056,0.0216061,47.3919,0.0233075,50.4781,0.0157239,56.1235,0.0377966,25.7466,0.0202671,42.1317,0.0388481,26.488,0.0273586,43.6522,0.0191097,31.3454,0.0346191,47.7802,0.0385934,28.0544,0.0443993,40.4704,0.0385517,28.0803,0.0600762,41.3307,0.0241533,43.4609,0.0386145,50.8982,0.040555,27.7739,0.0206018,48.737,0.0402529,28.3107,0.0291334,50.2425,0.0240187,33.1469,0.039627,53.5873,0.0388584,30.7525,0.00618804,49.3242,0.0399618,34.2477,0.0126557,52.6977,0.044384,43.2383,0.00809091,57.1333,0.0423505,30.8745,0.0151794,49.6664,0.0470232,31.3736,0.0290204,51.5956,0.0318348,40.3087,0.0181185,56.6447,0.0545636
23-Jan-2018 19:24:02,25.48,1.91821,35.4509,1.09285,24.6382,0.864896,46.6321,0.657236,24.458,0.804459,44.2177,0.607673,24.1286,1.92612,34.1098,1.10689,33.7427,0.0277928,48.7772,0.0174829,36.864,0.0314423,51.3703,0.0204428,47.9761,0.0257804,56.1796,0.0388173,34.6272,0.0279454,48.9904,0.0197654,40.6096,0.019486,53.9291,0.0204334,51.3292,0.030639,59.7883,0.0312428,32.968,0.064735,50.7825,0.0723255,36.0911,0.0688396,54.7212,0.0594578,45.6826,0.0303663,60.0835,0.0803204,34.2894,0.0230165,45.4477,0.0393394,39.5109,0.0251326,51.0793,0.0196719,52.6404,0.0262645,58.2688,0.042136,30.4837,0.0189938,43.8582,0.037538,34.5368,0.0215975,47.3844,0.0234436,50.9359,0.0191796,56.3363,0.0376477,25.6603,0.0200147,41.8867,0.039147,26.4247,0.0273309,43.5991,0.0175238,31.309,0.0348191,47.6889,0.0356525,27.8092,0.0457941,40.2307,0.0390494,28.0355,0.0618364,41.1944,0.0228885,43.5694,0.0359812,50.8919,0.0407778,27.9709,0.0202307,48.6065,0.0382748,28.3706,0.0288032,50.276,0.0224653,33.1643,0.038277,53.655,0.0407929,30.5964,0.00682995,49.3864,0.0355969,33.9745,0.0123844,52.4548,0.0475311,43.2193,0.0109787,57.0191,0.0432,30.777,0.0167075,49.5478,0.0466884,31.0926,0.0298137,51.3165,0.0319111,40.127,0.0216909,56.5708,0.0540263
23-Jan-2018 19:25:03,25.4534,1.9264,35.4152,1.09041,24.4938,0.868616,46.5697,0.662337,24.48,0.796171,44.1803,0.603578,24.1017,1.94116,33.8726,1.10882,33.8634,0.0275746,48.9533,0.0145045,36.8679,0.0316574,51.5824,0.0203533,48.1262,0.0273941,56.5044,0.0385448,34.8978,0.0297943,49.1767,0.0225288,40.4748,0.019904,53.8269,0.0232804,51.2739,0.0289565,59.9591,0.0271896,32.9742,0.065724,50.7791,0.0721892,36.1058,0.0693244,54.7402,0.0594184,45.668,0.0286096,60.1724,0.0803449,34.355,0.0235485,45.5433,0.0394106,39.4084,0.0243971,50.9193,0.0201296,51.5408,0.0193679,57.6774,0.0410275,30.4634,0.0186934,43.8039,0.0373463,34.5028,0.0214686,47.4033,0.0237671,51.3312,0.0175574,56.5816,0.03793,25.6436,0.0200917,42.0442,0.0386437,26.3417,0.0275244,43.4936,0.0194501,31.2764,0.0338646,47.6476,0.0370552,27.7953,0.0461585,40.2758,0.038328,27.9053,0.0616599,41.2429,0.0241531,43.8353,0.0388321,51.0455,0.0402753,27.732,0.020763,48.8062,0.0400123,28.3899,0.0288573,50.342,0.0232312,33.2643,0.03833,53.7206,0.0396497,30.6769,0.00698243,49.547,0.0357941,33.9955,0.0126122,52.6554,0.0446733,44.0532,0.0114355,57.4101,0.0436891,30.5584,0.0209058,49.4388,0.0469179,30.8488,0.0315247,51.1672,0.0317898,39.566,0.0186202,56.2167,0.0545114
23-Jan-2018 19:26:03,25.4799,1.92651,35.6235,1.08831,24.514,0.870099,46.6426,0.662126,24.4314,0.789994,44.319,0.597977,24.0716,1.92971,34.2563,1.10198,33.9779,0.0279,48.9504,0.0172615,37.1912,0.0320093,51.6189,0.0204985,48.6009,0.0291739,56.7133,0.0385017,34.8925,0.030136,48.9985,0.0184076,40.4036,0.0237393,54.0368,0.0241603,51.8143,0.0304338,60.3537,0.0281401,32.7451,0.0665369,50.6178,0.0720614,35.7941,0.0705319,54.4666,0.0593994,46.0099,0.0293294,60.3427,0.0803658,34.1898,0.0222032,45.4089,0.0394436,39.1958,0.0259481,50.8623,0.0199466,52.2714,0.023419,57.9113,0.0419081,30.3242,0.0195236,43.813,0.0378617,34.48,0.0215003,47.299,0.0234828,50.1715,0.0135365,56.028,0.0380008,25.6757,0.0199809,42.1156,0.0382804,26.3321,0.0273316,43.5194,0.0185271,31.2152,0.0350356,47.7487,0.0407415,27.8056,0.0456233,40.3173,0.0392926,27.9033,0.0612896,41.1841,0.0233951,43.2741,0.0390468,50.7484,0.0413709,27.6418,0.021199,48.4878,0.0399054,28.411,0.0288437,50.3058,0.0230271,33.1754,0.0409441,53.6746,0.0403221,30.672,0.00716541,49.3855,0.0388671,34.5084,0.0115808,52.9135,0.0460874,43.5033,0.00904005,57.319,0.0436451,31.1311,0.0159695,49.6775,0.0469093,31.0789,0.0290413,51.3928,0.0316754,40.8884,0.0259613,56.9236,0.0544134
23-Jan-2018 19:27:03,25.3852,1.91454,35.5803,1.09082,24.3859,0.866923,46.4941,0.662227,24.3553,0.801431,43.9132,0.6047,24.0479,1.93748,34.0584,1.10534,33.7847,0.0281932,48.8112,0.0168846,36.5973,0.0314836,51.2885,0.0202396,47.8037,0.0298779,56.3095,0.038485,34.4537,0.0297061,48.9075,0.0216031,40.3208,0.020288,53.9929,0.0243465,51.2953,0.0325685,59.9911,0.0270077,32.777,0.0651843,50.6239,0.0723224,35.7919,0.0698082,54.4588,0.0595175,46.0723,0.0364511,60.4391,0.0802612,34.1683,0.0228961,45.406,0.0394568,39.1931,0.02432,50.8412,0.0197243,51.8963,0.0215282,57.7278,0.0411978,30.2685,0.0186165,43.6987,0.0382029,34.3279,0.0214619,47.3403,0.0227654,50.7647,0.0160844,56.3138,0.0385424,25.552,0.0201665,41.9826,0.0379732,26.2865,0.0275213,43.4175,0.0220099,31.1929,0.0353987,47.5191,0.0369514,27.7652,0.0461209,40.3298,0.0401103,27.8506,0.0611964,41.1233,0.024654,43.7735,0.0388166,50.903,0.0400381,27.6518,0.0207942,48.4422,0.0402973,28.3434,0.0287474,50.1648,0.0231162,33.2615,0.0391862,53.5811,0.0407722,30.5234,0.00599055,49.1471,0.0400051,33.577,0.0137697,52.322,0.0471073,42.8719,0.0101738,56.9672,0.042624,30.5954,0.016083,49.3922,0.0480154,30.9834,0.0301391,51.3441,0.0317251,39.897,0.0225714,56.4169,0.0549957
23-Jan-2018 19:28:03,25.4039,1.9363,35.6405,1.08695,24.3523,0.869888,46.4243,0.660286,24.377,0.800374,44.3604,0.60758,24.062,1.92639,33.9625,1.09792,33.831,0.028302,48.7479,0.0163795,36.8573,0.0316386,51.3323,0.0209634,49.2767,0.0279618,56.9262,0.0386956,34.6793,0.0279048,48.8336,0.0192922,40.9351,0.0154635,54.2049,0.0221315,51.7729,0.0296466,59.986,0.0292637,32.592,0.0668299,50.4498,0.0721686,35.6999,0.0703867,54.3754,0.0593863,46.2724,0.0379615,60.5448,0.0805047,33.8458,0.0231858,45.1668,0.0402183,38.9529,0.0241656,50.6765,0.0195224,51.832,0.0225172,57.655,0.0418518,30.2069,0.0186941,43.4532,0.0386795,34.2854,0.0216154,47.2853,0.0224012,50.6313,0.0153394,56.1413,0.038923,25.6839,0.0197543,42.0586,0.0389063,26.3405,0.0271912,43.414,0.0207939,31.1467,0.0354574,47.5066,0.0392186,27.7932,0.0458707,40.2831,0.0394261,27.9113,0.0614671,41.0781,0.0245988,43.2609,0.0370871,50.6914,0.0403057,27.7165,0.0206164,48.4163,0.0394242,28.3686,0.0287037,50.1994,0.0230232,33.1936,0.0400509,53.6712,0.0405528,30.3939,0.00666577,49.127,0.0398519,34.039,0.0123501,52.526,0.0468718,44.0574,0.0110014,57.4741,0.0419008,30.8982,0.0121558,49.5459,0.0474366,30.8587,0.0292797,51.2392,0.0321486,40.6821,0.0243713,56.8499,0.0544611
23-Jan-2018 19:29:03,25.414,1.93816,35.3822,1.09359,24.417,0.866297,46.379,0.663174,24.2752,0.808017,43.7653,0.612298,24.0521,1.93349,33.8761,1.10531,33.571,0.0276163,48.6571,0.0168994,36.5173,0.0321622,51.125,0.021045,48.1198,0.0291213,56.3105,0.039349,34.7019,0.030748,48.8779,0.0186027,40.1528,0.0234274,53.5674,0.022887,51.1337,0.0317188,59.7609,0.0281412,32.687,0.0658947,50.5686,0.0725001,35.7489,0.0696925,54.3908,0.0596754,45.935,0.0387059,60.1766,0.0807919,34.1367,0.0221441,45.3821,0.0399197,39.2434,0.0245598,50.9783,0.0198786,52.4994,0.0232493,58.2471,0.0413387,30.2378,0.0195837,43.5189,0.0381091,34.3167,0.0217329,47.2698,0.0224642,50.3675,0.0154617,56.1303,0.037297,25.5508,0.0204481,41.9947,0.0391381,26.32,0.0274737,43.6412,0.0173744,31.2014,0.0346036,47.7169,0.0374905,27.739,0.0461685,40.2207,0.038405,27.875,0.0614442,41.1726,0.023805,43.5097,0.0375689,50.9794,0.0394113,27.6606,0.0208338,48.2848,0.0385304,28.2769,0.0289944,50.128,0.0205063,33.0946,0.0383577,53.5489,0.0422627,30.3999,0.00744037,48.9821,0.0390916,33.6377,0.0124148,52.0441,0.0486744,42.4354,0.00909918,56.4978,0.0440452,30.5805,0.0190377,49.3482,0.0469278,30.6465,0.0295016,50.9618,0.0314619,39.8682,0.0207415,56.2547,0.0544386
23-Jan-2018 19:30:03,25.4116,1.92916,35.3737,1.08979,24.4163,0.865762,46.3602,0.658524,24.3408,0.791967,44.0367,0.601052,24.0492,1.93457,33.9726,1.10913,34.4357,0.0294387,49.0528,0.017339,37.034,0.0323828,51.4403,0.0207656,48.6436,0.0291369,56.7592,0.0382104,34.4766,0.0253666,48.9304,0.0160707,39.8099,0.0224205,53.7469,0.0210576,51.3315,0.0319316,59.8797,0.030824,32.4799,0.0665873,50.3039,0.072082,35.6451,0.0698534,54.2758,0.0594356,46.0939,0.0386848,60.4674,0.0803272,34.0085,0.0215724,45.3268,0.0385382,39.5219,0.0236213,51.084,0.0197532,52.5684,0.0299912,58.199,0.0420402,30.1802,0.0200076,43.7163,0.0378316,34.2788,0.0217254,47.1765,0.0227686,50.1891,0.0128582,55.9232,0.0369337,25.5529,0.0204837,41.9563,0.0378287,26.2925,0.0275497,43.5179,0.0180422,31.327,0.0341533,47.6914,0.0376459,27.8166,0.0454205,40.2664,0.0390253,27.8583,0.0612518,41.141,0.0224096,43.1214,0.0389919,50.6966,0.0408931,27.4634,0.021522,48.4343,0.0394028,28.3028,0.0288541,50.2074,0.0244142,33.2033,0.0382492,53.5412,0.0400342,30.7005,0.00671911,49.3877,0.0369975,34.1733,0.0114126,52.5961,0.046509,43.0964,0.00918136,57.1285,0.0424719,30.4323,0.0186383,49.3546,0.0464811,30.8562,0.0291768,51.1485,0.0319321,39.8048,0.0185487,56.3299,0.0545592
23-Jan-2018 19:31:03,25.3967,1.94031,35.5305,1.09239,24.2912,0.885033,46.2411,0.66967,24.2721,0.794329,44.2358,0.602498,23.9392,1.89995,33.9356,1.10418,33.7666,0.0279928,48.6685,0.0155747,36.5496,0.0314856,51.1402,0.0203863,48.2722,0.0282425,56.3393,0.0388688,34.4871,0.0279903,48.9317,0.0184011,40.1613,0.0196033,53.721,0.0210822,51.8009,0.0317661,59.9774,0.0309844,32.6483,0.0663779,50.4821,0.0722939,35.7851,0.0694589,54.4185,0.0595264,45.8964,0.0324589,60.173,0.0805199,33.945,0.0250206,45.2497,0.039474,39.0417,0.0246008,50.6901,0.0198939,51.8057,0.0263262,57.789,0.0420927,30.1452,0.0186821,43.5611,0.037747,34.1461,0.021602,47.1627,0.0228497,49.6644,0.0115392,55.6244,0.0372648,25.601,0.0196717,41.9379,0.0381973,26.293,0.0271287,43.4867,0.0186824,31.3334,0.0328262,47.713,0.0374117,27.6915,0.045301,40.2153,0.0389184,27.9181,0.061241,41.1682,0.0240726,43.7928,0.0380608,51.0395,0.0411282,27.5644,0.0207157,48.4294,0.0395445,28.2464,0.0287622,50.2298,0.0227024,32.9318,0.0408822,53.4772,0.0407274,30.5438,0.00644133,49.3387,0.0378645,34.0482,0.0116893,52.5579,0.0453835,43.8429,0.0105122,57.2684,0.042826,30.5933,0.015577,49.3526,0.0467225,30.9873,0.0281701,51.1911,0.0320163,39.9475,0.0255328,56.3563,0.0542933
23-Jan-2018 19:32:03,25.4063,1.93661,35.5071,1.09188,24.3152,0.87862,46.2154,0.666483,24.2518,0.798386,43.8942,0.602639,23.944,1.90804,34.0519,1.09931,33.5175,0.0276854,48.5453,0.0180767,36.4383,0.0309969,50.9043,0.0213741,47.9123,0.0283905,56.0621,0.0394686,33.9217,0.0290122,48.4372,0.0166342,39.8841,0.0224853,53.6237,0.0255275,51.234,0.0309209,59.7899,0.030391,32.5998,0.065742,50.4493,0.0720171,35.5435,0.0702798,54.1991,0.0591329,46.1719,0.0385873,60.3312,0.0804309,33.858,0.0234733,45.1298,0.0399912,39.0678,0.024343,50.658,0.0195794,51.4915,0.0227647,57.5196,0.0414337,30.0031,0.0186709,43.3174,0.0379056,34.0056,0.0216607,47.019,0.0226428,50.3782,0.017823,55.9649,0.0380996,25.6228,0.0196395,41.9731,0.0377917,26.2879,0.0270059,43.4557,0.0176788,31.2363,0.0348904,47.4794,0.0344546,27.741,0.0451726,40.2113,0.0386987,27.8656,0.0608708,41.1188,0.023556,43.3538,0.0387756,50.7184,0.0397235,27.6363,0.0205555,48.1678,0.0371221,28.3478,0.0287695,50.1465,0.0209632,33.1729,0.0399978,53.5055,0.041721,30.5491,0.0046502,48.9589,0.0390432,34.0792,0.0123582,52.1993,0.0507909,43.3943,0.0108973,56.9316,0.0433894,30.9998,0.013036,49.4343,0.0469264,30.8909,0.0302738,51.1658,0.0316616,40.4078,0.0294951,56.601,0.0547186
23-Jan-2018 19:33:03,25.2673,1.92053,35.441,1.08697,24.1495,0.880214,45.8869,0.662914,24.1727,0.813422,43.8466,0.61678,23.8966,1.93492,33.6828,1.10021,33.4323,0.0279757,48.624,0.0182139,36.4705,0.0318167,51.1615,0.0203103,48.5211,0.028294,56.5042,0.0386069,34.5347,0.0261843,48.7674,0.0119497,40.3979,0.0157186,53.8448,0.0236096,51.1557,0.0329915,59.6943,0.0297844,32.4921,0.0658378,50.3018,0.0721442,35.8387,0.0678826,54.4294,0.0594815,45.919,0.0354095,60.28,0.0807058,33.657,0.0236916,44.9892,0.0397814,38.6304,0.0267545,50.4688,0.0197555,51.3604,0.0253921,57.4257,0.0412075,30.0989,0.0178726,43.5645,0.037732,34.0414,0.0213898,47.0386,0.0239203,50.0803,0.0150185,55.7002,0.0356242,25.464,0.0199159,41.9715,0.0382315,26.1006,0.0272059,43.4666,0.0177132,30.7992,0.0350692,47.3652,0.0348185,27.6345,0.0453363,40.043,0.0384709,27.6734,0.0614728,40.8618,0.0247574,42.7036,0.0389,50.2353,0.0396509,27.6315,0.0201313,48.4058,0.03904,28.2847,0.0287042,50.2187,0.0247981,33.147,0.0382096,53.5302,0.0398758,30.1134,0.00718917,49.0403,0.0344659,33.3891,0.0121455,52.0813,0.0463718,42.9996,0.0100233,56.8522,0.041889,30.6806,0.0123586,49.3042,0.0459794,30.646,0.0315125,50.9392,0.0314767,40.6092,0.0238127,56.6974,0.0542355
23-Jan-2018 19:34:03,25.2557,1.924,35.425,1.09146,24.295,0.867232,46.2851,0.659536,24.256,0.794462,43.9359,0.599907,23.9332,1.9034,33.9347,1.10495,33.4123,0.0279014,48.5401,0.017455,36.2826,0.0321037,50.9485,0.0206199,47.7232,0.0298732,56.0743,0.0388802,34.1544,0.0279723,48.7506,0.0215785,40.0124,0.0191185,53.7327,0.022124,51.2441,0.0315524,59.9386,0.0275756,32.5583,0.0658991,50.3731,0.0723263,35.6492,0.0695816,54.2754,0.0596613,45.5573,0.0292296,59.9286,0.0805417,33.8875,0.0232693,45.1216,0.0397644,38.9035,0.0263723,50.6469,0.0194268,51.4281,0.0239734,57.494,0.0416308,30.0315,0.0186512,43.4523,0.0382744,34.1545,0.0213764,47.0642,0.0225548,49.9858,0.0145454,55.8284,0.0393179,25.4618,0.0200805,41.8197,0.0384338,26.2663,0.0271521,43.2719,0.0206947,31.2227,0.0337375,47.3647,0.0368019,27.6107,0.0460288,40.1297,0.0394389,27.8414,0.0613851,41.075,0.0243518,43.7686,0.0370545,50.9272,0.0403824,27.5294,0.0207184,48.3721,0.0392814,28.1266,0.0287262,50.0074,0.0228143,32.9907,0.0395026,53.3825,0.0414771,30.3271,0.00580549,48.9802,0.039162,33.8856,0.0122318,52.3164,0.0475652,43.3004,0.00994561,56.9846,0.0429005,30.3463,0.0217721,49.158,0.0475253,30.6444,0.0299955,50.917,0.0319291,40.0519,0.0208575,56.3107,0.0552676
23-Jan-2018 19:35:03,25.3463,1.94031,35.3425,1.09002,24.39,0.867748,46.4307,0.660121,24.238,0.801059,43.8649,0.607258,24.0194,1.93133,33.9788,1.10103,33.7088,0.0284808,48.8318,0.0166226,36.5226,0.031495,51.2918,0.021158,48.2583,0.0288167,56.5128,0.0382789,34.4616,0.0284067,48.8165,0.0180978,40.1877,0.0209725,54.0596,0.0229661,51.2763,0.031567,59.9581,0.0312582,32.4251,0.0661793,50.3227,0.0721597,35.684,0.0695728,54.3487,0.0592723,45.7939,0.0365222,60.1499,0.0804391,34.0833,0.0227912,45.3652,0.039303,39.2952,0.0245299,50.9208,0.0193482,52.1298,0.0204105,57.923,0.0416347,30.1572,0.0192942,43.695,0.0380349,34.2155,0.0216777,47.2201,0.0226333,50.7602,0.0178633,56.2055,0.0366678,25.6462,0.0199106,41.9812,0.0374159,26.2949,0.02728,43.566,0.018756,31.0388,0.0350659,47.6063,0.0383005,27.8383,0.044865,40.3512,0.0389849,27.8815,0.0606465,41.1324,0.0241796,43.011,0.0392066,50.5647,0.0410371,27.5739,0.0208219,48.1957,0.038479,28.2193,0.0289567,50.0509,0.0222775,33.0186,0.0396574,53.5379,0.0398329,30.3631,0.00647266,49.1873,0.0398709,33.5583,0.0137293,52.3461,0.048201,43.2481,0.0098222,57.1051,0.0421587,30.8968,0.0137648,49.4574,0.047122,31.0915,0.029379,51.3312,0.0317483,40.2719,0.0259134,56.5519,0.0542309
23-Jan-2018 19:36:03,25.4654,1.93168,35.6409,1.093,24.3671,0.870566,46.3794,0.662209,24.3276,0.806517,44.0405,0.611032,24.0434,1.90931,33.9759,1.10233,33.4537,0.0276986,48.5328,0.0168884,36.3994,0.031756,51.003,0.020832,47.7731,0.0292486,56.0969,0.0389621,34.2967,0.0297859,48.8479,0.0206058,40.2131,0.0177759,53.5024,0.0246852,51.2135,0.0344603,59.7025,0.0316438,32.6477,0.0662419,50.535,0.0725669,36.0332,0.0682623,54.6244,0.059665,46.1036,0.0340409,60.3391,0.0807203,34.0237,0.0225848,45.2946,0.0399556,39.345,0.0255962,50.9632,0.019501,51.9651,0.0252222,57.8994,0.0416917,30.16,0.0187229,43.4311,0.0379229,34.3058,0.0214296,47.2509,0.0224898,50.2321,0.0155703,55.9803,0.0389429,25.721,0.0195471,42.0955,0.0383298,26.3816,0.0270808,43.5872,0.0186159,31.2258,0.0342382,47.7307,0.0397504,27.8048,0.0456099,40.2633,0.0385262,28.0018,0.0615881,41.2165,0.0241226,43.1668,0.0368928,50.8116,0.0401227,27.7406,0.0206514,48.4452,0.0401396,28.42,0.0288301,50.31,0.0212164,33.3142,0.0395583,53.7044,0.0420892,30.4316,0.00579256,48.9907,0.0407793,33.2218,0.0133456,52.0382,0.0474536,43.1082,0.0095722,56.9298,0.0413721,30.8507,0.0131159,49.4363,0.0479877,30.9402,0.0302623,51.1322,0.0319749,40.5498,0.0262537,56.6564,0.0551601
23-Jan-2018 19:37:03,25.4849,1.9206,35.6373,1.09409,24.5122,0.876697,46.5742,0.669613,24.439,0.799956,43.8481,0.606938,24.1228,1.93516,34.0702,1.10252,33.9936,0.0285446,48.9492,0.017858,36.8644,0.0318534,51.3811,0.0210633,48.3924,0.0286214,56.5744,0.0389949,33.994,0.0284924,48.8749,0.016193,39.9262,0.0241045,53.7733,0.0237192,51.1359,0.0295248,59.877,0.0283235,32.6888,0.0655819,50.5374,0.0725227,35.9165,0.0691694,54.517,0.0597977,46.2362,0.0346126,60.555,0.0809717,34.178,0.0215725,45.4492,0.0395463,39.4198,0.0246801,51.0683,0.0194668,52.3543,0.0253521,57.9974,0.0414907,30.1434,0.0200339,43.517,0.038014,34.3207,0.0217159,47.2013,0.0233892,50.7283,0.0160196,56.3439,0.0384526,25.6926,0.0199336,42.0266,0.0380028,26.3573,0.0274485,43.5004,0.0174581,31.2249,0.0349254,47.6715,0.0368099,27.8089,0.0460377,40.3382,0.0389718,27.9452,0.0612647,41.2431,0.0231364,43.4867,0.0385288,50.9061,0.0409911,27.6377,0.0211374,48.3676,0.0377451,28.4541,0.0288551,50.3438,0.0224985,33.2667,0.039399,53.7034,0.0416218,30.9293,0.00525032,49.3898,0.0389492,34.2767,0.011888,52.5927,0.0492179,43.433,0.00963362,57.1114,0.0453436,31.0994,0.0129065,49.6373,0.047253,31.0888,0.0288178,51.355,0.0317472,40.4555,0.0155352,56.6599,0.0548447
23-Jan-2018 19:38:03,25.4969,1.91939,35.7694,1.08815,24.553,0.879395,46.4069,0.666572,24.4548,0.79771,44.0813,0.603862,24.1656,1.90796,34.3586,1.10019,33.8255,0.0282778,48.9015,0.0157587,36.7186,0.0313819,51.3835,0.0209283,48.4264,0.0283735,56.5702,0.0378476,34.523,0.0302708,48.8435,0.0230348,40.295,0.0199588,53.8187,0.0223893,51.6025,0.0336089,60.0294,0.0260554,32.8478,0.0668454,50.6756,0.0722313,35.829,0.0703734,54.5058,0.0595014,46.2359,0.0313775,60.4788,0.0806164,34.1135,0.0234769,45.3176,0.0385047,39.3569,0.0266164,50.9639,0.019772,52.4466,0.029105,58.091,0.042068,30.1849,0.019608,43.6152,0.0379065,34.3498,0.0215765,47.2593,0.0227987,50.0488,0.0143848,55.8646,0.0399703,25.8124,0.0199091,42.0336,0.0385429,26.5047,0.0270201,43.5409,0.0193477,31.4747,0.0354269,47.8193,0.0388396,27.9752,0.0452816,40.3723,0.039221,28.1242,0.061199,41.3605,0.0233551,43.817,0.0378313,51.0694,0.041254,27.8246,0.0205983,48.6991,0.0391524,28.4785,0.0286077,50.3144,0.022607,33.2017,0.0409619,53.7023,0.0412874,30.5914,0.00643853,49.2031,0.0406203,33.907,0.0131493,52.4272,0.0464147,43.0616,0.00991507,56.9927,0.0415617,30.9111,0.0154936,49.6024,0.0478144,31.1178,0.031283,51.3984,0.031947,41.0036,0.0281062,57.0551,0.0546104
23-Jan-2018 19:39:03,25.575,1.92276,35.8437,1.08983,24.5551,0.872242,46.6193,0.66071,24.5864,0.799959,44.519,0.605604,24.1626,1.90086,34.3202,1.0992,33.9081,0.0273202,49,0.0171388,36.9681,0.0310982,51.546,0.0209296,48.7887,0.0270364,56.7336,0.039035,34.987,0.03031,49.4068,0.0241785,40.8508,0.0176409,53.9978,0.022064,51.9131,0.0321583,60.3139,0.0300351,32.913,0.0662029,50.7608,0.0721268,36.1455,0.0689831,54.7471,0.0596005,46.0394,0.030591,60.3558,0.0805834,34.3108,0.0242755,45.5202,0.0400984,39.2778,0.0259378,50.9146,0.0201881,51.7355,0.0213774,57.7451,0.0413495,30.528,0.018222,43.7983,0.0377447,34.5488,0.021526,47.5441,0.0226436,51.343,0.0184941,56.652,0.0388303,25.8569,0.0194284,42.0905,0.0387853,26.5553,0.026941,43.618,0.0190441,31.4463,0.0346125,47.8675,0.0376875,27.9453,0.0453144,40.3589,0.0387412,28.1338,0.0611791,41.3262,0.0240348,43.7108,0.0375981,51.0004,0.0397201,27.8496,0.0211357,48.861,0.0408935,28.5191,0.0287092,50.4806,0.0225073,33.2607,0.0398289,53.7488,0.0402396,30.8051,0.00623182,49.4187,0.0393248,34.4486,0.0120527,52.8656,0.0443577,44.0847,0.0112537,57.4376,0.0421815,31.1374,0.0129674,49.8305,0.0480062,31.1043,0.0303252,51.3117,0.0320317,41.0246,0.0245601,57.0337,0.0553592
23-Jan-2018 19:40:03,25.5701,1.92758,35.8103,1.09038,24.6127,0.868473,46.6852,0.658496,24.6172,0.792574,44.4924,0.599826,24.1582,1.90559,34.3024,1.10025,34.1772,0.027969,49.2443,0.018839,36.9734,0.0308263,51.5777,0.0207869,48.4165,0.028139,56.6623,0.0389057,34.5589,0.026336,49.0436,0.0218616,40.5882,0.020234,53.7894,0.0242476,51.6267,0.0332935,60.1108,0.0283407,32.9797,0.0667366,50.8271,0.0723825,36.1269,0.0693936,54.7293,0.0597488,46.4218,0.035794,60.7219,0.0808758,34.3985,0.0236644,45.6392,0.0394636,39.3872,0.0247259,51.107,0.0199487,52.5987,0.028526,58.3355,0.0411605,30.4512,0.0188295,43.7619,0.0376255,34.5311,0.0215285,47.4148,0.0232713,50.5127,0.0171934,56.1413,0.0382656,25.8264,0.0196216,42.1436,0.0385006,26.5135,0.0270754,43.7197,0.0172515,31.5034,0.0345703,47.9375,0.0380419,27.9095,0.0458364,40.3701,0.0385088,28.1033,0.0613141,41.3413,0.023439,43.929,0.0380361,51.1245,0.0407445,27.8402,0.0209434,48.6538,0.0384622,28.5566,0.0287521,50.5096,0.0228387,33.4335,0.0399095,53.8067,0.0409758,30.929,0.00554974,49.4371,0.0378495,34.6443,0.011728,52.9474,0.0454441,43.9349,0.0103436,57.4169,0.0424366,31.1357,0.0131522,49.7163,0.047145,31.1557,0.0292441,51.3933,0.0317892,40.671,0.0254173,56.8524,0.0545473
23-Jan-2018 19:41:03,25.493,1.91395,35.9236,1.09187,24.5701,0.880591,46.4405,0.667379,24.5348,0.803204,44.036,0.607783,24.16,1.90592,34.4038,1.09501,33.8163,0.0282037,48.6793,0.0163454,36.7415,0.0321929,51.1818,0.0206421,47.9585,0.0275647,56.1865,0.038939,34.4969,0.0297365,48.8376,0.0192592,40.2062,0.019888,53.6762,0.0218939,51.3566,0.0318563,59.7517,0.0295894,32.885,0.0660104,50.7113,0.0724955,35.9661,0.0694691,54.579,0.0595898,46.061,0.0294075,60.3415,0.0807464,34.183,0.0217155,45.4494,0.0395427,39.1438,0.0255762,50.8407,0.0199054,52.51,0.0254925,58.0985,0.0425119,30.278,0.0191644,43.626,0.037862,34.3605,0.0215621,47.2102,0.0228278,50.0791,0.0136331,55.7774,0.0390832,25.8084,0.0199911,42.1576,0.0377479,26.5222,0.0270268,43.5693,0.0196131,31.5466,0.0345671,47.7536,0.0383173,28.0819,0.0447467,40.4792,0.0390065,28.1495,0.0604752,41.3544,0.0241684,43.7088,0.0388723,50.9582,0.0415248,27.8267,0.0206497,48.5625,0.0396329,28.476,0.0284235,50.3251,0.0226156,33.3125,0.0411389,53.7275,0.0417364,30.7702,0.00532282,49.1275,0.0392953,34.0158,0.0131035,52.3756,0.047356,42.9435,0.0108216,56.8683,0.0420403,30.9139,0.0126798,49.5164,0.0475123,31.1888,0.030504,51.3739,0.0321727,41.3403,0.0243061,57.1927,0.0547159
23-Jan-2018 19:42:03,25.5107,1.93474,35.5098,1.0889,24.5592,0.877073,46.422,0.668045,24.4589,0.808234,44.0046,0.612157,24.1444,1.91564,34.2644,1.10621,33.9214,0.0286092,48.8805,0.0150392,36.7476,0.0315387,51.354,0.0206903,48.3522,0.028634,56.5666,0.0384977,34.5847,0.0284465,48.8442,0.0188977,39.9749,0.0209716,53.476,0.0216997,51.3545,0.0318349,60.0037,0.0277261,32.7995,0.0666614,50.632,0.0721556,35.9788,0.0694482,54.584,0.0593483,45.9905,0.0318324,60.387,0.0806359,34.278,0.0222951,45.4746,0.0393784,39.3604,0.0250924,50.952,0.0201265,52.3265,0.0248578,58.0014,0.0414625,30.3613,0.0191822,43.8017,0.0378951,34.3675,0.0217152,47.2699,0.0229039,50.4484,0.015056,56.0495,0.0378575,25.7616,0.0199465,42.0143,0.0383773,26.4635,0.0271471,43.7719,0.0174954,31.3837,0.0344702,47.9392,0.0404945,27.9314,0.0452783,40.3513,0.0383829,28.0037,0.0610489,41.185,0.0237501,43.3229,0.0404791,50.7984,0.0399688,27.7093,0.0211284,48.6094,0.0396935,28.349,0.029194,50.2371,0.021895,33.1175,0.0386795,53.6243,0.0407762,30.658,0.00632519,49.3042,0.0359474,33.9075,0.0117682,52.3515,0.0448163,43.308,0.00959788,56.9012,0.0432226,30.9309,0.0154443,49.6353,0.0464433,31.1318,0.0303528,51.3733,0.0318784,40.7378,0.0264507,56.8743,0.0541971
23-Jan-2018 19:43:03,25.4988,1.93974,35.5702,1.09062,24.5515,0.871939,46.4927,0.661794,24.487,0.802953,44.1953,0.608556,24.1593,1.90828,34.4209,1.10097,33.8111,0.028607,48.682,0.0153438,36.7472,0.0319218,51.2338,0.0210289,48.3719,0.028716,56.4508,0.0381057,34.7867,0.0299662,49.1038,0.0191092,40.6945,0.0137978,54.0142,0.0219409,51.8654,0.03168,60.1465,0.0300385,32.7315,0.0659641,50.5155,0.0722966,35.7117,0.0706014,54.3713,0.0596145,45.7396,0.0269092,60.1731,0.0807707,34.2898,0.0230756,45.5578,0.0394847,39.2542,0.02427,50.8843,0.0201691,51.748,0.0226587,57.8485,0.0416885,30.49,0.0178654,43.8297,0.0378742,34.503,0.0214398,47.5147,0.0230224,50.3762,0.0157056,56.0522,0.0370228,25.9262,0.0187247,42.1172,0.0383697,26.4974,0.027186,43.6416,0.0188815,31.5543,0.034257,47.8808,0.0367209,27.9414,0.044799,40.413,0.0389881,28.1199,0.0613992,41.4146,0.0240581,43.4368,0.039881,50.9698,0.0411057,27.6865,0.0208203,48.5995,0.0395651,28.3687,0.0290014,50.2807,0.0236398,33.0105,0.040571,53.492,0.0402148,30.6032,0.00562253,49.1564,0.0387809,33.9328,0.013011,52.3804,0.0443541,43.7169,0.0103418,57.1401,0.0428045,31.1663,0.0164984,49.7677,0.046546,31.1259,0.0289811,51.3541,0.0317465,40.8034,0.0266808,56.9425,0.0544157
23-Jan-2018 19:44:03,25.5148,1.94356,35.5232,1.09202,24.4744,0.876807,46.501,0.663709,24.4826,0.805779,44.163,0.61297,24.1392,1.92061,34.0964,1.10214,33.918,0.0283628,49.0207,0.0176429,36.8038,0.0316881,51.4573,0.0207955,48.259,0.0283287,56.5574,0.0387725,34.714,0.0294169,48.8821,0.0138165,40.6932,0.0180017,53.9563,0.0230537,51.5709,0.0327396,60.0318,0.0326923,32.6338,0.066507,50.5124,0.0722577,35.7394,0.069649,54.3767,0.0594314,46.4475,0.0396109,60.6436,0.0807679,34.1475,0.0234452,45.3792,0.039006,39.2664,0.0256504,50.9218,0.0199185,51.9958,0.0250234,57.9943,0.0414068,30.3287,0.0188424,43.8506,0.0374621,34.4453,0.0214915,47.3808,0.0227442,50.3716,0.0151698,56.0055,0.0361897,25.7893,0.0199491,42.0009,0.0377559,26.4858,0.0272858,43.7607,0.016678,31.4091,0.0341985,47.906,0.0362453,27.9101,0.0457432,40.3369,0.0385268,28.0554,0.0614673,41.2756,0.0237746,43.9572,0.0369379,51.1936,0.040268,27.7622,0.0208738,48.4418,0.0384305,28.404,0.0291286,50.3882,0.0219936,33.2538,0.0396403,53.6541,0.0419794,30.6536,0.00653112,49.2585,0.0377776,33.991,0.0124099,52.365,0.0484432,43.3905,0.00916403,57.0773,0.04322,30.7335,0.0143158,49.453,0.0464844,31.1339,0.0301411,51.3258,0.0314864,40.2706,0.0240271,56.6492,0.0540342
23-Jan-2018 19:45:03,25.5174,1.93137,35.5934,1.09277,24.4557,0.87899,46.4771,0.668305,24.4002,0.793673,44.2919,0.602795,24.0466,1.91856,34.1354,1.1021,33.8024,0.0273457,48.8383,0.0173948,36.7669,0.0313893,51.295,0.0212106,48.4053,0.0288828,56.4757,0.0384905,34.4923,0.0303967,48.8419,0.0197805,40.3143,0.0236738,53.8927,0.022321,51.7985,0.0325562,60.1863,0.0292385,32.6697,0.0662873,50.5392,0.0723632,35.862,0.0697284,54.4919,0.0594542,45.7705,0.0343377,60.196,0.080461,34.1344,0.0233956,45.3202,0.0399153,39.3574,0.0253942,50.8988,0.0197741,52.0491,0.0241139,57.8056,0.0418778,30.2262,0.0192112,43.6074,0.0379493,34.3192,0.0216136,47.1796,0.0230436,50.2705,0.0161423,56.0762,0.0389894,25.7017,0.0198636,42.0143,0.0382365,26.3807,0.0272652,43.5027,0.0187841,31.3508,0.0344748,47.6277,0.0388615,27.8308,0.045333,40.2882,0.0385521,27.9196,0.0614999,41.181,0.0241309,43.2487,0.0399438,50.7645,0.0413737,27.7648,0.0208688,48.3724,0.0387518,28.4272,0.0288697,50.2516,0.0215646,33.1983,0.040674,53.5943,0.0420584,30.725,0.00615146,49.3622,0.039588,34.1792,0.0117335,52.6248,0.0479123,43.7084,0.010324,57.3625,0.0422471,30.8994,0.0141166,49.5189,0.0473453,31.04,0.0294487,51.3162,0.0318554,40.4997,0.0252422,56.7184,0.054231
