time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
23-Jan-2018 19:46:03,25.5028,1.94295,35.4153,1.08736,24.4993,0.86771,46.5571,0.660083,24.4664,0.797391,44.3924,0.606759,24.1392,1.93446,34.1796,1.10511,34.0827,0.0289242,48.9274,0.0180548,37.0573,0.0316832,51.4955,0.0203382,48.8086,0.0272196,56.7145,0.0384147,34.9117,0.031137,49.2903,0.0201058,40.9934,0.0181763,54.3616,0.023103,52.0932,0.0335507,60.4652,0.0307676,32.7076,0.0663696,50.5682,0.0719738,35.7212,0.070598,54.3811,0.059336,45.911,0.0343564,60.3104,0.0803417,34.169,0.0220128,45.4359,0.0390098,39.3359,0.0249191,50.8831,0.0199113,52.1856,0.025178,57.9443,0.0425028,30.3635,0.0191394,43.8067,0.0377298,34.4645,0.0216519,47.3964,0.0228108,50.4801,0.0150208,56.1856,0.038162,25.6988,0.0201093,42.0513,0.0380215,26.4029,0.0274175,43.5421,0.0192296,31.3053,0.03559,47.7363,0.0398614,27.8685,0.0459002,40.3231,0.0393212,28.027,0.06223,41.2583,0.0230972,43.3112,0.0370062,50.7747,0.0415949,27.8627,0.0195097,48.6598,0.0399418,28.3525,0.0289486,50.284,0.0228808,33.0889,0.0396397,53.6147,0.0399781,30.6672,0.00652875,49.4424,0.0368107,34.0861,0.0125047,52.6175,0.0472881,44.1899,0.010999,57.5045,0.0439618,30.767,0.0133782,49.5484,0.047,31.0812,0.0301409,51.3982,0.0317751,40.5624,0.0262405,56.8949,0.0544755
23-Jan-2018 19:47:03,25.5151,1.93273,35.6485,1.08883,24.5144,0.870454,46.6129,0.661243,24.4378,0.796756,44.0352,0.601834,24.1366,1.92337,34.1782,1.09893,33.966,0.0283184,48.896,0.0168856,36.7706,0.0315485,51.384,0.0204914,48.6783,0.028907,56.753,0.03881,34.6631,0.0295278,48.8176,0.0169372,40.3754,0.0214665,53.9892,0.0217467,51.5179,0.0314261,60.1013,0.0265077,32.7198,0.0662492,50.5698,0.0720504,35.7236,0.0702386,54.373,0.0592845,46.2268,0.0333683,60.6105,0.0803259,34.3123,0.0242146,45.5039,0.0394609,39.458,0.0256804,51.0989,0.0198781,51.9475,0.0234747,57.9761,0.0413991,30.3749,0.0189039,43.8865,0.0382979,34.4949,0.021544,47.4262,0.0234221,51.2405,0.0190631,56.5008,0.0374505,25.736,0.0202986,42.0778,0.0383948,26.418,0.0272177,43.6496,0.0188757,31.2983,0.0346867,47.7892,0.0367771,27.9612,0.0444502,40.4602,0.0390557,28.1124,0.0617327,41.2985,0.0240372,43.4383,0.0359599,50.8061,0.0400907,27.825,0.0204615,48.6032,0.0382276,28.4622,0.0288055,50.3952,0.0233519,33.2558,0.040567,53.6595,0.0396091,30.6924,0.00656416,49.3828,0.0359361,34.0568,0.0124218,52.6192,0.0451489,43.2017,0.00968534,57.1194,0.0428328,30.8874,0.0134352,49.5796,0.0464155,31.1141,0.0306934,51.3886,0.0319442,40.8035,0.0235456,56.907,0.0544182
23-Jan-2018 19:48:03,25.5312,1.93147,35.7107,1.09088,24.5208,0.886877,46.2904,0.670692,24.4133,0.79804,43.89,0.60335,24.1341,1.92413,34.1338,1.09668,33.744,0.0280264,48.8103,0.0181629,36.7935,0.0313882,51.3342,0.0204419,47.2674,0.0280769,56.005,0.0390134,34.2959,0.0268516,48.6907,0.0157232,39.8891,0.0221872,53.4589,0.0240468,51.215,0.0303762,59.7006,0.0307337,32.8526,0.0663143,50.6971,0.0721891,35.925,0.0695453,54.5766,0.0594821,46.2041,0.0339475,60.4043,0.0804943,34.0045,0.022908,45.2614,0.0396732,39.1908,0.0251033,50.8278,0.0201833,52.1294,0.0245899,57.9632,0.0418007,30.1231,0.019304,43.5645,0.0375548,34.1516,0.0218141,47.1147,0.022686,50.2964,0.0148612,55.9336,0.037278,25.8138,0.0201202,42.1382,0.038481,26.4503,0.0271582,43.6648,0.0167297,31.2625,0.0352837,47.6784,0.0364368,28.0808,0.0443382,40.4753,0.038567,28.0674,0.0600117,41.2679,0.0233478,43.2507,0.0383991,50.7402,0.0397322,27.7948,0.0206632,48.5524,0.0394762,28.4752,0.0286839,50.3217,0.0222842,33.2828,0.0403131,53.6524,0.0410231,30.6871,0.00667301,49.2013,0.0378242,33.9782,0.0121949,52.4409,0.047339,42.8775,0.0102115,56.8255,0.0431485,31.0196,0.0155933,49.6509,0.0467823,31.154,0.0304354,51.3733,0.0315896,41.023,0.0281873,57.0147,0.0544493
23-Jan-2018 19:49:03,25.5223,1.92577,35.7462,1.09181,24.4361,0.87795,46.3339,0.667302,24.3913,0.806808,43.8463,0.609729,24.1335,1.92397,34.0282,1.09927,33.535,0.0277475,48.6445,0.0176728,36.3543,0.0313889,51.0089,0.0215787,47.8475,0.0287132,56.1395,0.0390799,33.9613,0.0291789,48.3608,0.0200156,40.0687,0.0207074,53.3998,0.027459,51.4836,0.0316003,59.8137,0.0306136,32.8102,0.0652446,50.6433,0.0724657,35.7299,0.0703939,54.3784,0.0595637,46.0584,0.0347758,60.3943,0.0806697,33.9734,0.024312,45.341,0.0397511,38.9418,0.0271315,50.8103,0.0195255,51.3864,0.0194577,57.6665,0.0411185,30.1294,0.0184708,43.4715,0.0377112,34.2235,0.0216457,47.2201,0.0227727,50.4389,0.0166779,55.8797,0.0371002,25.7225,0.0199651,41.9872,0.0392293,26.4418,0.0272986,43.4747,0.0194426,31.3558,0.0346921,47.6379,0.0365528,27.8987,0.0457436,40.3581,0.0389599,28.0208,0.0612328,41.2318,0.0253408,43.7257,0.0381406,50.9541,0.0398803,27.8213,0.0206261,48.306,0.0386087,28.4642,0.0286748,50.2425,0.0215282,33.346,0.040575,53.5781,0.0410926,30.5265,0.00487156,48.9853,0.0395755,33.5107,0.0144205,52.0152,0.0500398,42.4172,0.0107104,56.5435,0.0422487,30.8333,0.0170633,49.3965,0.0473443,31.0045,0.0295529,51.2391,0.0318003,40.4385,0.027431,56.7759,0.0546141
23-Jan-2018 19:50:03,25.5194,1.93574,35.4997,1.09231,24.4559,0.872349,46.3694,0.662959,24.4361,0.797129,43.9612,0.605381,24.1237,1.93533,34.0396,1.09986,34.0646,0.0283602,48.9938,0.0159489,36.8893,0.0318139,51.4641,0.0211821,48.6449,0.0284306,56.7133,0.0384405,34.7435,0.0286041,49.0495,0.0205442,40.2096,0.020921,53.7895,0.0230019,51.3773,0.0298793,60.0475,0.0282534,32.8964,0.0668709,50.7874,0.0723439,36.0201,0.0698273,54.6438,0.05939,45.8681,0.02943,60.2756,0.0805037,34.1338,0.0237085,45.4993,0.0395733,39.0498,0.0267091,50.864,0.0196713,51.953,0.0198515,58.0207,0.0422345,30.3579,0.0185618,43.7988,0.038059,34.3586,0.0216476,47.3616,0.022903,51.2798,0.017987,56.4244,0.0363963,25.6976,0.0203915,42.1862,0.0374815,26.4139,0.0273388,43.7011,0.019166,31.1726,0.0350997,47.7902,0.040273,27.989,0.0444576,40.415,0.0389259,27.9385,0.060964,41.177,0.0248289,42.6537,0.0413844,50.4146,0.0413686,27.8103,0.0212617,48.4772,0.0388205,28.3465,0.0291141,50.2347,0.0223495,33.0273,0.0395891,53.4939,0.0395515,30.6158,0.00679904,49.2251,0.0390367,34.5923,0.0110385,52.8099,0.0460284,43.2543,0.00971007,57.0837,0.0420652,30.927,0.0152017,49.6396,0.0470331,31.1196,0.0295133,51.4193,0.0316345,40.6317,0.024974,56.8393,0.0539824
23-Jan-2018 19:51:03,25.5553,1.91875,35.9056,1.0952,24.5717,0.875939,46.5675,0.667266,24.4633,0.797353,44.2265,0.604542,24.1367,1.92152,34.0763,1.10353,33.9517,0.0280266,49.0544,0.017215,36.7538,0.0314149,51.4786,0.020941,48.2441,0.029784,56.6393,0.038669,34.7606,0.0299249,49.049,0.0218369,40.4476,0.0215072,53.758,0.0268451,51.6984,0.0319033,60.3107,0.0246142,32.9346,0.0646295,50.7496,0.0723068,35.9351,0.0696452,54.5588,0.0596161,46.3528,0.0335359,60.5654,0.0804775,34.2215,0.02318,45.4579,0.0394094,39.5258,0.0245023,51.0263,0.0199239,52.0948,0.0255201,57.9539,0.0422752,30.3488,0.0191157,43.694,0.0385499,34.4486,0.0216188,47.3455,0.0227591,50.594,0.0156093,56.1938,0.0391368,25.7274,0.0198848,42.0216,0.0376744,26.4408,0.0274055,43.53,0.0190983,31.3374,0.0348641,47.5927,0.0369635,27.8802,0.046095,40.3088,0.0390813,28.0326,0.0609728,41.2968,0.0240364,43.5254,0.0394959,50.8967,0.0421033,27.8335,0.0203439,48.6266,0.0390365,28.4614,0.0289061,50.3442,0.0220036,33.5607,0.0392354,53.8771,0.0409878,30.5716,0.00670668,49.2893,0.0385457,34.2057,0.0129239,52.6936,0.0469037,43.6314,0.00960038,57.2604,0.0432548,30.9848,0.0147912,49.6336,0.0478043,31.2806,0.0303533,51.4973,0.0318235,40.6775,0.0185819,56.8815,0.055005
23-Jan-2018 19:52:03,25.5527,1.9412,35.5153,1.08901,24.5207,0.868698,46.4879,0.658029,24.4867,0.793598,44.3508,0.602509,24.1384,1.92489,34.2247,1.10351,33.8005,0.0282237,48.7257,0.0178891,36.5754,0.0316499,51.1398,0.0206705,47.9448,0.0288177,56.2594,0.0388639,34.4687,0.0291865,49.1118,0.0198615,40.8147,0.0155151,53.9935,0.0219734,51.8135,0.0309339,60.0322,0.0340473,32.6507,0.0660413,50.4677,0.0723358,35.7947,0.0699128,54.372,0.0597393,46.2207,0.0367952,60.486,0.0808726,34.1328,0.0241815,45.3419,0.0403268,39.194,0.0268776,50.9753,0.0196867,51.8393,0.0232546,57.8797,0.0418413,30.348,0.0183413,43.6265,0.0378935,34.4422,0.0215683,47.393,0.0242097,50.8821,0.0185632,56.2881,0.0362605,25.7524,0.0200325,42.2321,0.037991,26.4392,0.0272411,43.761,0.0172327,31.3245,0.0347782,47.7201,0.0355763,27.9999,0.0448055,40.3901,0.0381541,28.068,0.060736,41.2735,0.0238784,43.8129,0.0367058,51.1003,0.0396631,27.7833,0.0206592,48.6147,0.0386545,28.4206,0.0290166,50.3984,0.022986,33.0034,0.0391507,53.5129,0.0410547,30.6837,0.00550952,49.2204,0.0364205,33.7069,0.0136613,52.2899,0.0459281,43.8167,0.0101083,57.2825,0.0430298,30.9193,0.0140323,49.5477,0.0472799,31.1995,0.0297201,51.346,0.0317848,40.3167,0.0271931,56.6093,0.054461
23-Jan-2018 19:53:03,25.5663,1.93052,35.757,1.08914,24.4551,0.883199,46.4448,0.668262,24.4882,0.790432,44.5493,0.599931,24.1661,1.90415,34.3081,1.10449,34.2485,0.028827,49.0151,0.0171309,36.9906,0.0319678,51.4577,0.020849,49.0355,0.0269437,56.8081,0.0390312,34.4131,0.0274558,48.9101,0.018966,40.627,0.0181614,53.8251,0.0224692,52.1133,0.0314872,60.3239,0.0289941,32.5343,0.0663823,50.3635,0.0722513,35.8778,0.0695975,54.4635,0.0597142,46.4138,0.0333643,60.7137,0.080745,34.1948,0.0241642,45.409,0.0401282,38.9907,0.025881,50.7324,0.0199192,51.5967,0.0252661,57.6107,0.0419363,30.2653,0.0184578,43.56,0.0376176,34.2708,0.0215337,47.2336,0.0226956,49.848,0.0138111,55.7974,0.0377732,25.8195,0.0197069,42.0959,0.0383122,26.5322,0.0271311,43.634,0.019716,31.4902,0.0352432,47.7913,0.0400922,27.919,0.0462615,40.2981,0.0388099,28.1496,0.0613169,41.2843,0.0240557,44.02,0.0372164,51.1204,0.0411457,27.7876,0.0206328,48.6222,0.039925,28.5162,0.0287705,50.4641,0.0222528,33.316,0.0400171,53.7647,0.0411861,30.7377,0.00626715,49.355,0.038125,34.18,0.0127078,52.6563,0.0449943,43.821,0.00983891,57.3338,0.0424017,30.9807,0.0122863,49.638,0.0471601,30.981,0.0297844,51.2854,0.0320657,40.9566,0.0273364,57.0692,0.0545976
23-Jan-2018 19:54:03,25.4922,1.90939,35.8171,1.08952,24.4991,0.869986,46.2918,0.659186,24.436,0.802101,44.1381,0.608631,24.1102,1.9403,34.0953,1.10141,34.1306,0.028714,48.8586,0.0181137,36.8591,0.0328176,51.2831,0.0209832,48.9126,0.0309436,56.7805,0.0388635,34.8491,0.0304588,48.985,0.0181249,40.2859,0.0159214,53.9948,0.0182688,51.4742,0.0324156,59.5995,0.0317543,32.6812,0.0653225,50.5032,0.0722158,35.9019,0.0691854,54.504,0.0597112,46.3963,0.0354529,60.6438,0.080741,34.1506,0.0239022,45.303,0.0397959,39.3129,0.0239664,50.8781,0.0199129,51.8053,0.0234727,57.7518,0.0417402,30.3265,0.0185926,43.7184,0.0379513,34.408,0.0215079,47.2915,0.0225559,50.3631,0.0152292,55.9444,0.0367549,25.6655,0.0200373,41.9785,0.0374918,26.3226,0.0274596,43.4922,0.0179584,31.2233,0.0349383,47.5453,0.0351774,27.8149,0.0456242,40.2332,0.03905,27.9112,0.0617181,41.1024,0.0237992,43.1371,0.039504,50.5895,0.0403158,27.8202,0.0202179,48.6167,0.0399136,28.5514,0.0284262,50.3881,0.0230167,33.4836,0.0396382,53.8959,0.0408447,30.6622,0.006074,49.2075,0.0385088,33.8695,0.0125961,52.3131,0.0467546,42.8604,0.00948696,56.8835,0.041421,31.044,0.0119666,49.6415,0.0468381,31.1558,0.031272,51.3908,0.0318802,41.0855,0.0254194,56.9763,0.0540735
23-Jan-2018 19:55:03,25.4857,1.91962,35.7345,1.09039,24.4944,0.867175,46.4843,0.656843,24.3782,0.793886,43.9431,0.600613,24.0416,1.90561,34.0936,1.10468,34.2248,0.0286855,48.9577,0.0165616,36.8801,0.0318039,51.3444,0.0208015,48.4653,0.0276261,56.5314,0.0388093,34.7251,0.0273558,48.9054,0.0143108,40.2011,0.0198182,53.6868,0.021486,51.2965,0.0335293,59.7621,0.0296128,32.8051,0.0653575,50.6312,0.0722074,36.0511,0.0684975,54.6556,0.0595475,46.3576,0.0391081,60.5797,0.0807367,34.2656,0.022911,45.534,0.0389887,39.2733,0.0252272,51.0076,0.0196144,51.9439,0.0175517,57.8582,0.0431427,30.4193,0.0188299,43.7632,0.0370903,34.4108,0.0215802,47.1936,0.0222901,51.1847,0.014079,56.5685,0.0365863,25.6908,0.0194618,42.1007,0.0370004,26.4056,0.0270951,43.6758,0.0166533,31.3537,0.0338298,47.7869,0.0368158,27.7501,0.0457355,40.2281,0.0398065,27.9943,0.0614065,41.2372,0.0215152,43.7016,0.0387222,51.0666,0.0431693,27.7664,0.0206318,48.5543,0.038768,28.4395,0.0288775,50.2989,0.0217877,33.4403,0.0388597,53.8063,0.0410153,30.7085,0.00704065,49.3681,0.0390228,34.064,0.0115266,52.5393,0.0477255,42.9129,0.00985111,56.9155,0.0431223,30.8875,0.0124967,49.5382,0.0464291,31.1386,0.0301169,51.3149,0.0316713,40.3555,0.0225891,56.6354,0.0543387
23-Jan-2018 19:56:03,25.4623,1.93674,35.6829,1.0903,24.5076,0.874082,46.747,0.663981,24.4713,0.774478,44.284,0.584359,24.0727,1.89567,34.4697,1.09888,33.7738,0.0272556,48.689,0.0173473,36.9442,0.0314936,51.3042,0.0208721,48.4567,0.0293035,56.607,0.0385831,34.2264,0.0295451,48.8159,0.022309,40.067,0.0244241,53.8191,0.0238301,51.4136,0.0304815,60.0497,0.0276028,32.6966,0.066098,50.5393,0.0726544,35.8434,0.0698145,54.4109,0.0597152,45.9764,0.0346981,60.3515,0.0808017,34.1158,0.0222598,45.4079,0.039515,39.3072,0.0261568,50.999,0.0197931,52.3669,0.0227915,58.0148,0.042441,30.2148,0.0191146,43.4937,0.0379798,34.3963,0.0215843,47.259,0.0229655,51.0592,0.0200986,56.4329,0.0393545,25.7691,0.0197498,42.1249,0.0395689,26.4944,0.026826,43.6242,0.0189446,31.4144,0.0353703,47.7611,0.0375998,27.9371,0.0447838,40.3719,0.0388917,28.0791,0.0604339,41.2883,0.0234823,43.6554,0.038008,50.9465,0.0411622,27.7208,0.0205737,48.3874,0.03985,28.3403,0.0288052,50.1652,0.0218653,33.1737,0.0394106,53.6187,0.0419784,30.696,0.00678151,49.3963,0.0393388,34.2446,0.0127545,52.7717,0.0470094,43.3945,0.0099302,57.285,0.0443262,31.0407,0.0132427,49.598,0.0478823,31.1277,0.03078,51.3665,0.0319044,40.8927,0.0193573,57.0525,0.0545743
23-Jan-2018 19:57:03,25.464,1.93963,35.5345,1.09102,24.3761,0.880189,46.3402,0.667088,24.3153,0.792927,44.2574,0.601805,24.0213,1.93892,33.9969,1.10144,33.7309,0.0280799,48.6203,0.01487,36.7133,0.0314666,51.2438,0.0203573,48.6449,0.0287422,56.5851,0.0381492,34.3581,0.0288498,48.8949,0.0200564,40.5397,0.0189293,53.9357,0.025231,51.5224,0.0338532,60.1469,0.0297124,32.6567,0.0665665,50.5054,0.0721133,35.6546,0.0705598,54.3233,0.0593168,45.9439,0.0295983,60.3011,0.0801401,33.9665,0.0236416,45.1906,0.0400991,38.9657,0.0258535,50.7073,0.0197748,51.6787,0.0237391,57.6587,0.0410439,30.134,0.0184605,43.5241,0.0382292,34.203,0.021594,47.1566,0.023082,49.7926,0.0128829,55.735,0.0383121,25.6509,0.0199031,42.0748,0.0374248,26.2927,0.0273614,43.4327,0.0211677,31.1833,0.0353328,47.4502,0.0356588,27.8495,0.0450936,40.3957,0.0399632,27.87,0.0611625,41.1047,0.0245291,43.1111,0.039111,50.5898,0.0399281,27.7054,0.0205659,48.5614,0.0406217,28.302,0.0289315,50.1968,0.0239696,33.0769,0.0403613,53.5106,0.0400701,30.5415,0.00597904,49.1213,0.0381766,33.6945,0.0142162,52.342,0.045503,43.4471,0.00967338,57.0711,0.0432241,30.9768,0.0116107,49.572,0.0468821,31.0915,0.0304974,51.3424,0.0319109,40.6082,0.0192773,56.8232,0.0543862
23-Jan-2018 19:58:03,25.3891,1.92878,35.3974,1.08769,24.3566,0.871695,46.3695,0.662,24.2967,0.795373,44.1429,0.601567,24.025,1.92379,33.9844,1.1003,33.861,0.0284668,48.827,0.016577,36.6983,0.0314887,51.2818,0.0206499,48.7513,0.0284536,56.6577,0.0386401,34.4436,0.0310431,49.0278,0.0180977,40.4417,0.0174877,54.0121,0.018444,51.918,0.031028,60.1961,0.029876,32.6726,0.066478,50.5185,0.07203,35.7038,0.0699828,54.3549,0.059338,46.0667,0.0381566,60.3315,0.0803925,34.0109,0.0232207,45.3492,0.0397483,39.2362,0.025001,50.7704,0.0198884,51.6808,0.0262647,57.7316,0.0422713,30.1531,0.0188655,43.5237,0.0373271,34.3181,0.0215379,47.2142,0.0225806,49.7512,0.0136505,55.645,0.0372393,25.5887,0.0201427,41.9098,0.0373416,26.3324,0.0271942,43.6248,0.0169158,31.2287,0.0344519,47.7714,0.0385304,27.8454,0.0449449,40.2212,0.0382131,27.9277,0.0606554,41.1376,0.0231344,43.2785,0.0379884,50.6927,0.0407621,27.6355,0.0208534,48.5526,0.0395336,28.2724,0.0288363,50.2134,0.0226304,33.1048,0.0382714,53.5899,0.0403539,30.5785,0.00593105,49.2495,0.0371098,34.1349,0.0121567,52.4176,0.0459929,44.1579,0.0109484,57.3126,0.0425096,30.8386,0.0157656,49.5318,0.0470551,31.0312,0.0300692,51.2259,0.0315583,40.0251,0.0212635,56.336,0.0550109
23-Jan-2018 19:59:03,25.4155,1.93155,35.4065,1.09073,24.3359,0.87308,46.3259,0.665062,24.2396,0.807825,44.0924,0.611122,24.0145,1.92921,33.739,1.10604,33.4679,0.0280187,48.4559,0.0155463,36.4764,0.0309985,51.0501,0.020485,47.9758,0.0279908,56.2011,0.0388624,34.4666,0.0299545,48.8121,0.0177993,40.519,0.0162793,53.8447,0.0219755,51.5838,0.0305188,59.9951,0.0303098,32.7301,0.0665139,50.5931,0.0722349,35.7514,0.0698665,54.3963,0.0594603,46.1607,0.0405266,60.4249,0.080652,34.012,0.023702,45.2148,0.0398984,39.0003,0.0238088,50.6196,0.0197536,51.6163,0.0226248,57.5723,0.0420767,30.2315,0.0182949,43.5849,0.0379672,34.1867,0.0216366,47.1315,0.0219708,50.0965,0.0132572,55.8867,0.0378759,25.6151,0.0199079,41.9963,0.0379855,26.2855,0.0274079,43.3921,0.019635,31.2099,0.0339196,47.6935,0.041446,27.7704,0.0454569,40.2265,0.0387236,27.8962,0.0616897,41.1211,0.0235342,42.9797,0.0402211,50.6167,0.0406428,27.6708,0.0207997,48.4676,0.039448,28.3257,0.0288964,50.1948,0.022573,33.1314,0.0383605,53.5589,0.0406049,30.2881,0.00649617,48.9512,0.0385908,33.4139,0.0129176,52.0303,0.0464072,43.7348,0.0101852,57.174,0.0436764,30.8078,0.0132879,49.4595,0.0468979,31.0752,0.0304911,51.3369,0.031894,39.8881,0.0212822,56.3726,0.0546735
23-Jan-2018 20:00:03,25.3938,1.93176,35.4587,1.08493,24.3075,0.877581,46.3145,0.667025,24.2992,0.791628,44.349,0.600482,23.9629,1.89783,34.1246,1.10401,33.6541,0.0272426,48.7846,0.0160814,36.8087,0.0308357,51.4294,0.0208874,48.8605,0.0263607,56.7321,0.0383464,34.6628,0.0292138,49.1957,0.0245796,40.4046,0.0174306,53.8245,0.0213795,51.7141,0.0306953,60.2369,0.0284329,32.7868,0.0664817,50.6348,0.0723766,35.9477,0.0691345,54.5404,0.0595836,45.6114,0.0311415,60.1249,0.0806741,33.9888,0.0236331,45.2033,0.0397964,39.0949,0.0246118,50.6788,0.0199621,51.2657,0.0262268,57.4698,0.0422812,30.1224,0.0189368,43.4461,0.0377178,34.1473,0.0216123,47.1327,0.0221951,49.2755,0.0129182,55.4963,0.0392293,25.6297,0.0195383,41.9981,0.038281,26.3179,0.0270766,43.4514,0.0206913,31.2894,0.0345675,47.6097,0.0405062,27.6995,0.0459853,40.176,0.0392173,27.9352,0.0614754,41.1455,0.0242913,44.0106,0.0381512,51.0448,0.0409814,27.7028,0.0208393,48.5762,0.0405556,28.3356,0.0287433,50.2284,0.0225119,32.9403,0.0401701,53.3856,0.0406583,30.5622,0.00664727,49.3208,0.0380799,33.5941,0.0129107,52.3734,0.0453806,43.9792,0.00890139,57.4179,0.0420259,30.7902,0.0127023,49.5277,0.0477233,30.9478,0.0297057,51.2225,0.032079,40.5409,0.0225969,56.7757,0.0551037
23-Jan-2018 20:01:03,25.3908,1.94685,35.3537,1.09026,24.3811,0.865317,46.462,0.658433,24.2631,0.803225,44.2283,0.60763,23.9735,1.92597,34.0117,1.10145,33.7243,0.0284258,48.8431,0.0175811,36.6554,0.031379,51.2699,0.0212417,48.831,0.0268718,56.6497,0.0397378,34.5064,0.0283152,48.965,0.019028,40.256,0.019925,53.7722,0.0225686,51.9667,0.0325425,60.3973,0.0313029,32.6891,0.0670584,50.5694,0.0721855,35.832,0.069633,54.4746,0.0595074,45.5151,0.02866,59.9783,0.0804359,34.2086,0.0233186,45.36,0.0405138,39.2481,0.025436,50.9699,0.0195665,51.7377,0.0257853,57.8951,0.0412021,30.2575,0.019025,43.6686,0.0380113,34.4108,0.021419,47.3504,0.0223429,50.667,0.0155657,56.2532,0.037184,25.6012,0.0197781,41.9587,0.0386314,26.2716,0.0272817,43.5026,0.0198026,31.1902,0.0337936,47.6241,0.0358548,27.734,0.0452232,40.228,0.0387594,27.8056,0.0612209,41.0465,0.0248343,42.831,0.0424557,50.5431,0.0393394,27.594,0.0209982,48.3076,0.0378548,28.2302,0.0290622,50.1172,0.0218959,32.9842,0.0402944,53.4056,0.0412625,30.4783,0.00644588,49.2437,0.0380411,34.0422,0.0124427,52.5559,0.0484183,43.7645,0.0116445,57.3242,0.0438948,30.8211,0.0145777,49.4134,0.0465212,30.8683,0.0296808,51.199,0.0318517,40.2503,0.0255985,56.515,0.0549156
23-Jan-2018 20:02:03,25.4014,1.94909,35.3234,1.08931,24.2861,0.860417,46.2389,0.651846,24.2128,0.803214,43.7881,0.610057,23.9701,1.93105,33.9071,1.09935,33.4874,0.0278158,48.5893,0.0157117,36.3008,0.0318526,51.0083,0.0206913,48.0268,0.0282248,56.2376,0.0389727,34.5384,0.0300845,48.8935,0.0160408,40.4189,0.0177473,53.8835,0.0215438,50.869,0.0308253,59.651,0.0323507,32.5936,0.0672496,50.4285,0.0722191,35.6614,0.0699262,54.299,0.0595079,45.8396,0.0275509,60.1748,0.080353,34.0572,0.0228652,45.285,0.0396781,39.03,0.0251413,50.7329,0.0194269,51.9599,0.0252813,57.8116,0.0415125,30.2103,0.0186452,43.6039,0.0373497,34.2338,0.0214576,47.1614,0.0233301,51.27,0.0184257,56.4166,0.0363914,25.59,0.0199597,42.0014,0.0379781,26.2353,0.0272284,43.4483,0.0176031,30.9856,0.0357073,47.4193,0.0348517,27.7681,0.0451504,40.1725,0.0381667,27.7911,0.0607163,41.0292,0.0240453,42.8673,0.0402306,50.4677,0.0403944,27.6079,0.0210635,48.4544,0.0395535,28.218,0.0290903,50.2417,0.0225558,32.845,0.0402173,53.3325,0.0382411,30.2714,0.00638243,49.1598,0.0360226,33.4979,0.0136565,52.2329,0.0446527,43.2931,0.0108488,57.0163,0.0423096,30.8471,0.0124728,49.436,0.0463628,30.976,0.0293604,51.1806,0.0319399,40.4659,0.0263148,56.6706,0.0539198
23-Jan-2018 20:03:03,25.2698,1.9218,35.4858,1.08775,24.3074,0.862918,46.452,0.658865,24.1867,0.810046,43.67,0.611624,23.9822,1.92155,34.0255,1.10399,33.3767,0.0275266,48.4371,0.0155451,36.3604,0.031342,50.9838,0.0206625,47.9052,0.0307932,56.2571,0.037351,34.4705,0.0312313,48.9558,0.0220646,40.2766,0.0219352,53.9682,0.0210884,51.0712,0.0341498,60.1124,0.02763,32.5251,0.0665662,50.338,0.0721516,35.5974,0.070169,54.243,0.0594905,45.931,0.0337075,60.2378,0.080653,33.8923,0.021338,45.2173,0.0385784,39.1787,0.0251887,50.8012,0.0199423,51.8745,0.0209826,57.7222,0.0412687,30.0498,0.0196835,43.5266,0.0381952,34.2549,0.0215522,47.2044,0.023211,50.8694,0.0183424,56.322,0.0379449,25.5594,0.0197469,41.8451,0.0383057,26.2877,0.0271968,43.3133,0.0203322,31.2142,0.0348421,47.5055,0.0378371,27.6702,0.0462439,40.1794,0.0394058,27.8471,0.0615759,41.1086,0.0240706,43.6581,0.0384477,50.9248,0.0412976,27.5665,0.020653,48.6132,0.040185,28.2117,0.0285629,50.1127,0.0229754,32.9576,0.0407724,53.3606,0.0395238,30.3136,0.00632012,49.1342,0.0368094,33.689,0.0120699,52.3176,0.0451909,43.0538,0.00976579,56.8534,0.0427898,30.5719,0.0127414,49.382,0.0468244,30.794,0.0300893,51.0962,0.0319855,40.4383,0.0221061,56.6912,0.054511
23-Jan-2018 20:04:03,25.358,1.93165,35.3715,1.09195,24.258,0.863013,46.2058,0.656554,24.2147,0.809076,43.9217,0.612859,24.0026,1.94475,33.9189,1.09928,33.2975,0.0273411,48.5117,0.0182703,36.1952,0.0320614,50.8549,0.0209776,47.3152,0.0283197,55.7966,0.0387748,34.1897,0.0282977,48.5991,0.0172898,40.3226,0.0183032,53.7164,0.0232353,51.4005,0.0324998,59.7432,0.0312027,32.5936,0.0660338,50.463,0.072278,35.6182,0.0695777,54.2483,0.0594346,45.65,0.0314383,59.9311,0.080713,33.9547,0.0245363,45.2581,0.0397954,39.078,0.023802,50.7936,0.019863,51.3592,0.0249004,57.5575,0.0413108,30.0885,0.0182078,43.4971,0.0380423,34.1476,0.0215887,47.0656,0.0223344,50.4454,0.0156154,55.9582,0.0386029,25.5876,0.0201109,41.9339,0.0386545,26.1994,0.0273107,43.4028,0.0179947,31.047,0.0349061,47.5519,0.0383521,27.7913,0.0449523,40.3027,0.038511,27.7672,0.0609589,41.0622,0.0237656,42.4144,0.0424321,50.2401,0.0404439,27.6728,0.0205651,48.2768,0.0381123,28.2307,0.0291157,50.1094,0.02126,32.9647,0.0406158,53.4453,0.0434686,30.1291,0.00697067,48.8877,0.039781,33.229,0.0140318,51.9364,0.0484223,42.915,0.00959453,56.7585,0.0424626,30.9582,0.0161305,49.4831,0.0474273,31.0024,0.0297238,51.1994,0.0316933,40.9208,0.0239816,56.838,0.054543
23-Jan-2018 20:05:03,25.4533,1.93636,35.5999,1.09153,24.3529,0.874184,46.5224,0.666766,24.4172,0.788808,44.3406,0.600977,24.0483,1.90973,33.9178,1.11093,34.0117,0.0284706,48.9698,0.0166819,36.7978,0.0322914,51.4134,0.0208904,49.2873,0.0284656,57.0411,0.0379667,34.594,0.0297408,49.2517,0.0237914,40.7507,0.015889,54.1541,0.0233392,51.5996,0.0320704,60.3331,0.0268276,32.5872,0.0654747,50.4257,0.0722973,35.7703,0.0696075,54.4011,0.0595514,45.9911,0.0324524,60.3754,0.0804059,34.0154,0.0231872,45.3096,0.0394965,39.1042,0.0253388,50.6942,0.0199177,51.3404,0.0238708,57.4937,0.0417631,30.2025,0.0187977,43.5101,0.0379045,34.3216,0.021457,47.3248,0.0224591,50.6145,0.0175777,56.2094,0.0401634,25.7287,0.0188287,42.1152,0.0375286,26.3658,0.027435,43.4251,0.0215168,31.3864,0.0338273,47.6846,0.0400251,27.6258,0.0466146,40.0981,0.0396899,28.0459,0.0632213,41.2707,0.0246385,44.1533,0.0391276,51.1749,0.0423596,27.6459,0.0208094,48.5052,0.0401427,28.3957,0.028856,50.3083,0.0224241,33.2864,0.040701,53.7218,0.0421887,30.7714,0.00573959,49.3487,0.0396884,33.8918,0.0130434,52.583,0.0468544,43.6271,0.00918578,57.3287,0.0436207,30.9266,0.0110445,49.6087,0.0481725,30.8035,0.0301433,51.155,0.0320921,39.9586,0.0209571,56.5073,0.0548662
23-Jan-2018 20:06:03,25.4888,1.9159,35.6485,1.0885,24.4001,0.882975,46.1893,0.666689,24.4343,0.807395,44.099,0.613174,24.1284,1.92574,34.1374,1.10188,33.9438,0.0285585,48.7959,0.0160197,36.9463,0.0325429,51.3956,0.0209865,48.3119,0.0293974,56.5309,0.0385767,34.3584,0.0280884,48.9074,0.0192629,39.8723,0.0189264,53.5472,0.0212935,51.6334,0.0317866,59.9918,0.031265,32.6942,0.0649365,50.4858,0.0718787,35.8649,0.0692409,54.4808,0.0592204,46.3356,0.0340691,60.5844,0.0805054,33.9403,0.0232055,45.2999,0.0393866,38.9889,0.0269544,50.6558,0.0201113,51.9669,0.0228135,57.8098,0.0420482,30.2029,0.0183034,43.5453,0.0381186,34.1678,0.0215182,47.1554,0.0226918,49.3537,0.0105872,55.5306,0.037486,25.6688,0.0200623,41.9305,0.0389017,26.4069,0.0272011,43.5787,0.0162622,31.2475,0.0344178,47.6168,0.0367053,27.8802,0.0453384,40.3153,0.0384226,28.0206,0.061085,41.2565,0.0233504,43.5723,0.0384434,50.8388,0.0401004,27.9777,0.0190401,48.6892,0.0391096,28.4326,0.0288,50.3506,0.0220586,33.3204,0.0384259,53.6818,0.0401732,30.5481,0.00585046,49.309,0.0377062,33.9691,0.0121012,52.5401,0.045085,42.8217,0.0101367,57.0338,0.041082,30.872,0.0144377,49.6002,0.0464168,31.1352,0.028859,51.3345,0.0316927,40.7358,0.0248795,56.8574,0.0536746
23-Jan-2018 20:07:03,25.5558,1.93496,35.6258,1.08993,24.522,0.890733,46.3914,0.670861,24.5419,0.779623,44.4245,0.591032,24.1549,1.91182,34.3478,1.09912,33.7768,0.0267292,48.9092,0.0177148,36.994,0.0310546,51.5298,0.0206204,48.7365,0.0269207,56.6857,0.0387859,34.1955,0.0291931,48.756,0.0166894,40.5415,0.0204632,54.0594,0.0208792,51.5318,0.0296675,59.8265,0.0301489,32.7876,0.0669176,50.6697,0.0722977,35.8763,0.0700812,54.5199,0.059501,46.0282,0.0339869,60.4003,0.0805666,33.9899,0.0236496,45.2667,0.0396189,39.1996,0.0263555,50.9679,0.0195177,52.4455,0.0240545,58.114,0.0422094,30.165,0.0188547,43.6101,0.0372467,34.2371,0.0217143,47.1842,0.022753,49.5379,0.0121577,55.5113,0.0362271,25.8151,0.0198207,41.9922,0.0387821,26.5114,0.0270787,43.6935,0.0170405,31.4957,0.0344755,47.8491,0.0363736,27.992,0.0449659,40.4244,0.0383839,28.0581,0.0607805,41.2738,0.0237525,43.5112,0.0404903,50.9286,0.0408704,27.7586,0.0211142,48.4517,0.0389629,28.4542,0.0288795,50.37,0.0222126,33.2259,0.0404678,53.6628,0.0405982,30.8227,0.00649455,49.4962,0.0358766,34.1128,0.0126489,52.6185,0.0474078,43.1394,0.00973434,57.1979,0.0428267,30.9771,0.0124676,49.649,0.0463119,31.2875,0.0290986,51.4675,0.0315221,40.6886,0.0229121,56.8703,0.0543457
23-Jan-2018 20:08:03,25.5759,1.92711,35.768,1.09049,24.5469,0.880586,46.61,0.667915,24.481,0.799219,44.3874,0.604836,24.164,1.89812,34.2709,1.10217,33.9951,0.0283021,48.9342,0.0173231,36.7726,0.0313501,51.3593,0.0207675,48.979,0.0286384,56.8414,0.0385837,34.3233,0.0297738,48.8419,0.0198903,40.3264,0.0191582,53.9299,0.0212124,52.1536,0.0344057,60.405,0.031265,32.7548,0.0666041,50.6029,0.0720403,35.9018,0.0695974,54.5189,0.059475,46.6226,0.0373298,60.8209,0.0805441,34.1847,0.0234898,45.4213,0.0393333,39.2515,0.025161,50.834,0.0202045,51.6465,0.0208084,57.7535,0.0429472,30.3221,0.0185993,43.732,0.0378581,34.4996,0.0214773,47.3413,0.0228818,50.6907,0.0165347,56.3134,0.037912,25.837,0.0198208,42.101,0.0376858,26.5825,0.027005,43.6618,0.0178826,31.6107,0.0335501,47.9874,0.0397685,28.0119,0.0456953,40.3656,0.0396595,28.1829,0.0608547,41.3794,0.0229793,44.0262,0.038048,51.1689,0.0416805,27.8377,0.0209315,48.7189,0.040416,28.5256,0.0288338,50.4396,0.0223422,33.3348,0.0392808,53.8024,0.0397646,30.8574,0.00540366,49.4613,0.0392227,34.4349,0.0116867,52.7782,0.0465383,44.1002,0.00992631,57.4968,0.0424125,30.7279,0.0148669,49.5546,0.0474716,31.219,0.0299055,51.4065,0.0318583,40.9077,0.0219196,57.0317,0.0548958
23-Jan-2018 20:09:03,25.5748,1.93167,35.6466,1.09178,24.6433,0.888756,46.4475,0.676541,24.5459,0.805775,44.1857,0.612154,24.1987,1.92248,34.1005,1.10911,33.9933,0.0279268,48.9696,0.0175786,37.0439,0.0318405,51.5367,0.0209128,48.8365,0.0281114,56.8613,0.0391408,34.722,0.0299877,49.0999,0.0221274,40.3838,0.0214632,53.9617,0.0218703,51.5356,0.0315528,59.9566,0.029448,32.7477,0.0653803,50.5646,0.0720926,35.9386,0.0696833,54.5597,0.0596363,46.5908,0.0380302,60.7879,0.0806962,34.1906,0.0221572,45.4307,0.0390072,39.5209,0.025503,51.1344,0.0197726,52.5714,0.0258022,58.2877,0.0423309,30.2841,0.0199875,43.7645,0.0380858,34.4245,0.0218973,47.3646,0.0222102,50.2563,0.0149247,55.92,0.0371978,25.7906,0.0197112,42.0512,0.0379858,26.4843,0.0276133,43.5575,0.0199321,31.6035,0.0334843,47.8872,0.0388361,27.7649,0.0466773,40.2749,0.0396232,28.1602,0.0636065,41.3503,0.0233922,44.2945,0.0372927,51.3961,0.0419908,27.7572,0.0211133,48.6066,0.0396464,28.5406,0.0290447,50.4714,0.0225465,33.4554,0.0391911,53.9381,0.0420906,30.7613,0.00693699,49.3123,0.0395225,34.4354,0.0114107,52.7559,0.0459412,43.6731,0.0101011,57.3104,0.0435689,31.1148,0.0139677,49.7219,0.0473092,31.2471,0.0300674,51.4831,0.0319839,39.7998,0.0237778,56.4141,0.054818
23-Jan-2018 20:10:03,25.5655,1.93858,35.6402,1.0937,24.6479,0.885573,46.493,0.672027,24.6474,0.786505,44.2738,0.59961,24.2072,1.91057,34.1074,1.10606,34.6937,0.0291761,49.3573,0.0182966,37.2565,0.0323378,51.7106,0.0205712,49.3222,0.0289086,57.0813,0.0390104,34.8249,0.0282328,48.9979,0.0170555,40.6141,0.0229361,54.0658,0.0264939,51.5655,0.032797,60.2581,0.0272574,32.8655,0.0659785,50.7484,0.0722616,35.9801,0.0696932,54.6302,0.0595812,46.645,0.0370203,60.8955,0.0805505,34.4196,0.0230257,45.5343,0.0397809,39.4023,0.0253431,51.1371,0.0195032,52.3985,0.0244492,58.2596,0.0420879,30.4563,0.0189817,43.8363,0.0377331,34.4404,0.021743,47.3783,0.0224457,50.3014,0.0148573,55.9754,0.036377,25.8371,0.0197532,42.1279,0.0387056,26.56,0.027466,43.7009,0.0179523,31.7825,0.0320609,48.0604,0.0364865,27.8455,0.0461946,40.2919,0.0386699,28.1979,0.0629046,41.378,0.0236756,44.5706,0.0381479,51.633,0.0400502,27.8927,0.0198895,48.5833,0.0384192,28.4026,0.0290906,50.2863,0.0213383,33.4341,0.0380831,53.8088,0.0399088,31.1152,0.00601946,49.654,0.0376173,34.3202,0.0124705,52.6041,0.0506198,43.0265,0.00970611,57.1106,0.0444252,30.7258,0.0162359,49.518,0.0467149,31.3393,0.0316454,51.615,0.031625,39.5121,0.0158728,56.3552,0.0546178
23-Jan-2018 20:11:03,25.5871,1.92882,35.7157,1.09056,24.6344,0.870087,46.8378,0.66238,24.5034,0.804782,44.26,0.607911,24.1926,1.92512,34.1874,1.10558,34.0327,0.0284711,48.8863,0.0152799,37.1374,0.032314,51.6297,0.0202228,48.3692,0.0285982,56.7028,0.0387782,34.7091,0.028645,48.9944,0.0177468,40.4253,0.0174395,53.913,0.0192222,51.7291,0.0311786,60.1113,0.030387,32.9471,0.0666414,50.7892,0.0723975,36.098,0.0689988,54.6938,0.0595809,46.2835,0.0336102,60.6329,0.0808003,34.3024,0.0215715,45.5783,0.0396999,39.5728,0.026483,51.2552,0.0201414,52.6862,0.0279892,58.3299,0.0420161,30.4924,0.0187982,43.8436,0.0377532,34.6139,0.0215577,47.4685,0.0230944,51.0429,0.0190591,56.3675,0.0376195,25.8171,0.019789,42.1043,0.0398902,26.5133,0.027364,43.5915,0.0193549,31.4961,0.0338215,47.821,0.0400479,27.9007,0.0463809,40.3807,0.0392544,28.1104,0.0617873,41.3024,0.0233641,44.3251,0.0388253,51.3872,0.0418094,27.9139,0.0206803,48.7187,0.0392698,28.5461,0.028873,50.4502,0.0236333,33.2937,0.0398357,53.728,0.0397214,30.71,0.00656305,49.2286,0.0364546,33.7653,0.0139166,52.4248,0.0443621,42.8683,0.0109166,56.9481,0.0432838,31.016,0.0133304,49.6968,0.046831,31.0283,0.0315737,51.3372,0.0320434,40.5631,0.023751,56.8469,0.0543234
23-Jan-2018 20:12:03,25.5376,1.92524,35.6846,1.08768,24.5982,0.873454,46.5602,0.662074,24.5059,0.79612,44.3474,0.603628,24.1684,1.94295,34.0089,1.10517,33.9405,0.0277913,48.8411,0.0161223,37.0735,0.0318141,51.4753,0.0206192,48.6707,0.0292974,56.7436,0.0383994,34.5269,0.0261316,49.061,0.0211855,40.4047,0.0233234,53.9736,0.0232889,51.582,0.0317362,60.1034,0.0279265,32.7942,0.0649827,50.6269,0.072302,35.8428,0.0701195,54.4922,0.0596197,46.5118,0.0388414,60.8246,0.0805697,34.2682,0.022339,45.4464,0.0396287,39.4765,0.0242582,51.0819,0.019714,52.3326,0.022815,58.1131,0.0413492,30.3865,0.0196144,43.7397,0.0375628,34.4922,0.0216564,47.3701,0.0236708,50.3144,0.0122857,56.0705,0.0375952,25.7163,0.0202354,42.0168,0.03839,26.3975,0.027501,43.5783,0.0184693,31.2022,0.0361866,47.604,0.0371091,27.9264,0.0458979,40.3469,0.0389633,27.9953,0.0611844,41.2263,0.0236251,43.2901,0.0375305,50.7417,0.0394384,27.8811,0.0199612,48.7203,0.0381982,28.5155,0.0287899,50.4173,0.023522,33.4163,0.0394789,53.8338,0.0408818,30.7314,0.00660551,49.3344,0.0377126,34.1595,0.0124992,52.5607,0.0462576,43.6106,0.00932721,57.2557,0.0434961,31.002,0.0128607,49.6655,0.0468632,31.2518,0.029838,51.5094,0.0317401,40.1081,0.0250786,56.6144,0.0542672
23-Jan-2018 20:13:03,25.51,1.90942,35.6831,1.09041,24.4717,0.871982,46.3979,0.663438,24.4665,0.805756,44.2738,0.61221,24.1617,1.96218,34.0734,1.10356,33.954,0.0284804,48.8225,0.015877,36.7556,0.031908,51.3365,0.0205492,48.3766,0.0284649,56.5162,0.0379769,34.7445,0.0251678,49.1865,0.021461,40.5154,0.0166899,54.1136,0.0212613,51.6593,0.0324825,60.1697,0.0294403,32.7837,0.0658188,50.6162,0.0724669,35.8445,0.0698405,54.5059,0.0596395,46.2631,0.0371643,60.5953,0.080709,34.0819,0.0221219,45.3132,0.0396698,39.2353,0.0271807,50.8823,0.0197002,52.2432,0.0294759,57.9965,0.0419213,30.3384,0.0191965,43.7419,0.0383282,34.3923,0.0216678,47.3412,0.0223452,49.9083,0.0122753,55.8162,0.0380357,25.6619,0.0201964,41.9963,0.038424,26.3147,0.0276848,43.4007,0.0202722,31.0171,0.036671,47.4037,0.0384594,27.8494,0.0459835,40.315,0.039125,27.906,0.0620729,41.1179,0.0237752,43.0668,0.0390681,50.5052,0.0418789,27.7998,0.0208826,48.6329,0.0404763,28.5434,0.0286668,50.3531,0.0233168,33.4461,0.0390016,53.8627,0.0394738,30.7047,0.00691558,49.458,0.0381783,33.9751,0.0120632,52.5722,0.0467598,43.7531,0.00939747,57.3886,0.0422156,30.9802,0.0147106,49.6867,0.047094,31.1618,0.0296878,51.4783,0.0319695,40.9047,0.0211696,56.9424,0.0541994
23-Jan-2018 20:14:03,25.4754,1.928,35.6117,1.08723,24.4937,0.86853,46.5467,0.657078,24.5383,0.783262,44.3888,0.593768,24.0816,1.92475,34.2296,1.09895,34.3602,0.0287424,49.0403,0.0151993,37.2411,0.0318405,51.6265,0.0209999,49.2336,0.0290747,57.0184,0.0391558,34.9571,0.0290367,49.3289,0.0227232,40.7527,0.019557,54.2178,0.0214018,51.4895,0.0322989,59.9467,0.0297015,32.7179,0.0660339,50.5462,0.0722524,35.5219,0.0711368,54.1973,0.0596113,46.3653,0.0363837,60.6181,0.0807672,34.2169,0.0227285,45.3631,0.0400906,39.3758,0.0247573,50.9888,0.0196537,52.1365,0.0232702,57.9628,0.0405894,30.3421,0.0190102,43.6605,0.0379137,34.402,0.0215599,47.318,0.0233138,50.9143,0.0155468,56.2592,0.038318,25.6703,0.0201794,42.174,0.038611,26.3724,0.0271954,43.5944,0.0183008,31.1954,0.035708,47.6173,0.0347796,28.032,0.0437677,40.4368,0.0385582,27.985,0.0598589,41.2086,0.0241474,42.793,0.0411083,50.4832,0.038801,27.7278,0.0205194,48.6564,0.0397321,28.2987,0.0288174,50.2826,0.0234269,33.0646,0.0394845,53.6019,0.0391047,30.682,0.0073981,49.4672,0.0384931,34.0969,0.0119882,52.691,0.0441783,43.2008,0.00981322,57.1481,0.0415657,31.0241,0.013735,49.6592,0.0466521,31.3159,0.0297813,51.5005,0.0319818,41.1694,0.0208076,57.0283,0.0541668
23-Jan-2018 20:15:03,25.4704,1.93207,35.6471,1.09044,24.4166,0.883965,46.4093,0.668997,24.4359,0.79317,44.1475,0.60202,24.1017,1.90942,34.2161,1.09912,34.1302,0.0289295,48.8956,0.0167172,36.9478,0.0325341,51.3573,0.0208685,47.9689,0.0296589,56.3717,0.0384117,34.7013,0.0312352,48.8564,0.0189954,40.6165,0.0226796,53.9777,0.0223539,51.3228,0.0331433,59.9751,0.0268326,32.6587,0.066845,50.5221,0.0720971,35.794,0.0701455,54.4328,0.0594281,46.1278,0.0356306,60.46,0.0805573,34.1732,0.0240829,45.3878,0.0393395,39.0978,0.0253701,50.7979,0.0197983,51.7063,0.0230139,57.5861,0.0417596,30.3708,0.0179592,43.7374,0.0375905,34.2962,0.0215563,47.1632,0.0229292,51.1101,0.0200601,56.2891,0.0382592,25.7561,0.0199336,42.1475,0.0385749,26.4809,0.0271058,43.6561,0.0185091,31.4878,0.0341449,47.8634,0.0379983,27.9728,0.0448142,40.381,0.0389194,28.004,0.0606532,41.1899,0.0236994,43.3142,0.0391791,50.6815,0.0405607,27.6915,0.0209118,48.4548,0.0393459,28.3452,0.0288091,50.2063,0.0229827,33.2275,0.0402186,53.637,0.0398935,30.5896,0.00607103,49.2381,0.0391539,33.5049,0.0139882,52.2325,0.0465193,43.3293,0.00890056,57.0653,0.0423751,30.788,0.0149126,49.4866,0.0471475,31.2223,0.02978,51.4868,0.0316667,40.9448,0.0190035,57.0281,0.0546174
23-Jan-2018 20:16:03,25.4636,1.91693,35.4437,1.08776,24.4109,0.878674,46.3892,0.664829,24.4555,0.794671,44.4429,0.603888,24.0829,1.91752,34.1726,1.10413,33.9698,0.0283061,49.0178,0.0170644,37.0105,0.0315313,51.5907,0.0210181,48.9191,0.0285912,56.945,0.0391624,34.6731,0.0293587,48.9215,0.0167826,40.4499,0.0192962,54.0809,0.0236492,51.815,0.0313034,60.0633,0.0295129,32.919,0.0662098,50.7896,0.0721656,36.1263,0.0687359,54.7568,0.0595103,46.1421,0.0339488,60.5129,0.0804471,34.1244,0.0237786,45.4206,0.0398044,39.2064,0.0236588,50.9497,0.0196583,51.4708,0.022751,57.7575,0.0408905,30.2322,0.0187182,43.6703,0.0376381,34.3177,0.0215174,47.2657,0.0234535,50.5432,0.014731,56.122,0.0368072,25.7027,0.0198145,42.065,0.0384137,26.3785,0.0271742,43.656,0.0176933,31.4178,0.0340332,47.7239,0.0336883,27.8764,0.0456867,40.3043,0.0386075,28.0104,0.0610234,41.2132,0.024324,43.6956,0.0368237,50.9957,0.0395191,27.74,0.0207914,48.5982,0.0392273,28.4362,0.0287465,50.4284,0.0233679,33.2355,0.0385546,53.6371,0.0397451,30.6757,0.00660889,49.3917,0.037702,34.1005,0.0137221,52.6325,0.0470009,43.9229,0.0107153,57.4754,0.0417989,30.7765,0.0144101,49.4516,0.0468834,31.0204,0.0305181,51.3282,0.0317234,39.9907,0.0203351,56.5094,0.0538462
23-Jan-2018 20:17:03,25.505,1.92639,35.7964,1.09424,24.5964,0.872897,46.6859,0.662793,24.5037,0.784145,44.13,0.595227,24.0847,1.91954,34.1071,1.09986,34.5213,0.0288309,49.2871,0.0173369,37.4003,0.0319799,51.7443,0.0205245,49.0046,0.0302441,56.9659,0.0397839,34.5322,0.0276188,49.02,0.0172306,39.9699,0.0245599,53.8095,0.0245913,51.3495,0.0331076,60.0874,0.0275419,32.9498,0.0667694,50.8707,0.072593,36.0293,0.0695025,54.6792,0.0598079,46.4758,0.0325773,60.6931,0.0808059,34.2739,0.0223441,45.6445,0.039141,39.3639,0.0255269,51.0183,0.0200645,52.5564,0.0242524,58.2921,0.0417718,30.3241,0.0198526,43.6931,0.0379862,34.4708,0.0216798,47.4209,0.0224228,52.0584,0.0176683,56.935,0.0373535,25.7224,0.0198256,42.0114,0.0378561,26.4006,0.0272147,43.7187,0.0174359,31.3277,0.0346647,47.8993,0.0389585,27.833,0.045173,40.3364,0.038724,28.0331,0.0613325,41.294,0.0243021,43.8168,0.0373839,51.0743,0.0410044,27.7573,0.0206703,48.4438,0.0392072,28.433,0.0289807,50.3205,0.0211706,33.4055,0.0397219,53.7996,0.0417126,30.9789,0.0065839,49.4356,0.0407875,34.7684,0.0109677,52.8701,0.0491219,43.1852,0.00917126,57.0747,0.0438932,31.1695,0.0141883,49.6325,0.0469681,31.287,0.0290994,51.4682,0.0314907,40.4082,0.0299085,56.7588,0.0545621
23-Jan-2018 20:18:03,25.4874,1.9222,35.7447,1.08808,24.4741,0.87864,46.3235,0.663744,24.4513,0.798137,44.3368,0.60425,24.0999,1.90716,34.3054,1.09993,33.8078,0.0280024,48.8325,0.0166288,36.8199,0.0318659,51.3775,0.021194,48.1931,0.0277011,56.5032,0.0387702,34.4428,0.0299508,48.851,0.0230459,40.5898,0.0164986,53.6125,0.0208275,51.4722,0.0305606,59.8321,0.0303798,32.7865,0.0647547,50.5751,0.0722991,35.8694,0.0693757,54.4459,0.0595808,46.4566,0.0312458,60.6802,0.0805763,34.0471,0.0244687,45.3549,0.0396843,39.0364,0.0263123,50.75,0.0200919,51.7041,0.0239475,57.763,0.0413768,30.2723,0.018435,43.4923,0.037931,34.2993,0.0214253,47.2509,0.0234231,49.981,0.0146737,55.7037,0.0378065,25.7473,0.0196958,42.0178,0.0384541,26.4761,0.0270039,43.5841,0.018924,31.3925,0.0351235,47.6846,0.0377419,27.9087,0.0453402,40.3316,0.0386976,28.0104,0.0609113,41.2186,0.0244906,43.5475,0.0388531,50.8509,0.0398407,27.8022,0.0208124,48.5493,0.039596,28.4413,0.0286986,50.3401,0.0221903,33.2216,0.0397182,53.6732,0.0416191,30.7456,0.00495724,49.3078,0.0357422,33.5464,0.0133253,52.2275,0.0446202,43.4837,0.00870074,57.1582,0.0409388,30.9464,0.013228,49.5838,0.0474882,30.9685,0.0288993,51.1841,0.0320092,40.8418,0.0263181,56.8586,0.0545618
23-Jan-2018 20:19:03,25.4694,1.92858,35.6337,1.08636,24.399,0.881765,46.2804,0.668134,24.3802,0.810024,44.0712,0.612474,24.1182,1.89608,34.1787,1.10199,33.8002,0.027861,48.7459,0.0162473,36.734,0.031848,51.293,0.0201904,48.2671,0.0274886,56.4342,0.0386571,34.4755,0.0258555,49.0456,0.0175042,39.7139,0.0191899,53.5455,0.0220136,51.5674,0.0314159,60.1602,0.0299323,32.711,0.0667062,50.5245,0.0722442,35.9369,0.0698464,54.5466,0.0595883,46.2262,0.0332549,60.5655,0.0805592,34.0128,0.0237747,45.2378,0.0392458,39.0241,0.0242264,50.5104,0.0204284,52.0387,0.0255153,57.6974,0.0423471,30.2524,0.0182384,43.6267,0.0375764,34.1744,0.0215579,47.0503,0.0230843,49.9185,0.0137382,55.6185,0.0361307,25.8307,0.0192784,42.1596,0.0383095,26.4639,0.0271222,43.5904,0.0188346,31.4659,0.0337305,47.7486,0.0399611,27.8252,0.0459715,40.1328,0.0383959,28.1104,0.0615999,41.2249,0.0232767,44.0053,0.0376282,51.0587,0.0413481,27.6871,0.0209291,48.6509,0.0391924,28.4342,0.0286571,50.385,0.0236599,33.2241,0.0405931,53.6247,0.0408132,30.5894,0.00669166,49.3067,0.036108,34.1104,0.0121726,52.4775,0.0456372,42.4168,0.0107388,56.663,0.0437132,31.0892,0.0125771,49.6367,0.0463357,31.1105,0.030077,51.3513,0.0318951,40.921,0.0268726,57.0063,0.0545571
23-Jan-2018 20:20:03,25.5123,1.92263,35.5567,1.0881,24.4876,0.888312,46.4071,0.671138,24.4268,0.798151,44.1494,0.601752,24.0967,1.90738,34.1115,1.1023,33.8531,0.027843,48.9928,0.0158474,36.8023,0.031032,51.5416,0.0202985,48.3462,0.0277549,56.5487,0.0381719,34.4877,0.0291832,48.981,0.0221069,40.427,0.020818,54.106,0.0212863,51.382,0.0325411,59.9761,0.0276407,33.0296,0.0664634,50.8324,0.072243,36.2286,0.0690726,54.8471,0.0595739,45.924,0.0305276,60.3378,0.0806064,34.2047,0.0243205,45.4157,0.0392335,39.1315,0.024699,50.8747,0.0198169,52.0009,0.0253273,57.8681,0.0404866,30.2954,0.0184486,43.7317,0.0373319,34.2396,0.0216558,47.1661,0.0239923,50.7374,0.0175748,56.134,0.0363602,25.7361,0.0198329,41.9251,0.0380801,26.4779,0.0271671,43.5634,0.0187307,31.4552,0.0338441,47.6884,0.034599,27.8978,0.0457291,40.3359,0.0387784,28.1236,0.0614696,41.3459,0.0237955,44.0565,0.038314,51.2679,0.0391015,27.8423,0.0207421,48.8392,0.038994,28.5003,0.0285219,50.4554,0.0242415,33.2537,0.0404996,53.641,0.0389957,30.5815,0.00613603,49.2743,0.034863,33.9716,0.0130613,52.5314,0.0459318,43.414,0.00942283,57.1665,0.0431737,30.6192,0.0146128,49.5004,0.0464106,31.2188,0.0304753,51.4131,0.0316724,40.3686,0.0209222,56.703,0.0547105
23-Jan-2018 20:21:03,25.5668,1.92984,35.6902,1.08908,24.4518,0.885362,46.2609,0.670696,24.4235,0.798258,43.9078,0.606497,24.104,1.90841,34.3166,1.10197,33.9453,0.0281421,48.9546,0.0169085,36.8957,0.0320101,51.4897,0.0209206,48.2826,0.0291733,56.6127,0.0387779,34.5006,0.0276313,48.7391,0.0200665,40.4803,0.0220794,53.8876,0.0208816,51.246,0.0328212,59.8835,0.0294328,32.7966,0.0667675,50.6495,0.0721797,36.0824,0.0689837,54.6871,0.0595404,46.3452,0.0379349,60.6839,0.0804659,34.117,0.0233594,45.3522,0.0395791,39.0277,0.0254895,50.7541,0.0199551,51.9977,0.0257218,57.8887,0.0415243,30.2265,0.0189509,43.7224,0.0375715,34.3025,0.021495,47.1709,0.0228079,50.147,0.014301,55.8111,0.0372883,25.7593,0.0196961,42.0148,0.0380152,26.4794,0.0271054,43.6627,0.0175293,31.5643,0.0342625,47.8857,0.0365954,27.9076,0.0455566,40.332,0.0381929,28.0707,0.0610284,41.3239,0.0238202,44.0044,0.0388443,51.2018,0.040271,27.8259,0.0209854,48.62,0.0389787,28.5163,0.0288773,50.3741,0.0222902,33.4023,0.0391384,53.7625,0.0402899,30.6566,0.00609259,49.3075,0.0376525,33.8895,0.0128692,52.3864,0.0469785,42.7006,0.0103322,56.8423,0.042329,31.092,0.0133371,49.6957,0.0465534,31.2508,0.0299149,51.4213,0.0319947,40.6264,0.0235004,56.8499,0.0538553
23-Jan-2018 20:22:03,25.5608,1.93655,35.7514,1.09164,24.4846,0.880852,46.3758,0.668398,24.4448,0.79764,44.1464,0.603032,24.132,1.89731,34.3445,1.09916,33.8807,0.028068,48.868,0.0186624,36.6623,0.0315997,51.23,0.020828,48.3077,0.0283313,56.4188,0.0382243,34.6251,0.0298487,48.8888,0.0217657,40.2517,0.0222049,53.6826,0.022703,51.5887,0.0328611,60.0346,0.0290597,32.7951,0.0669056,50.6625,0.0722224,36.0292,0.0695284,54.6513,0.0595801,46.1664,0.0335698,60.4808,0.0806212,34.0021,0.0228034,45.1787,0.0401048,39.18,0.0251642,50.8024,0.0196926,52.1921,0.0269988,57.9627,0.0412623,30.1186,0.0197848,43.5273,0.0384698,34.2436,0.0216699,47.2494,0.0225316,49.4783,0.0142,55.5861,0.0389098,25.7849,0.019696,42.0883,0.0376876,26.5712,0.0270277,43.5977,0.0210701,31.7193,0.0337023,47.8386,0.0378891,27.8872,0.0463116,40.3086,0.0398618,28.1633,0.0617324,41.3563,0.0247464,44.4814,0.0378498,51.4941,0.0410486,27.8547,0.0205937,48.4918,0.0391959,28.4357,0.028956,50.2531,0.0217236,33.2567,0.0404876,53.6644,0.0409504,30.56,0.00677097,49.1635,0.0393328,33.8909,0.0131016,52.4008,0.04864,43.2563,0.0102787,57.0559,0.0428414,30.7531,0.0131883,49.4377,0.0475762,31.246,0.0309694,51.4676,0.031852,40.7872,0.0232445,56.9978,0.0547499
23-Jan-2018 20:23:03,25.4804,1.92469,35.8706,1.09094,24.5234,0.87094,46.5394,0.660649,24.4653,0.795743,44.3444,0.601809,24.1101,1.89712,34.3288,1.10227,33.5443,0.0267184,48.7645,0.0176854,36.6514,0.0316521,51.3113,0.0205801,47.4997,0.0295297,56.1915,0.0388132,34.5569,0.0298302,48.9806,0.0169705,40.7138,0.0204377,54.1139,0.0200453,51.5474,0.0347133,59.92,0.0305245,32.7677,0.0656397,50.5815,0.0725867,35.7313,0.070287,54.3492,0.059804,46.0491,0.0338603,60.2709,0.0809547,34.1983,0.0233982,45.3981,0.0395281,39.2167,0.0252675,50.7851,0.0202054,51.8152,0.0238334,57.7213,0.0416912,30.3503,0.0183283,43.5176,0.0382397,34.361,0.021571,47.2977,0.0231131,51.2008,0.0191832,56.4073,0.0389397,25.7065,0.0199723,42.0439,0.036889,26.5081,0.0270024,43.6876,0.0180507,31.4633,0.0346776,47.7343,0.0377666,27.9149,0.0456422,40.2761,0.0387123,28.0934,0.0604753,41.3297,0.0237482,43.7383,0.0396327,51.0452,0.0408728,27.6974,0.0205621,48.2785,0.0390554,28.3547,0.0287924,50.1947,0.0212375,33.3555,0.038716,53.6543,0.0395837,30.5128,0.00679215,48.9871,0.038712,33.6115,0.0134751,52.1019,0.0472853,43.3452,0.0105832,57.0175,0.0414037,30.8187,0.0164394,49.4965,0.0470617,31.0951,0.0292688,51.3007,0.0319095,40.9049,0.0201115,56.9648,0.0550591
23-Jan-2018 20:24:03,25.474,1.9211,35.5917,1.0903,24.4243,0.876086,46.4587,0.66299,24.3985,0.805815,44.147,0.611413,24.0884,1.92189,34.2019,1.10096,33.8818,0.0286344,48.9233,0.0166581,36.796,0.0318689,51.4597,0.0206436,48.3538,0.025292,56.4839,0.039418,34.7485,0.0292887,48.9623,0.0176798,40.8685,0.0169345,54.1444,0.0223823,52.1221,0.029926,60.2304,0.0300536,32.7597,0.0654273,50.6028,0.0722892,35.9802,0.0688353,54.5875,0.0595404,46.0366,0.0330848,60.3615,0.0806983,34.1766,0.0243969,45.4649,0.0398254,39.3431,0.0250664,50.958,0.0200533,51.6703,0.0237139,57.7559,0.0410162,30.338,0.0184194,43.7458,0.0373667,34.4179,0.0215623,47.3656,0.0233137,51.6565,0.0185887,56.6804,0.0370384,25.7052,0.0198086,42.0811,0.0374397,26.3909,0.0271783,43.5321,0.0180449,31.2571,0.0350529,47.5527,0.034446,27.8701,0.0453783,40.326,0.0385541,27.9674,0.0611755,41.1894,0.0239618,43.6486,0.0376726,50.9114,0.0395961,27.7127,0.0207519,48.4819,0.038834,28.4385,0.0288543,50.3494,0.0232418,33.2986,0.0398276,53.7246,0.0401388,30.584,0.00617089,49.1896,0.0372647,34.1233,0.0120403,52.4364,0.046186,44.0427,0.0103023,57.2463,0.0422124,31.1088,0.0139527,49.6717,0.0469462,31.1513,0.0296429,51.3127,0.0318525,40.7698,0.0300554,56.8974,0.0546095
