time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
23-Jan-2018 20:25:03,25.4557,1.93842,35.575,1.09294,24.4658,0.876985,46.5093,0.667234,24.384,0.797046,44.3153,0.603864,24.0494,1.90664,34.0896,1.10157,33.9187,0.0284971,48.9692,0.0178206,36.7697,0.0310498,51.3757,0.0208916,49.096,0.0272528,56.8606,0.0394992,34.5703,0.029688,48.9223,0.0165229,39.9632,0.0190203,53.7648,0.0259611,51.8994,0.0326245,60.1189,0.0280311,32.7623,0.0670186,50.6856,0.072381,35.7542,0.0702878,54.4113,0.0596916,46.1258,0.0364877,60.4061,0.080613,34.0514,0.0222757,45.318,0.0392832,39.2081,0.0250384,50.8094,0.0199586,52.1028,0.0260715,57.7638,0.0414466,30.1548,0.0194213,43.5625,0.0382335,34.2759,0.0216709,47.1928,0.0226316,50.0027,0.0126537,55.9549,0.0391531,25.709,0.0198384,41.9304,0.0393624,26.4093,0.0272184,43.5998,0.0169326,31.4611,0.033964,47.9337,0.0413812,27.868,0.0453865,40.3059,0.03861,28.0389,0.0609115,41.2748,0.0228755,43.6062,0.0374264,51.0159,0.0408778,27.6108,0.0214863,48.353,0.0393674,28.3045,0.0290155,50.2125,0.0224373,33.113,0.0404945,53.5337,0.040519,30.575,0.00717484,49.1731,0.0390198,34.701,0.00988712,52.7694,0.04744,43.9477,0.0107885,57.2408,0.0433621,30.7744,0.0141716,49.4498,0.0470356,31.2194,0.0308062,51.3819,0.0316264,40.2367,0.0250537,56.5393,0.0549704
23-Jan-2018 20:26:03,25.4546,1.9371,35.536,1.09278,24.424,0.863836,46.6567,0.658509,24.3197,0.787848,44.172,0.594893,24.0484,1.90932,34.1329,1.10165,33.8555,0.0280104,48.9253,0.0178117,36.7241,0.0311013,51.3023,0.0209397,48.5526,0.0293725,56.5481,0.0393154,34.2348,0.0291349,49.0136,0.0227785,40.4716,0.0198821,54.0173,0.0252689,51.2037,0.0314124,59.9515,0.0304551,32.7509,0.0665252,50.641,0.0723488,35.8934,0.0692123,54.5096,0.0595383,45.8756,0.0328327,60.1735,0.080567,34.1322,0.022191,45.3349,0.0402614,39.3321,0.025688,51.041,0.0196082,51.9089,0.021831,57.9433,0.0413595,30.2754,0.0188415,43.5977,0.0386937,34.4796,0.0215046,47.3963,0.022653,51.41,0.0210046,56.7693,0.0397736,25.6534,0.020016,42.1064,0.038101,26.3913,0.0271667,43.5107,0.0195021,31.3603,0.0341518,47.7417,0.038806,27.8084,0.0453556,40.337,0.039206,27.9715,0.0613527,41.2613,0.0242595,43.8025,0.0374723,51.1013,0.040521,27.7262,0.020777,48.4234,0.0394299,28.3242,0.028958,50.2352,0.0212553,33.2001,0.0394874,53.6344,0.0422732,30.7287,0.0053444,49.1921,0.0418169,34.288,0.0119655,52.6272,0.0499923,43.3803,0.0104093,57.1895,0.0438181,30.8362,0.0153436,49.3941,0.0479761,31.0785,0.0297088,51.3091,0.0318931,40.1601,0.0211867,56.4453,0.0551504
23-Jan-2018 20:27:03,25.4638,1.9397,35.5682,1.09097,24.3699,0.867136,46.4758,0.660162,24.2668,0.802429,43.9945,0.607361,24.027,1.92711,34.0222,1.10056,33.7905,0.0286428,48.8197,0.0168336,36.68,0.0326675,51.3488,0.0204152,48.4278,0.0298317,56.6838,0.038839,34.4446,0.0282405,48.9604,0.0165923,40.3475,0.0183407,53.6989,0.0234533,51.5345,0.0315865,60.1418,0.0303454,32.5218,0.066658,50.3378,0.0723033,35.8077,0.0696195,54.4259,0.0596167,46.2416,0.0363416,60.5288,0.0806216,34.1002,0.0230939,45.4358,0.0393834,39.1487,0.0261957,50.9987,0.0196787,51.8206,0.0207894,57.936,0.0422669,30.2859,0.0186989,43.6614,0.037326,34.3937,0.0214976,47.3361,0.0225594,51.1279,0.0184271,56.4382,0.0364566,25.6614,0.0199229,42.0192,0.0384009,26.2787,0.0274279,43.56,0.0174952,31.1316,0.0353459,47.5941,0.0359184,27.8151,0.0451096,40.3174,0.0381372,27.9048,0.0614504,41.1929,0.0227773,42.8814,0.0380839,50.6384,0.0413285,27.7806,0.0197515,48.5762,0.0391081,28.3414,0.0289857,50.2124,0.0230855,33.132,0.0403504,53.5454,0.0410363,30.5931,0.005326,49.1317,0.0389961,33.4296,0.0138853,52.1533,0.0468799,42.752,0.0107101,56.8144,0.0432744,30.7152,0.0163158,49.4329,0.0468256,30.9839,0.0296519,51.2374,0.0317134,40.5415,0.0258941,56.7551,0.0543699
23-Jan-2018 20:28:03,25.4619,1.93348,35.5429,1.09198,24.4062,0.868286,46.4876,0.661222,24.2929,0.792116,44.1084,0.599527,24.0288,1.92707,34.0561,1.10072,33.7665,0.0279436,48.8045,0.0162123,36.5729,0.0312489,51.2825,0.0204597,48.1207,0.0283981,56.4713,0.0391215,34.1199,0.0287932,48.8641,0.0208753,40.1494,0.0229174,53.8259,0.0205985,51.3956,0.0301932,59.8537,0.0318176,32.6973,0.0658739,50.5645,0.0721653,35.8165,0.0701108,54.4434,0.059194,46.0423,0.0355353,60.3542,0.0804581,33.9885,0.0227901,45.2437,0.0394956,39.2606,0.025652,50.9436,0.0195195,51.9983,0.0229747,57.9561,0.0420269,30.1212,0.0193383,43.5334,0.0379154,34.297,0.0215628,47.2222,0.0224247,50.3529,0.0182143,55.8949,0.038452,25.6625,0.0197917,42.0816,0.0386938,26.3224,0.0271478,43.5648,0.0186656,31.1986,0.03436,47.6774,0.0373664,27.7695,0.0442685,40.2242,0.0385716,28.0834,0.0634601,41.2667,0.0239162,43.7549,0.0336177,50.9877,0.0406889,27.6796,0.0207901,48.4643,0.0400464,28.3598,0.0288893,50.2712,0.021891,33.1202,0.0408698,53.5857,0.0423915,30.6107,0.00576481,49.1185,0.0395889,33.7847,0.0130143,52.3171,0.0478178,43.0706,0.0100791,56.9879,0.0429111,30.949,0.0117375,49.5649,0.0476728,31.0505,0.0294333,51.274,0.0317045,40.3588,0.0255284,56.5693,0.0547189
23-Jan-2018 20:29:03,25.367,1.91699,35.5676,1.08715,24.3689,0.865563,46.4377,0.658192,24.2165,0.809676,43.9958,0.611112,23.9583,1.89727,34.2151,1.10128,33.5968,0.0280471,48.7087,0.015524,36.6901,0.0318563,51.3537,0.0211977,48.7398,0.0293209,56.7108,0.0385517,34.2635,0.0247712,48.6425,0.0243027,40.2623,0.0170423,53.8553,0.020513,51.3394,0.0304528,59.7826,0.0291796,32.8725,0.066526,50.7218,0.0726346,35.9524,0.0695145,54.5704,0.059762,45.7486,0.0307237,60.1616,0.0807814,34.0817,0.0229336,45.3294,0.0395083,39.2751,0.0245203,50.9176,0.0197253,51.752,0.0209514,57.7437,0.042573,30.1992,0.0191714,43.7031,0.0381935,34.3045,0.0216592,47.237,0.0228956,51.2318,0.0170674,56.5446,0.0393668,25.6167,0.0196922,42.016,0.0379684,26.3196,0.026944,43.4891,0.0188829,31.3707,0.0341855,47.7271,0.0373837,27.7696,0.0450674,40.2211,0.0393311,27.9518,0.0607581,41.1675,0.0233045,43.7349,0.0369237,50.9796,0.041864,27.6914,0.0206948,48.4126,0.0402801,28.2967,0.0288312,50.1146,0.0222614,33.128,0.0395612,53.5277,0.0399658,30.3632,0.00646582,49.09,0.0404629,33.9734,0.0125474,52.5697,0.0463783,43.4579,0.00961137,57.2458,0.0407856,30.8399,0.0145569,49.4552,0.047121,31.1814,0.0305162,51.3684,0.0320081,40.2716,0.0229639,56.6403,0.0540563
23-Jan-2018 20:30:03,25.3574,1.93036,35.5513,1.08998,24.3365,0.855965,46.5791,0.652055,24.2311,0.806573,44.0629,0.611285,23.9386,1.91692,34.1487,1.10056,33.3632,0.0277034,48.6896,0.0177211,36.3318,0.0311546,51.1643,0.0204325,47.9092,0.0279916,56.3467,0.0386304,33.9909,0.0260483,48.7086,0.0221483,40.6587,0.00975106,54.0946,0.024938,51.3179,0.0311784,60.1166,0.0291811,32.4816,0.0653628,50.286,0.072201,35.3477,0.0711053,54.0158,0.0595371,45.9979,0.036427,60.2402,0.0806185,34.0383,0.0230863,45.2968,0.03911,39.1002,0.0261837,50.8439,0.0196875,51.8151,0.0231739,57.7399,0.0417207,30.2357,0.0186764,43.6971,0.037717,34.4046,0.0214137,47.3295,0.0231197,50.9888,0.0173709,56.3812,0.0376376,25.555,0.0197558,42.0253,0.0388195,26.2391,0.0271106,43.3851,0.0198631,31.2321,0.0347643,47.545,0.0368855,27.7085,0.045525,40.284,0.039068,27.8285,0.0609233,41.1618,0.0238276,43.4027,0.0390369,50.8037,0.0409254,27.5715,0.020461,48.3059,0.0391878,28.2443,0.0288766,50.0786,0.024014,33.0395,0.0406422,53.387,0.0414438,30.3828,0.00574116,48.9678,0.039099,33.5512,0.012352,52.1152,0.0483907,43.3185,0.0115073,56.7999,0.0449543,30.8929,0.014475,49.434,0.0469963,31.0803,0.0310374,51.3772,0.0316234,40.5441,0.0215996,56.8189,0.0544866
23-Jan-2018 20:31:03,25.3596,1.92717,35.5355,1.0891,24.2574,0.870037,46.2892,0.66027,24.2174,0.79879,43.703,0.603727,23.9578,1.89296,34.0493,1.09864,33.5955,0.0277276,48.5635,0.0180432,36.5554,0.0318513,50.9959,0.0206818,47.4097,0.0286658,55.8907,0.0385058,34.4138,0.029237,48.613,0.0157522,40.1148,0.0208602,53.7082,0.0243098,50.9892,0.0336923,59.7277,0.0297279,32.6664,0.066606,50.5174,0.0722432,35.66,0.0697032,54.282,0.0594605,46.0183,0.0325211,60.3369,0.0805086,33.936,0.0238291,45.2043,0.0392095,39.0076,0.0260735,50.629,0.0198679,51.7774,0.0227028,57.6093,0.0424028,30.1089,0.0187027,43.5402,0.037309,34.152,0.0214655,47.0622,0.022654,50.3693,0.0177384,55.9575,0.0381225,25.6523,0.0195292,41.8383,0.0375318,26.3906,0.0268177,43.6414,0.0177567,31.4411,0.0337518,47.8778,0.040265,27.755,0.0453929,40.2272,0.0387057,27.9476,0.0607412,41.144,0.0230614,43.584,0.038131,50.9211,0.0410723,27.6162,0.0207342,48.3429,0.038517,28.324,0.028661,50.1555,0.0224321,33.0941,0.0395114,53.4972,0.0409988,30.2884,0.00635502,48.9928,0.0381583,33.9486,0.0119225,52.3728,0.0484529,43.2946,0.0098282,56.9635,0.0440541,30.7098,0.013313,49.3691,0.0466264,30.7284,0.0305381,51.0377,0.0317848,40.2198,0.022119,56.4908,0.0548957
23-Jan-2018 20:32:03,25.3385,1.93931,35.3165,1.09179,24.2591,0.869928,46.4291,0.658915,24.3204,0.781055,44.0973,0.592901,23.9385,1.9134,33.9923,1.10248,33.8222,0.0277902,48.8496,0.0171137,37.0354,0.0318819,51.4503,0.0210061,48.8423,0.0287971,56.7277,0.0390485,34.7161,0.0283316,48.8542,0.0192668,40.2436,0.0193073,53.9889,0.0238428,51.0567,0.0312554,59.8045,0.0307496,32.7299,0.0667722,50.5861,0.0721112,36.0814,0.0681452,54.6754,0.0593361,45.551,0.027504,60.0281,0.0804353,33.9083,0.0235602,45.2189,0.0399473,38.9625,0.0240265,50.7082,0.0194041,51.8427,0.0209957,57.6788,0.0414135,30.1337,0.0184414,43.6059,0.0376715,34.171,0.0215168,47.12,0.0234588,51.3328,0.0185773,56.4354,0.0364658,25.554,0.0198115,41.8898,0.0385974,26.254,0.0271694,43.5839,0.0180081,31.3115,0.0340462,47.6618,0.0349459,27.67,0.0457354,40.1632,0.0386199,27.8593,0.0618823,41.135,0.0245211,43.5319,0.0368857,50.9378,0.0399516,27.5856,0.0210671,48.3185,0.0374175,28.2444,0.0289058,50.2188,0.0227441,32.9378,0.0393716,53.4146,0.040123,30.5121,0.00686135,49.2491,0.037749,34.143,0.012857,52.6975,0.0467997,43.3026,0.00970089,57.1741,0.042171,30.5244,0.0154722,49.2769,0.0466128,30.898,0.0302828,51.1736,0.0319008,40.2142,0.0236391,56.4834,0.0547389
23-Jan-2018 20:33:03,25.3664,1.92967,35.4199,1.09252,24.2694,0.873232,46.3514,0.663628,24.2967,0.784256,44.3735,0.596411,23.9889,1.95059,33.7425,1.10258,34.0039,0.0280924,48.9573,0.0193871,36.8113,0.0318236,51.2454,0.0209569,49.0237,0.0275214,56.7237,0.0395361,34.5413,0.0306764,48.7964,0.0143294,40.245,0.0194224,53.6327,0.0224589,51.6716,0.0294349,59.91,0.0333898,32.5822,0.0669127,50.4682,0.0721286,35.6958,0.0695154,54.33,0.0593886,45.9422,0.0366032,60.2548,0.080578,33.8757,0.0231138,45.1814,0.0393437,38.957,0.0263726,50.6694,0.0196516,52.0163,0.02154,57.8537,0.0419916,30.0404,0.0187922,43.5112,0.0373069,34.0847,0.0217545,46.9973,0.0223032,49.8155,0.0129416,55.7917,0.0375789,25.5036,0.0202408,41.8437,0.037853,26.1545,0.0275676,43.4534,0.0166448,30.977,0.0346279,47.5305,0.0385754,27.7377,0.0454594,40.2196,0.0385126,27.7161,0.0610428,41.0381,0.0226505,42.9455,0.0397454,50.5612,0.0409401,27.5453,0.021326,48.3072,0.0376148,28.2563,0.0289704,50.157,0.0226217,33.1302,0.0386359,53.5126,0.0411079,30.548,0.00690462,49.2964,0.0378608,33.9746,0.0119762,52.4295,0.0490604,43.7968,0.0096389,57.2815,0.0445779,30.7735,0.0126984,49.3926,0.0464269,31.0322,0.0307938,51.2476,0.0315792,39.5138,0.0184943,56.0928,0.0548336
23-Jan-2018 20:34:03,25.4597,1.92937,35.4154,1.09127,24.2923,0.885911,46.1813,0.671849,24.2008,0.795412,43.8652,0.601691,24.0331,1.91416,33.9658,1.10458,33.7417,0.0281349,48.6924,0.0174239,36.5236,0.0316026,51.0899,0.0206101,47.5093,0.0269946,55.9684,0.0385253,34.0156,0.0268685,48.7305,0.016709,40.2131,0.0205105,53.9627,0.0203442,51.0875,0.0320538,59.8914,0.0289071,32.5572,0.066297,50.382,0.072089,35.7408,0.0695024,54.3471,0.0595019,46.3907,0.0355426,60.5712,0.0804024,33.928,0.024157,45.1622,0.0397719,38.9889,0.0255821,50.6138,0.0197166,51.6557,0.0283735,57.5709,0.0414463,30.048,0.0188205,43.5237,0.0378059,34.0666,0.0216234,47.1252,0.0228021,50.1746,0.0176087,55.7867,0.0370137,25.6302,0.0199669,42.1145,0.0377784,26.365,0.0271592,43.5182,0.0185924,31.3578,0.033415,47.6964,0.0346865,27.8113,0.0450091,40.2586,0.0386294,27.9136,0.0609098,41.1245,0.0249616,43.2027,0.038504,50.6544,0.0400135,27.6149,0.0211226,48.4972,0.0393973,28.2887,0.0291207,50.1787,0.0232501,33.2504,0.0383274,53.6593,0.0401442,30.3157,0.00771896,49.0991,0.0363933,33.776,0.012826,52.2641,0.0463705,42.9708,0.00978696,56.9117,0.0426328,30.6662,0.0148435,49.4098,0.0464973,31.0629,0.0301507,51.3297,0.0316995,40.0268,0.0163053,56.3669,0.0548348
23-Jan-2018 20:35:03,25.5706,1.93407,35.542,1.09165,24.4542,0.875454,46.3436,0.663912,24.372,0.798043,44.0374,0.603651,24.1435,1.92627,34.163,1.09796,33.7681,0.0279677,48.8403,0.0185298,36.5998,0.0319033,51.2313,0.0206517,48.2312,0.029478,56.5057,0.0385941,34.3915,0.0290914,48.7214,0.0165962,40.0959,0.0222047,53.76,0.0243127,51.3379,0.0308711,60.038,0.0291479,32.7434,0.0667712,50.5691,0.0721512,35.8373,0.0701485,54.4746,0.0595389,45.9806,0.0319399,60.2987,0.0805545,34.1464,0.0229683,45.4702,0.0392783,39.2556,0.0242324,50.9389,0.0195456,52.0277,0.0225247,57.8942,0.0421835,30.1666,0.0191184,43.6037,0.0376329,34.2434,0.0215956,47.0665,0.0230561,50.3394,0.0168114,55.9117,0.0377725,25.7995,0.0196608,42.1233,0.0382048,26.4495,0.0271943,43.7062,0.0174087,31.3312,0.0344799,47.7196,0.0374176,27.9475,0.0447509,40.4645,0.0386977,27.9956,0.0613137,41.294,0.022848,43.024,0.0392353,50.7036,0.04154,27.7503,0.021167,48.5581,0.0386668,28.421,0.0288476,50.4497,0.0222625,33.1434,0.0402458,53.5719,0.0416257,30.5193,0.00627116,49.0396,0.0384202,33.6454,0.013787,52.1734,0.0487374,43.178,0.00979967,56.9021,0.0449642,31.2159,0.0117609,49.7955,0.04655,31.2983,0.0293079,51.4268,0.0316934,40.8715,0.0221608,56.9495,0.0543858
23-Jan-2018 20:36:03,25.5811,1.93402,35.6489,1.09507,24.5426,0.877321,46.7069,0.665883,24.5953,0.771521,44.7565,0.588153,24.1402,1.92227,34.1182,1.10176,34.3477,0.0286219,49.3318,0.0175115,37.3213,0.0315831,51.8015,0.0212101,49.2103,0.0271587,57.0187,0.0392271,35.028,0.0291226,49.3445,0.0200348,40.7654,0.022,54.0156,0.0262695,52.0359,0.0344248,60.3078,0.0308387,32.9289,0.065855,50.8256,0.0724038,35.9649,0.0689141,54.6048,0.0594316,46.0409,0.0300953,60.261,0.0807722,34.28,0.0235694,45.5754,0.0398741,39.2603,0.0250423,50.8932,0.0200179,52.1217,0.0270197,57.9807,0.0409101,30.4484,0.0184312,43.5581,0.0379559,34.4501,0.0215335,47.4854,0.0224264,51.0289,0.0154969,56.41,0.0381467,25.7808,0.0199738,42.1103,0.0384917,26.4588,0.0272854,43.591,0.0186761,31.3325,0.034935,47.781,0.0383377,27.9453,0.0455064,40.3747,0.0388121,28.0341,0.0610881,41.2679,0.0247,43.8477,0.0389203,51.0649,0.0403936,27.8674,0.0207116,48.4854,0.038404,28.4478,0.0290251,50.3435,0.0215544,33.2995,0.0388761,53.7682,0.0433657,30.9607,0.00611739,49.5084,0.0397462,34.5663,0.0140656,52.9833,0.0481541,44.8055,0.0112675,57.9112,0.0432976,30.9239,0.0157379,49.5181,0.0478579,31.2315,0.0307351,51.4566,0.0317669,40.6004,0.0234011,56.8129,0.0548068
23-Jan-2018 20:37:03,25.6799,1.94247,35.8265,1.08831,24.5786,0.890418,46.3535,0.674048,24.6066,0.798296,44.3849,0.60328,24.2691,1.91478,34.4958,1.10179,33.8678,0.0275538,49.0348,0.0163397,36.8569,0.0311446,51.5862,0.0209727,48.4039,0.0280688,56.688,0.0382319,34.6597,0.0281193,49.1179,0.0189095,40.6743,0.0217921,54.3144,0.0226166,51.7581,0.0330482,60.2262,0.0293694,32.8813,0.0656121,50.6984,0.0722585,35.8913,0.0703155,54.5445,0.0595767,46.4004,0.0325346,60.6706,0.0805794,34.2655,0.0249273,45.5492,0.0394689,39.2869,0.0238252,50.9462,0.0198175,51.727,0.0257251,57.7769,0.0419766,30.3863,0.018362,43.7375,0.0374427,34.2677,0.0217742,47.2795,0.0231106,49.7217,0.0157038,55.7228,0.0375624,25.9259,0.0200571,42.2505,0.0381152,26.6377,0.027099,43.7374,0.0190509,31.561,0.0357651,47.847,0.0364316,28.1696,0.0449623,40.6687,0.0394288,28.2045,0.0605558,41.4409,0.0238618,43.7424,0.0388432,51.0234,0.040662,27.9436,0.0204078,48.8554,0.0409551,28.5809,0.0289607,50.492,0.0226342,33.3071,0.0410107,53.7972,0.0405407,30.7231,0.0062012,49.5229,0.0383706,34.2624,0.0131713,52.7156,0.047646,44.0869,0.0110547,57.5556,0.0425901,31.2619,0.0138287,49.9243,0.0476926,31.4001,0.0293233,51.6692,0.0318203,41.1381,0.0284872,57.2627,0.0545023
23-Jan-2018 20:38:03,25.6723,1.93363,35.7367,1.08895,24.5677,0.89506,46.3506,0.674487,24.6507,0.786561,44.5731,0.597621,24.1825,1.89779,34.4677,1.10387,34.0481,0.0277427,49.0524,0.0188331,36.9832,0.0314725,51.4536,0.0208134,48.8615,0.0287345,56.6974,0.0394567,34.7581,0.0285799,48.9181,0.017467,40.7567,0.0211806,54.0841,0.023335,51.9657,0.0314569,60.1957,0.0307658,32.9872,0.0663213,50.8154,0.0723588,36.0573,0.0699423,54.6836,0.0597272,46.096,0.0304472,60.4805,0.0805546,34.0307,0.0243826,45.2972,0.0396629,38.932,0.0270379,50.6754,0.0199611,51.7848,0.0240028,57.6256,0.0421206,30.3451,0.0182848,43.6581,0.0374061,34.3027,0.0216206,47.1671,0.0234486,49.7875,0.0121479,55.8017,0.0394485,25.8268,0.0199674,42.0167,0.0392838,26.6134,0.0271313,43.7576,0.0176249,31.5507,0.034808,47.9002,0.0390178,28.0351,0.0454034,40.4295,0.0382975,28.1579,0.0605803,41.3255,0.023231,44.2353,0.0389689,51.2242,0.0406106,28.0044,0.0202531,48.6335,0.0381537,28.555,0.0288733,50.4197,0.0224951,33.3598,0.0395288,53.7555,0.0419526,30.8259,0.00657766,49.4072,0.0374512,34.3796,0.0130357,52.7768,0.0480532,44.1851,0.00978035,57.6289,0.0418647,31.0086,0.0134962,49.6797,0.0466241,31.3832,0.030041,51.6025,0.0315758,40.4976,0.0215513,56.7787,0.0544132
23-Jan-2018 20:39:03,25.6303,1.92374,35.7597,1.08966,24.6071,0.883088,46.6001,0.665402,24.5473,0.791003,44.7055,0.598527,24.1657,1.89595,34.3494,1.09914,34.2806,0.0284384,49.1031,0.0185145,37.0732,0.0315278,51.4543,0.0209403,49.1916,0.0268577,56.8465,0.0393281,34.784,0.0290804,48.9992,0.0149709,40.9354,0.019227,54.2172,0.0218137,52.2194,0.0309165,60.174,0.0304377,33.0429,0.0663353,50.8832,0.0723308,36.1928,0.0693744,54.8061,0.0596802,46.4168,0.0332539,60.679,0.0807841,34.2798,0.0246264,45.5021,0.0402234,39.1586,0.0266365,51.0432,0.0198136,51.8583,0.024551,57.9601,0.0418715,30.4875,0.0180812,43.7368,0.0376222,34.5323,0.0214206,47.3982,0.0226826,50.3166,0.0128271,56.0034,0.0371634,25.8825,0.0196292,42.1867,0.0379542,26.5632,0.0269753,43.807,0.0162912,31.6452,0.0337947,47.9232,0.0355012,28.0077,0.0447148,40.3842,0.0380487,28.1367,0.0607064,41.3257,0.023742,43.7305,0.0392277,51.114,0.0397105,27.9088,0.020445,48.6896,0.0389807,28.5781,0.0285817,50.5052,0.0223852,33.2741,0.0401058,53.706,0.0419175,30.8729,0.0057061,49.3384,0.0372751,33.9539,0.0141524,52.4164,0.0473384,43.873,0.0111957,57.3174,0.0423163,31.2723,0.0130047,49.7974,0.0465928,31.2407,0.0296434,51.4468,0.0313917,40.8144,0.023624,56.918,0.0540829
23-Jan-2018 20:40:03,25.6247,1.93117,35.7273,1.09135,24.6257,0.889032,46.4881,0.675191,24.5187,0.802689,44.2596,0.608185,24.1649,1.90929,34.3356,1.10734,33.7429,0.0278862,48.9559,0.0179716,36.9931,0.0317869,51.6393,0.0208589,48.5076,0.0284321,56.8178,0.0386128,34.8713,0.0304083,49.0736,0.0228803,40.3271,0.023515,53.8786,0.0249096,51.7135,0.0327069,60.0151,0.0285898,32.8293,0.0664172,50.6364,0.0724664,36.2423,0.0691789,54.8351,0.0597983,46.0194,0.0306414,60.345,0.0807583,34.2544,0.0228013,45.4826,0.0390739,39.2875,0.0264439,50.8814,0.0200084,52.064,0.0203916,58.0011,0.0418837,30.3067,0.0194015,43.732,0.0379971,34.4247,0.0215956,47.3328,0.023024,50.0911,0.0134311,55.894,0.0392867,25.7378,0.0201056,42.0251,0.0382138,26.5527,0.0273312,43.6198,0.0190491,31.4759,0.0352071,47.8596,0.040189,27.9145,0.0459605,40.378,0.0389752,28.1139,0.0610643,41.3711,0.0237758,44.1688,0.0392128,51.2577,0.041158,27.7574,0.0210221,48.6245,0.0389441,28.4921,0.0289255,50.3502,0.0228938,33.2512,0.0392814,53.7064,0.040888,30.63,0.00692759,49.2938,0.0375179,34.1746,0.0129892,52.646,0.047411,43.81,0.00948806,57.3557,0.043884,31.1254,0.0150689,49.7421,0.0471888,31.2631,0.029477,51.4961,0.0317533,39.9817,0.0243839,56.501,0.0553013
23-Jan-2018 20:41:03,25.6356,1.92418,35.9468,1.09237,24.6837,0.876677,46.6585,0.66715,24.5582,0.802526,44.0819,0.605362,24.1616,1.90629,34.3033,1.10287,33.8853,0.0283302,49.1034,0.0177917,36.8453,0.0318691,51.5383,0.0211918,48.331,0.028566,56.6388,0.0393927,34.5768,0.0300999,48.7396,0.0185676,40.5606,0.0224563,53.91,0.023993,51.1996,0.0317021,59.8358,0.0268853,33.047,0.0666098,50.9246,0.0726819,36.1373,0.069297,54.7559,0.0597112,46.0698,0.029632,60.4154,0.0807243,34.4219,0.0233895,45.6061,0.039609,39.3094,0.0261139,51.0003,0.0200987,52.33,0.0256321,58.1497,0.0423834,30.4387,0.0188075,43.7828,0.0381944,34.4849,0.0216148,47.4422,0.0221126,50.5156,0.0161513,56.1293,0.0386642,25.7943,0.0200111,42.1203,0.0380116,26.5349,0.0272495,43.6952,0.0180175,31.5379,0.0343188,47.9079,0.0388258,28.0095,0.0452851,40.4473,0.0386234,28.1475,0.0609365,41.3643,0.0238574,43.858,0.0382975,51.1819,0.0403443,27.9191,0.0206832,48.4253,0.037533,28.5167,0.0289012,50.3149,0.0204257,33.3578,0.0406631,53.7376,0.0423127,30.6738,0.00617747,49.2751,0.0401975,33.5746,0.0143809,52.2861,0.0506639,42.6674,0.010688,56.971,0.0433568,30.9707,0.0137584,49.602,0.0467562,31.4117,0.0302105,51.6151,0.0317269,40.7515,0.0240746,56.9507,0.0553009
23-Jan-2018 20:42:03,25.6081,1.92927,35.6369,1.08972,24.6992,0.85594,47.0406,0.65109,24.5984,0.782254,44.7633,0.591597,24.2094,1.91831,34.3814,1.10366,34.3923,0.0282465,49.2788,0.0186875,37.2379,0.0313006,51.7097,0.0207066,49.496,0.0299111,57.2549,0.0391103,34.9355,0.0303101,49.2831,0.0231454,40.8969,0.018462,54.2479,0.0223019,52.6497,0.0325026,60.687,0.0322364,32.9892,0.0662774,50.8287,0.0724822,36.2633,0.0687622,54.8387,0.0598664,45.944,0.0332029,60.426,0.0806393,34.4658,0.0216713,45.6115,0.0394008,39.9222,0.0246013,51.4505,0.0199186,52.4326,0.0223052,58.3574,0.0416908,30.5974,0.0193933,44.1377,0.0383222,34.8705,0.0214724,47.726,0.0228172,51.144,0.0170824,56.567,0.037951,25.7827,0.0201491,42.0613,0.0384107,26.5155,0.0274094,43.5985,0.0192481,31.5243,0.0349269,47.7364,0.0354439,27.9509,0.0455041,40.3809,0.0385986,28.1339,0.0613095,41.3191,0.0236612,44.1065,0.0369973,51.2835,0.0407913,27.9961,0.0201491,48.7294,0.0387786,28.4725,0.0290368,50.4305,0.0224341,33.1961,0.0391415,53.6859,0.0407361,31.197,0.0056997,49.6118,0.0382799,34.4319,0.0128724,52.843,0.0474217,44.5045,0.00957324,57.8702,0.0435983,30.8387,0.0146097,49.6485,0.0461236,31.3272,0.0292865,51.577,0.032031,40.4283,0.0215672,56.8575,0.0541762
23-Jan-2018 20:43:03,25.5215,1.93039,35.6506,1.08992,24.5708,0.865317,46.8517,0.661907,24.5684,0.785487,44.5249,0.597407,24.1763,1.94451,34.1793,1.10846,34.2193,0.0283063,49.1941,0.0187054,37.0166,0.0314486,51.5126,0.0208099,48.9056,0.0284568,56.8572,0.0392972,34.6344,0.0292923,48.9415,0.0178057,41.2037,0.0184966,54.3838,0.0236177,51.9322,0.0313901,60.6054,0.0281452,32.8388,0.0664458,50.7145,0.0723852,35.9619,0.0697954,54.5917,0.0598035,46.2712,0.035124,60.5883,0.0809459,34.3502,0.0237097,45.5635,0.0400224,39.5589,0.0256642,51.223,0.0193407,52.5755,0.0252072,58.3522,0.0423781,30.3863,0.0192708,43.826,0.0377596,34.6656,0.0216719,47.5616,0.0227202,50.9426,0.0174847,56.4019,0.038088,25.732,0.0202875,42.0647,0.0392231,26.4094,0.027564,43.5391,0.0196505,31.2315,0.0354282,47.6709,0.0383236,27.9121,0.0461621,40.426,0.0390764,27.9866,0.0617156,41.2327,0.0244112,43.6764,0.0385725,50.9293,0.0413977,27.6751,0.0212554,48.3913,0.0396183,28.4884,0.0289089,50.4411,0.0217623,33.3137,0.0393182,53.6471,0.0409963,30.9274,0.00616297,49.418,0.040086,33.951,0.0138388,52.5471,0.0488985,43.6577,0.0105852,57.2943,0.0445202,30.9529,0.0119077,49.593,0.0465505,31.0282,0.0313582,51.3502,0.0317506,40.1344,0.0232203,56.6629,0.054904
23-Jan-2018 20:44:03,25.5016,1.93069,35.6332,1.09579,24.4455,0.880386,46.4129,0.666541,24.3687,0.798825,44.2284,0.604439,24.0669,1.92683,34.1436,1.09734,33.8785,0.0276102,48.8838,0.0180092,36.6518,0.0314543,51.2478,0.0211825,48.4672,0.0300457,56.548,0.0379436,34.3191,0.030406,48.8988,0.0137062,39.8601,0.0234281,53.7356,0.0223027,51.3574,0.0319859,60.0047,0.0299209,32.9759,0.0662647,50.8253,0.0722615,36.0414,0.070038,54.713,0.0597145,45.8501,0.028376,60.2319,0.0806705,34.1135,0.0234815,45.356,0.0400288,39.239,0.0261156,51.0063,0.0195417,52.0572,0.0235576,58.0155,0.0414766,30.2128,0.0189393,43.6718,0.0374574,34.3334,0.0214993,47.2688,0.022843,49.9732,0.013161,55.8181,0.0375626,25.6805,0.0200348,41.9297,0.0387574,26.3621,0.0272552,43.5732,0.0175172,31.2521,0.0352683,47.6863,0.0388096,27.9144,0.0448522,40.3301,0.0387222,27.9437,0.0610243,41.1242,0.0242787,43.1343,0.0388555,50.6262,0.0398437,27.821,0.0208012,48.6792,0.0392163,28.4012,0.0287558,50.3025,0.0225633,33.1113,0.0412202,53.5541,0.0403508,30.6255,0.00627868,49.4081,0.0357077,34.2475,0.0120678,52.7095,0.0464942,43.2005,0.00918168,57.2114,0.0423089,30.9224,0.0127376,49.6435,0.0468192,31.1183,0.029302,51.392,0.0317234,40.9192,0.0247003,56.9794,0.0545052
23-Jan-2018 20:45:03,25.5078,1.92722,35.5969,1.09072,24.4684,0.878302,46.4367,0.669625,24.2805,0.795874,43.9989,0.59999,24.0681,1.92702,34.179,1.10444,33.6113,0.0274178,48.8302,0.0168191,36.7584,0.0314442,51.4206,0.0209902,48.0237,0.0277333,56.4093,0.0390935,34.0126,0.0298357,48.6016,0.0153049,39.6769,0.0240875,53.5317,0.0213548,51.6139,0.0321067,59.9466,0.0296093,32.7783,0.0658872,50.6191,0.072497,35.7276,0.0704019,54.3747,0.0596606,46.0975,0.0306986,60.404,0.0808052,34.0224,0.0224613,45.3013,0.0396231,39.4099,0.0265557,51.0843,0.0196271,51.8879,0.0165223,57.9213,0.0424861,30.1099,0.0196128,43.5499,0.037752,34.2443,0.0217749,47.0648,0.0224896,49.813,0.0134812,55.7798,0.0386596,25.6876,0.0200244,41.9927,0.0386737,26.3644,0.0271861,43.5684,0.0175612,31.1634,0.035866,47.5941,0.0389838,27.8884,0.0453318,40.3407,0.0384109,27.9665,0.0609494,41.1473,0.0230075,43.2703,0.0381209,50.7371,0.0422822,27.8049,0.0206824,48.526,0.0396518,28.4675,0.0287156,50.3633,0.0219996,33.2426,0.0397936,53.7007,0.0414289,30.5993,0.00652817,49.3265,0.0388052,34.1028,0.0118474,52.4938,0.0486029,43.7117,0.0104468,57.1558,0.0441854,30.9184,0.012302,49.5368,0.0471789,30.9714,0.0301636,51.2404,0.0318097,40.8765,0.0252685,56.8626,0.0544428
23-Jan-2018 20:46:03,25.4965,1.9345,35.5419,1.08978,24.4514,0.868395,46.6244,0.660337,24.3559,0.782285,44.1002,0.592292,24.0687,1.92345,34.2233,1.10058,33.842,0.0282817,48.7914,0.0177319,36.5802,0.03157,51.1679,0.0207461,48.0386,0.0286873,56.3274,0.0379162,34.1938,0.0297481,48.8468,0.020688,40.5637,0.0217236,54.1278,0.0249938,51.0463,0.0303665,59.8777,0.030385,32.6342,0.066628,50.4566,0.072268,35.7308,0.0701665,54.3975,0.0596461,46.0735,0.0331724,60.3922,0.0805757,34.0856,0.0246375,45.2638,0.0400469,39.2679,0.0250505,50.8937,0.0198159,52.0284,0.0180374,57.9153,0.041539,30.169,0.0188144,43.5702,0.038209,34.3311,0.0215583,47.2938,0.0224282,50.9706,0.0198696,56.2932,0.038382,25.714,0.0198149,42.0605,0.0388503,26.3662,0.0271552,43.3838,0.0208208,31.2838,0.034864,47.6081,0.0391072,27.9115,0.045026,40.3313,0.0387348,27.9379,0.0607423,41.1431,0.0245849,43.1736,0.039773,50.6047,0.0398188,27.7262,0.020844,48.5572,0.0393635,28.3421,0.0289684,50.2623,0.0226693,33.0447,0.0404618,53.4474,0.0397398,30.6809,0.00558688,49.2105,0.0396054,33.6823,0.0150384,52.3265,0.0485564,43.5399,0.00917038,57.219,0.043198,31.1928,0.0138085,49.7188,0.0475356,31.308,0.0290241,51.5346,0.0320104,40.8139,0.0222178,56.9193,0.0547148
23-Jan-2018 20:47:03,25.5046,1.93555,35.4032,1.08795,24.426,0.869416,46.4183,0.664269,24.298,0.803059,43.9179,0.608102,24.0566,1.94263,34.0027,1.10451,33.5045,0.0281703,48.4842,0.0165057,36.3238,0.0317295,50.9361,0.0209959,47.8368,0.0291856,56.0751,0.0384249,34.1774,0.0280798,48.704,0.0198178,40.5376,0.0169309,53.8801,0.0200454,51.3823,0.0301016,59.6481,0.0336358,32.6185,0.0662292,50.4872,0.0725647,35.8005,0.0695832,54.419,0.059637,45.6835,0.0311937,60.0764,0.080838,34.0709,0.0232246,45.3137,0.039471,39.0822,0.0249486,50.7487,0.0196192,51.794,0.0236689,57.6957,0.0417745,30.1773,0.0189134,43.5297,0.0378573,34.2956,0.0215887,47.1694,0.0228704,50.1347,0.0162062,55.9513,0.0396203,25.6184,0.0200771,41.9693,0.0387787,26.2997,0.0274526,43.3977,0.0190293,30.9716,0.0359547,47.4218,0.0402211,27.7554,0.0458473,40.2097,0.0386324,27.846,0.0613757,41.0899,0.0236851,42.9215,0.0388776,50.5421,0.0404396,27.7029,0.0208075,48.4714,0.040565,28.332,0.0291241,50.1865,0.0208051,33.0803,0.0393176,53.5273,0.0418786,30.4741,0.0056331,48.9765,0.0405415,33.7254,0.0128249,52.198,0.0484648,42.9751,0.00943152,56.8502,0.0429447,31.0928,0.0145597,49.6422,0.0478505,31.1126,0.0297991,51.3086,0.0319611,40.3036,0.0209226,56.5257,0.0554133
23-Jan-2018 20:48:03,25.3707,1.92138,35.6672,1.09229,24.4151,0.867561,46.5707,0.659513,24.3596,0.783963,43.9973,0.591156,23.9343,1.90191,34.0437,1.09724,33.6624,0.0277429,48.684,0.0187267,36.5802,0.0316513,51.0721,0.0210868,48.3176,0.0308116,56.3986,0.0403842,33.8654,0.0285938,48.5752,0.0194916,40.3512,0.0207298,53.717,0.024461,51.0233,0.0302501,59.8557,0.0301864,32.6174,0.0648812,50.4818,0.0722702,35.7885,0.0686448,54.3728,0.0594997,46.1501,0.0347053,60.3341,0.0808159,34.0753,0.0237789,45.2737,0.0404873,39.3265,0.0241319,50.864,0.0199215,51.5417,0.0223435,57.6023,0.0409414,30.1781,0.0185527,43.5121,0.0375796,34.369,0.0214968,47.2645,0.0228337,51.3845,0.0192314,56.5482,0.037968,25.6111,0.0195695,41.9235,0.0388849,26.3022,0.0269753,43.5671,0.0177633,31.2524,0.0344632,47.7255,0.0385468,27.7601,0.0452957,40.2003,0.0386102,27.8634,0.0603999,41.1028,0.0245589,43.6026,0.0384733,50.8373,0.0398076,27.6967,0.0201177,48.1789,0.0370199,28.331,0.0286394,50.1759,0.0210139,33.2657,0.039746,53.6438,0.0424946,30.7458,0.00445385,49.1205,0.0390636,33.7996,0.0137253,52.2319,0.0500357,42.9417,0.0099334,56.8214,0.0443679,30.7429,0.0129284,49.2558,0.0468604,30.793,0.0300536,51.0338,0.0316358,40.3138,0.0269816,56.5045,0.0551401
23-Jan-2018 20:49:03,25.3541,1.9276,35.353,1.09071,24.3259,0.855935,46.5041,0.650773,24.3284,0.80256,44.3828,0.610421,23.9145,1.92726,33.9035,1.10414,33.7219,0.0278652,48.5831,0.0164444,36.8332,0.0316297,51.2059,0.0207231,48.7468,0.0277219,56.5317,0.0387179,34.6107,0.0279533,48.776,0.0169285,40.5973,0.0192782,54.3101,0.0187037,51.6311,0.0312325,60.0534,0.0279311,32.6855,0.0658894,50.5047,0.0722482,35.7772,0.0693769,54.3996,0.0596068,45.959,0.031481,60.2692,0.0806391,33.9945,0.0227045,45.2916,0.039336,39.1614,0.0246931,50.8842,0.0193793,51.6276,0.0217557,57.6958,0.0419857,30.1994,0.0191408,43.6305,0.0383478,34.368,0.0214786,47.1818,0.0224621,50.9622,0.0171812,56.3766,0.0384253,25.521,0.0198671,42.0142,0.0382112,26.1867,0.0272334,43.3833,0.0182849,31.1217,0.0345379,47.5073,0.0375171,27.6931,0.0453579,40.2283,0.0388315,27.7722,0.0611664,41.0557,0.0232394,43.0749,0.0389712,50.5888,0.0410822,27.7245,0.019429,48.4348,0.0399702,28.2597,0.0287618,50.2393,0.0230905,33.0603,0.0390955,53.5299,0.0390186,30.5122,0.00664429,49.2892,0.0390789,34.0789,0.0119685,52.6732,0.0440261,44.2396,0.0108187,57.6418,0.0401956,30.6546,0.0151259,49.3543,0.0467088,30.8796,0.030643,51.1012,0.0319157,39.9658,0.0227408,56.3689,0.054401
23-Jan-2018 20:50:03,25.3706,1.92912,35.4737,1.09272,24.3354,0.862378,46.5415,0.657442,24.3332,0.794595,44.0578,0.603886,23.9185,1.92993,33.9218,1.10411,34.0102,0.0286801,48.882,0.0165673,36.7606,0.0323321,51.3519,0.0207103,48.6514,0.0286851,56.6881,0.0380777,34.5693,0.0299155,48.9135,0.0160721,40.1722,0.0224214,53.8132,0.0206153,51.6839,0.0308865,60.1609,0.0294403,32.6624,0.065209,50.5311,0.0722335,35.7065,0.0702124,54.3797,0.0593273,46.0051,0.0352157,60.2744,0.0804479,34.1879,0.0214927,45.4332,0.0396037,39.1836,0.0253319,50.8486,0.0201306,52.1761,0.0214213,57.9701,0.0417334,30.2408,0.0192268,43.5229,0.0375594,34.3667,0.02156,47.241,0.0225106,51.2322,0.0188446,56.4591,0.0384461,25.5142,0.0200447,41.8247,0.0375528,26.1997,0.0273156,43.4879,0.0177906,31.2142,0.0341595,47.5838,0.0385563,27.6441,0.0452215,40.1574,0.0383891,27.8122,0.0619335,41.0879,0.0232413,43.4934,0.037553,50.8822,0.0428635,27.7649,0.0196005,48.3627,0.0385056,28.2859,0.0288449,50.1286,0.0214892,33.0743,0.0407222,53.5743,0.0428125,30.6111,0.00581061,49.2482,0.0374272,33.9427,0.0122888,52.3635,0.0477892,43.1317,0.00878932,57.0022,0.0437231,30.5169,0.0133568,49.2831,0.0471127,30.8423,0.0289971,51.107,0.0316686,40.0661,0.0234544,56.4347,0.0544674
23-Jan-2018 20:51:03,25.3523,1.93106,35.3867,1.08924,24.2226,0.873368,46.1987,0.66532,24.1709,0.805611,43.9563,0.610882,23.8787,1.92032,34.0766,1.09989,33.6341,0.0285708,48.6295,0.0154671,36.4399,0.0316882,51.1205,0.0206418,48.3282,0.0285227,56.4426,0.0389893,34.1647,0.0304269,48.5842,0.0217203,40.0458,0.0188496,53.798,0.0227497,51.4987,0.0327712,60.0091,0.0293765,32.5206,0.0658656,50.3679,0.0721411,35.6243,0.0702481,54.2611,0.0594226,45.9781,0.0329572,60.3016,0.0803539,33.8442,0.0229546,45.1062,0.0391801,39.0758,0.0260215,50.736,0.0196998,51.5088,0.0236077,57.605,0.0414603,30.0005,0.0190065,43.532,0.0378065,34.1075,0.0215315,47.0311,0.022793,49.9074,0.0143719,55.8205,0.0392744,25.4684,0.0201535,41.914,0.0387615,26.1821,0.0271238,43.3474,0.0199456,31.2078,0.0345411,47.5777,0.0374363,27.6889,0.0450921,40.1712,0.0386335,27.783,0.0608943,41.0091,0.0247669,43.431,0.0365308,50.7464,0.0399635,27.568,0.0207899,48.2742,0.0396119,28.2354,0.0288747,50.0086,0.0220396,32.9696,0.0394525,53.4613,0.0415015,30.3468,0.00603779,49.0246,0.0399246,33.4535,0.0130833,52.0519,0.0480705,43.2981,0.0105422,56.9723,0.0422556,30.5465,0.0142825,49.2694,0.0470795,30.6912,0.0294882,51.0344,0.0318664,40.8033,0.0193521,56.7966,0.0542183
23-Jan-2018 20:52:03,25.3595,1.9185,35.3157,1.08972,24.247,0.86491,46.2896,0.656548,24.2686,0.784219,44.3577,0.59555,24.0148,1.9334,33.9908,1.10489,33.652,0.0276091,48.6589,0.0168005,36.8478,0.031549,51.2871,0.021001,48.7464,0.0279467,56.5636,0.0385637,34.5097,0.030888,49.1389,0.0193399,40.2074,0.0150538,53.7709,0.0214619,51.3133,0.0297168,59.8987,0.0290504,32.6242,0.0657879,50.4641,0.0721223,35.613,0.0702781,54.2743,0.0594303,46.0407,0.0351583,60.3203,0.0803344,33.8564,0.0230222,45.1548,0.039899,38.8088,0.0264115,50.5535,0.0197052,51.2199,0.0224689,57.4572,0.0424365,30.1841,0.0179164,43.4814,0.037703,34.1526,0.0213664,47.2063,0.0221669,50.2127,0.0188307,55.7569,0.0368274,25.5874,0.0198009,41.927,0.0382892,26.2658,0.0272383,43.4569,0.0188307,31.2184,0.0343988,47.6611,0.0397152,27.7816,0.0452368,40.2185,0.0387373,27.878,0.0610581,41.0709,0.0242505,43.2142,0.0372881,50.6969,0.0412646,27.5662,0.0210154,48.3679,0.0393045,28.3272,0.0286866,50.1824,0.0225129,33.0615,0.0384417,53.5045,0.0400878,30.5287,0.00621939,49.2889,0.0367585,33.7236,0.0122258,52.3802,0.0448807,43.4701,0.0104556,57.1622,0.0413529,30.9822,0.0147541,49.5599,0.0470819,31.2494,0.0292905,51.4289,0.0318949,39.6401,0.0226653,56.2005,0.0545691
23-Jan-2018 20:53:03,25.4668,1.92793,35.5038,1.08784,24.3755,0.869121,46.463,0.660974,24.3701,0.798962,44.2616,0.606902,24.0356,1.92359,34.1702,1.10264,33.587,0.0274174,48.7445,0.0179025,36.6841,0.031812,51.2958,0.0206302,48.5908,0.029258,56.6646,0.0380296,34.5354,0.0288874,48.8355,0.0206532,40.6817,0.0190075,54.156,0.0213412,51.4311,0.0330379,59.9984,0.0305704,32.7036,0.0654837,50.4855,0.0720501,35.6828,0.069999,54.3238,0.059631,46.1174,0.0334955,60.4297,0.0805807,34.1533,0.0227173,45.3939,0.0400817,39.3204,0.0247285,50.9813,0.019548,51.8494,0.0249126,57.8586,0.042049,30.2334,0.0187162,43.6717,0.0382646,34.3173,0.0215356,47.3003,0.0230356,50.0911,0.0136011,55.968,0.0393416,25.5911,0.0199305,42.0573,0.0389528,26.3356,0.0272,43.5182,0.0204529,31.2907,0.0343983,47.6606,0.0381469,27.7929,0.0454287,40.2667,0.039496,27.897,0.0610046,41.1224,0.0243266,43.3729,0.039186,50.701,0.0409487,27.8213,0.0197187,48.6719,0.0403562,28.3574,0.0288802,50.1825,0.0238274,33.1177,0.0394345,53.5405,0.0407841,30.4421,0.00696893,49.3053,0.0392872,33.629,0.0132475,52.4093,0.0467438,43.954,0.012173,57.4195,0.0420992,30.8619,0.0121854,49.5069,0.0472915,31.0044,0.0300138,51.3449,0.0321556,40.5126,0.0218226,56.6931,0.0545405
23-Jan-2018 20:54:03,25.5554,1.94617,35.5002,1.08884,24.4863,0.87359,46.6562,0.6648,24.448,0.783891,44.5124,0.595562,24.1505,1.92582,34.3011,1.10317,34.1148,0.0285877,48.9932,0.0177773,37.0641,0.0311299,51.5039,0.0207423,49.2298,0.0283022,56.9442,0.03886,34.5439,0.0290349,49.1756,0.0197044,40.7315,0.0209494,53.9841,0.0238447,52.127,0.0320183,60.4662,0.0311671,32.6321,0.0667517,50.5042,0.0720404,35.7572,0.0702189,54.4094,0.0594264,45.9311,0.0329139,60.2915,0.0806203,34.2434,0.023018,45.4989,0.040206,39.3101,0.0256955,51.018,0.019572,52.1842,0.0255496,58.142,0.0420002,30.319,0.0188102,43.5584,0.0377197,34.4562,0.0215746,47.4644,0.0225476,50.2516,0.0142868,56.1573,0.0384882,25.783,0.0198385,42.1149,0.0385463,26.4375,0.0272964,43.6252,0.0190084,31.4212,0.0345976,47.827,0.0379206,27.914,0.0454431,40.3967,0.0393162,28.0862,0.061678,41.2926,0.0248688,43.943,0.0356763,51.2142,0.0406425,27.7257,0.020818,48.5632,0.0384037,28.3968,0.0290316,50.2828,0.0218731,33.044,0.041529,53.594,0.0418532,31.1795,0.00349385,49.5862,0.0395687,34.181,0.012535,52.7156,0.0474192,43.9787,0.0101295,57.5025,0.0444063,31.0837,0.0128497,49.6796,0.0473826,31.2921,0.0295189,51.5033,0.0317837,40.4956,0.024807,56.8031,0.0546879
23-Jan-2018 20:55:03,25.5861,1.92169,35.8182,1.0909,24.5456,0.876777,46.5256,0.665062,24.4717,0.801511,44.2806,0.606766,24.1414,1.92305,34.2912,1.09685,33.9085,0.0275812,48.9458,0.0160631,36.9624,0.0310202,51.5156,0.0210703,48.7952,0.025241,56.6675,0.0384736,34.8462,0.0288301,49.1345,0.0176522,40.497,0.0214908,54.0202,0.0214471,52.0712,0.0301407,60.3686,0.0288559,32.8739,0.0654885,50.6657,0.0722045,35.9692,0.0695191,54.5865,0.0594988,46.0784,0.0284409,60.3728,0.0806887,34.1832,0.0232507,45.3952,0.0394659,39.4539,0.0239561,51.0228,0.0199541,52.0759,0.0243012,57.9812,0.0424323,30.3793,0.018809,43.8157,0.0381704,34.5118,0.0215038,47.3998,0.0233371,51.7357,0.0213363,56.719,0.0360554,25.7643,0.0198918,41.9257,0.0379584,26.4511,0.0271856,43.6659,0.0178608,31.4276,0.0345341,47.9272,0.0384453,28.0018,0.0450824,40.3937,0.0388162,28.052,0.0607162,41.2674,0.0236168,43.5873,0.0389158,50.8855,0.0409888,27.8939,0.0202504,48.7195,0.0395293,28.5185,0.0286669,50.5472,0.0236005,33.225,0.0414734,53.7059,0.0402875,30.7435,0.00660671,49.5415,0.0350889,34.6272,0.0122626,52.9635,0.0429968,44.6774,0.0134918,57.6898,0.0425472,31.0931,0.0118567,49.8047,0.0461615,31.2134,0.0291222,51.4182,0.0321685,41.3791,0.0277461,57.2426,0.0540707
23-Jan-2018 20:56:03,25.5799,1.92741,35.697,1.09136,24.5909,0.879541,46.6622,0.665528,24.6069,0.784048,44.4653,0.592417,24.1476,1.92015,34.1862,1.10223,34.2541,0.0282541,49.2581,0.016957,37.1935,0.0321194,51.8052,0.0206333,49.6662,0.0305916,57.431,0.0384455,35.0852,0.029292,49.4072,0.0174195,41.0353,0.0218463,54.3737,0.0222215,51.9105,0.0349457,60.2658,0.0312374,32.7115,0.0659199,50.5465,0.0718445,36.1629,0.0686288,54.7505,0.05919,45.8919,0.0337168,60.3627,0.0800278,34.2331,0.0226526,45.4535,0.0398902,39.4828,0.0250908,51.062,0.0199022,52.9539,0.0271263,58.2851,0.0412902,30.3528,0.0192633,43.7562,0.0377451,34.496,0.0216609,47.4565,0.0242838,50.6586,0.0159195,56.2528,0.036815,25.7525,0.0200166,42.1184,0.0371173,26.4661,0.0272851,43.6208,0.0179168,31.3785,0.0344787,47.7513,0.0356451,27.8985,0.0456182,40.3579,0.0388028,28.0498,0.0614416,41.3238,0.0237617,43.7087,0.0378943,51.0755,0.0399894,27.7401,0.0208365,48.7416,0.0402275,28.5213,0.0286897,50.5384,0.0231793,33.2452,0.0403949,53.7238,0.0393015,31.0861,0.00787143,49.7498,0.0355326,34.2052,0.0125772,52.8514,0.0447931,42.9877,0.0093876,57.2412,0.0418502,31.1594,0.0131678,49.75,0.0467518,31.2337,0.0290236,51.435,0.0318168,40.39,0.022272,56.6096,0.0545939
23-Jan-2018 20:57:03,25.578,1.92957,35.7129,1.09205,24.574,0.874979,46.5431,0.663765,24.5337,0.799382,44.3127,0.606859,24.1471,1.91091,34.204,1.10079,34.1014,0.0278343,49.086,0.0169198,37.19,0.0314995,51.7269,0.0200062,48.7584,0.0288057,56.8305,0.0387187,34.9991,0.0310538,49.045,0.0212913,40.4325,0.0211093,54.0569,0.0235614,51.6538,0.0333838,60.2742,0.0290567,32.9153,0.0664432,50.7271,0.0723338,36.0086,0.0692027,54.6443,0.0597503,46.5456,0.0360251,60.7955,0.0807146,34.4418,0.0240453,45.6417,0.0389442,39.1732,0.0256691,50.8666,0.0194327,52.2116,0.0225801,58.074,0.0419421,30.4867,0.0188728,43.9362,0.0382078,34.5031,0.0214983,47.4226,0.023189,50.4247,0.0140477,56.1022,0.0367679,25.7829,0.0197815,42.1364,0.0384568,26.4823,0.0272672,43.6478,0.0185275,31.4992,0.034142,47.7796,0.0350082,27.9599,0.0451897,40.4237,0.0389452,28.1071,0.0607594,41.3588,0.0236458,43.798,0.0375606,51.0697,0.0411712,27.87,0.0206263,48.7549,0.0399067,28.5013,0.0288582,50.3676,0.0232168,33.478,0.0375386,53.9007,0.0393112,30.707,0.0071266,49.5479,0.0378185,34.1561,0.0123505,52.7493,0.0467329,43.7082,0.00964442,57.3439,0.0436668,30.9949,0.0128934,49.6918,0.0466582,31.2601,0.030955,51.5948,0.0318122,40.7485,0.0171466,56.9751,0.0541833
23-Jan-2018 20:58:03,25.5823,1.9194,35.6451,1.08607,24.5318,0.87613,46.4711,0.666456,24.5467,0.810867,44.3643,0.615128,24.1549,1.91377,34.2706,1.10855,33.8396,0.027969,48.7915,0.0159449,36.7928,0.031182,51.3222,0.0209467,48.6575,0.0283269,56.6135,0.0381472,34.6718,0.026503,48.9051,0.0214415,40.6259,0.017439,54.0328,0.0220285,51.8997,0.0330076,60.3123,0.0290735,32.9386,0.0658472,50.7404,0.0724136,35.9154,0.070408,54.5644,0.0597068,46.4211,0.0362003,60.6965,0.0807557,34.1742,0.0233164,45.4738,0.0395305,39.117,0.0262202,50.8839,0.0200215,51.8218,0.0247935,57.8602,0.0412534,30.3823,0.0187072,43.7281,0.038427,34.3467,0.0215976,47.3367,0.0225759,49.597,0.0118879,55.7903,0.0389474,25.7755,0.019792,42.0719,0.0384223,26.4851,0.0272022,43.5296,0.0206128,31.4034,0.0345889,47.6636,0.0386341,27.8421,0.045444,40.3468,0.0395712,28.163,0.0628253,41.3711,0.0243522,43.7836,0.0376935,51.0114,0.0395952,27.8324,0.0206652,48.6794,0.0393474,28.5209,0.0286737,50.3991,0.0235094,33.2702,0.0381276,53.7585,0.0405222,30.5671,0.0065451,49.269,0.0384685,33.9344,0.0128048,52.5113,0.0451485,43.8391,0.0104763,57.3325,0.0418739,30.9963,0.0112696,49.7104,0.0469013,31.1212,0.0300167,51.4073,0.0317429,40.6353,0.0169671,56.9633,0.0538414
23-Jan-2018 20:59:03,25.5694,1.93152,35.5823,1.09065,24.6465,0.860462,46.7829,0.65569,24.5253,0.796492,44.1326,0.601581,24.1416,1.92158,34.2029,1.10406,33.7561,0.0271746,48.8438,0.0175207,36.9278,0.0320678,51.3636,0.0207906,47.3259,0.0279633,56.0488,0.0391386,34.7008,0.0299653,48.9411,0.019313,40.8109,0.0219197,54.0382,0.0229388,51.6833,0.0328003,60.1125,0.0316871,32.9265,0.0654932,50.7153,0.0723519,36.0238,0.0695532,54.6342,0.0597549,46.1205,0.0342159,60.5204,0.0808916,34.3932,0.0232066,45.5841,0.0393128,39.5147,0.025281,51.1621,0.0198246,52.2252,0.0240992,58.1397,0.0416201,30.5244,0.0185899,43.9787,0.0381091,34.6416,0.0215615,47.5616,0.0228691,51.2433,0.0169768,56.563,0.0382348,25.74,0.0199616,42.142,0.038405,26.4591,0.0272691,43.7044,0.0182912,31.4317,0.0352929,47.8909,0.0383554,27.855,0.0462763,40.3518,0.0389213,28.0228,0.0613501,41.2448,0.0242702,43.9192,0.0378782,51.1817,0.0412723,27.9058,0.0202168,48.6652,0.038381,28.5088,0.0288806,50.5055,0.0225442,33.2955,0.0389839,53.6593,0.041412,30.6874,0.00628998,49.3466,0.0381579,33.8125,0.0145151,52.4544,0.0472443,42.9347,0.00948978,56.9527,0.0445701,31.0172,0.0128163,49.5997,0.0467406,31.1141,0.0305516,51.3215,0.0316883,39.9538,0.0232827,56.4792,0.0542114
23-Jan-2018 21:00:03,25.491,1.90906,35.641,1.09071,24.5808,0.865125,46.5343,0.652681,24.5632,0.793242,44.4189,0.601419,24.1116,1.94205,34.1731,1.10283,34.0345,0.0280085,48.9551,0.0167207,36.7714,0.0317968,51.3236,0.0203225,48.521,0.0281896,56.5014,0.0390887,34.958,0.029141,49.1345,0.00986905,41.0764,0.016677,54.3392,0.0199173,51.5465,0.0315158,59.8189,0.0306728,32.9531,0.065124,50.7697,0.072486,36.0789,0.0691655,54.6772,0.0596424,45.5305,0.0287593,60.0685,0.0804625,34.3189,0.0242514,45.6297,0.039939,39.3046,0.0243915,51.0104,0.0199877,51.7526,0.0175419,57.8388,0.0412611,30.5128,0.0179987,43.8207,0.0373722,34.5218,0.0217224,47.4562,0.0237083,51.316,0.018431,56.6281,0.0363406,25.668,0.0201539,42.0169,0.0376307,26.3393,0.027344,43.5666,0.0167909,31.1017,0.0357198,47.5032,0.0359737,27.9175,0.0447859,40.282,0.0383062,27.9264,0.0610344,41.1484,0.0240114,42.5438,0.0416502,50.3651,0.039772,27.8106,0.0201693,48.537,0.0374454,28.4525,0.0286043,50.3887,0.0230118,33.1063,0.0394595,53.6039,0.0406317,30.6333,0.00732859,49.4377,0.0356985,34.1357,0.0135032,52.6345,0.0468227,43.7012,0.0104693,57.3565,0.0427586,31.0583,0.012601,49.646,0.0463364,31.0381,0.0301116,51.3173,0.0316211,40.9757,0.0185959,56.9714,0.0547263
23-Jan-2018 21:01:03,25.4813,1.91528,35.5701,1.08703,24.4513,0.877153,46.2852,0.66413,24.4315,0.785584,44.3574,0.597793,24.0676,1.91985,34.2429,1.10349,34.0197,0.0285491,49.0453,0.0200013,37.101,0.032049,51.5884,0.0210421,48.9822,0.028139,56.9257,0.0382093,34.374,0.0293605,48.8175,0.0239475,39.8963,0.0195155,53.2758,0.0214086,51.2656,0.0299622,59.6153,0.0324818,32.8366,0.0657694,50.6064,0.0720493,35.8993,0.0702455,54.5565,0.0598143,46.5202,0.0366564,60.8493,0.0805886,34.0102,0.0229626,45.1941,0.0393741,39.2572,0.0257759,50.7633,0.0199836,52.1437,0.0299674,57.8468,0.0418433,30.1224,0.0195067,43.5422,0.0385256,34.2294,0.0216865,47.1963,0.02272,49.6196,0.012944,55.5362,0.0390633,25.5957,0.0204391,41.9174,0.0384338,26.3878,0.027183,43.4107,0.01999,31.2736,0.0347408,47.5442,0.0384916,28.0174,0.0438149,40.4052,0.0393416,27.9996,0.0600592,41.1952,0.0236831,43.2419,0.038842,50.6531,0.0412506,27.7983,0.020732,48.707,0.0410302,28.352,0.0288586,50.2515,0.0239369,33.1645,0.0372846,53.5856,0.0414006,30.6121,0.00678055,49.1296,0.0413367,34.2436,0.0123653,52.6227,0.0470166,43.7009,0.0102734,57.2944,0.0417786,30.718,0.0184431,49.6056,0.0484567,31.0539,0.0300988,51.3171,0.0320255,40.865,0.0193836,56.9027,0.0548603
23-Jan-2018 21:02:03,25.4754,1.918,35.7284,1.0932,24.4414,0.877979,46.549,0.667347,24.4392,0.788082,44.3264,0.598675,24.0543,1.9298,33.864,1.10836,34.1036,0.0285366,48.9035,0.0173123,36.8885,0.0316452,51.3034,0.0207192,48.8608,0.0271323,56.6942,0.0393524,34.4762,0.0292621,48.8756,0.020016,40.8863,0.0187813,54.3915,0.0182357,51.5565,0.0332248,59.8043,0.0320644,32.5339,0.0660132,50.3991,0.0724153,35.7158,0.0701018,54.3371,0.0595941,46.8718,0.0431658,60.8932,0.0808133,34.1322,0.023534,45.4355,0.0387833,39.1446,0.0256879,50.8544,0.01926,51.7789,0.0258464,57.7395,0.0415714,30.2926,0.0184817,43.6394,0.0381122,34.3805,0.0215545,47.257,0.0222215,51.1769,0.0244586,56.4353,0.0369443,25.5626,0.0200414,41.9272,0.0372263,26.3519,0.0275661,43.4949,0.0196974,31.3988,0.0331904,47.7399,0.039717,27.6617,0.047143,40.181,0.0389603,27.9246,0.0623767,41.2364,0.0235071,44.0909,0.0384257,51.1925,0.0408876,27.6484,0.0211402,48.2863,0.0384018,28.4282,0.0288088,50.2628,0.0216951,33.532,0.0371557,53.9785,0.0412061,30.8415,0.00488563,49.1144,0.0399892,34.141,0.0137268,52.4575,0.0469167,43.6694,0.00997917,57.2425,0.041309,30.4109,0.0231502,49.1977,0.0467404,30.8015,0.0311709,51.1497,0.0319211,39.9979,0.0169195,56.5137,0.0541344
23-Jan-2018 21:03:03,25.501,1.90997,35.5711,1.0887,24.5064,0.866244,46.6581,0.664267,24.4316,0.790893,44.2684,0.601068,24.1108,1.94267,33.9219,1.11036,34.0504,0.0281953,49.1708,0.0180796,36.9526,0.0319067,51.63,0.0207049,48.3025,0.0284213,56.6871,0.0385723,34.5902,0.0275939,49.2346,0.0237644,40.818,0.0154235,54.1784,0.0239278,51.6364,0.0286754,60.3893,0.0266663,32.887,0.0656879,50.7352,0.0722806,35.908,0.0698024,54.5433,0.0596139,46.0664,0.0346064,60.3774,0.0805838,34.2861,0.0238234,45.4497,0.0393543,39.1991,0.023759,50.8016,0.0196751,51.5934,0.0171067,57.5877,0.041916,30.4003,0.0187627,43.8318,0.0385219,34.4568,0.0215282,47.4051,0.0226501,51.078,0.017548,56.5341,0.0393195,25.6036,0.0202983,41.9907,0.0381208,26.3601,0.0274855,43.3888,0.0211804,31.0883,0.0353131,47.4351,0.0413948,27.8357,0.0459699,40.2888,0.0392467,27.9461,0.06153,41.1693,0.0239167,43.2654,0.0395618,50.6602,0.0415129,28.0328,0.0196416,48.7623,0.0389238,28.4517,0.0287482,50.4294,0.0225108,33.2561,0.0377879,53.7224,0.0421105,30.9389,0.00520365,49.5283,0.0388796,33.9783,0.0125857,52.6407,0.0460048,43.2474,0.00978457,57.1012,0.0432794,30.2417,0.0190955,49.2419,0.0476264,30.9968,0.030117,51.275,0.0321606,39.5825,0.0222472,56.2411,0.0547023
