time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
23-Jan-2018 21:04:03,25.5477,1.92286,35.5189,1.09245,24.4889,0.872152,46.5213,0.663985,24.4879,0.792494,44.4315,0.602511,24.1256,1.93638,34.1877,1.10249,34.1376,0.0285885,49.0818,0.0178814,37.023,0.0322488,51.5428,0.0211119,49.1408,0.0290207,56.9793,0.0386153,34.5592,0.0295432,49.0083,0.0196708,40.6989,0.0158944,53.8038,0.0220706,51.6368,0.0302253,60.0736,0.0301248,32.915,0.0652843,50.7242,0.0724283,36.0126,0.0687832,54.629,0.0598425,46.1712,0.0328844,60.4671,0.0808863,34.1653,0.022727,45.5159,0.039317,39.4604,0.025107,51.0145,0.0199065,51.7935,0.0215843,57.8335,0.0422633,30.2579,0.019426,43.6021,0.0375658,34.4124,0.0216708,47.2976,0.0232025,50.2173,0.0138612,56.0466,0.0374474,25.6845,0.0202166,42.0562,0.0385563,26.383,0.0273829,43.5164,0.0169785,31.3647,0.0351724,47.6709,0.036779,27.9102,0.0450991,40.3614,0.0384637,27.9327,0.0612177,41.269,0.0223204,43.1292,0.0394757,50.7751,0.0402907,27.8227,0.0207013,48.5574,0.0379448,28.4689,0.0288228,50.3335,0.0221854,33.3035,0.0379402,53.7051,0.0410863,30.8095,0.00546703,49.4505,0.0382409,33.9617,0.0125552,52.5321,0.0467708,43.8282,0.0100999,57.2983,0.0437772,31.1555,0.0127665,49.6645,0.0467878,31.1196,0.03065,51.3345,0.0317195,40.2667,0.0157743,56.6069,0.0546387
23-Jan-2018 21:05:03,25.5374,1.92748,35.8159,1.08721,24.5109,0.883476,46.5447,0.666714,24.6393,0.76102,44.9188,0.580454,24.1161,1.94379,34.2076,1.09594,34.9989,0.0287819,49.5774,0.0170586,37.9452,0.031394,52.1498,0.0207438,50.1797,0.0284215,57.628,0.0392122,34.7786,0.0274514,48.9995,0.0179784,40.1031,0.0261431,53.9185,0.0215656,52.1729,0.0317198,60.3387,0.0274767,32.8958,0.0671388,50.7752,0.0726709,35.9089,0.0703985,54.5522,0.0599995,46.6914,0.0401477,60.9404,0.0809615,34.1927,0.0230235,45.4736,0.0396555,39.2867,0.0245423,51.0069,0.0199672,52.2508,0.0272474,58.1189,0.0422956,30.2522,0.0195397,43.791,0.0376158,34.3489,0.0218192,47.2083,0.02336,49.8747,0.0110881,55.8556,0.039262,25.7352,0.0202863,41.9544,0.039267,26.3579,0.027284,43.4948,0.0176019,31.1635,0.0362999,47.5518,0.0377652,28.0365,0.0445501,40.4995,0.0385342,27.9611,0.0605329,41.197,0.0236254,42.5987,0.041374,50.4369,0.0412224,27.8471,0.0207681,48.7746,0.0396952,28.5046,0.0286903,50.4882,0.0232666,33.2591,0.0409495,53.7857,0.0403124,31.3658,0.00641051,50.096,0.0392408,35.3078,0.0104203,53.6635,0.0454515,45.3371,0.0130549,58.3696,0.0418135,30.9604,0.0131782,49.63,0.0469574,31.1544,0.0296181,51.3998,0.0317333,41.4254,0.0294898,57.2735,0.0540125
23-Jan-2018 21:06:03,25.534,1.92395,35.5818,1.08598,24.467,0.882101,46.284,0.666692,24.4703,0.798269,44.6908,0.607306,24.1504,1.92603,34.3816,1.10149,34.1517,0.0280731,48.9543,0.0159206,37.1773,0.031528,51.5548,0.0207262,49.3466,0.0268363,56.9586,0.0385418,34.8631,0.0286989,49.0878,0.0229035,40.8533,0.0167095,54.1088,0.019613,51.9227,0.0329709,60.1556,0.0303824,32.8215,0.066635,50.6253,0.0723698,35.9331,0.070142,54.5481,0.0597386,45.9726,0.0351722,60.4314,0.0807805,33.908,0.0226377,45.1845,0.039745,38.9221,0.0264714,50.6949,0.0200074,51.8066,0.0239155,57.718,0.041662,30.1946,0.0192796,43.6149,0.0374937,34.2723,0.0215418,47.2275,0.0231183,48.7883,0.00936454,55.3603,0.0388081,25.7758,0.0197505,42.0581,0.038212,26.4712,0.0271832,43.5887,0.018215,31.4049,0.0354054,47.7127,0.0381396,28.0235,0.0447503,40.4295,0.0386303,28.041,0.0608345,41.2397,0.0239381,43.6345,0.0383592,50.9691,0.0410567,27.7342,0.0210635,48.7395,0.0391496,28.42,0.0288064,50.3997,0.0224156,33.0911,0.0390657,53.5942,0.0406864,30.6958,0.00680661,49.3821,0.038131,34.2233,0.0116342,52.6587,0.0454901,44.2247,0.0114274,57.5066,0.0418105,31.0174,0.0142605,49.6601,0.047386,31.2595,0.029055,51.4738,0.0317527,41.0754,0.0193072,57.0815,0.0541182
23-Jan-2018 21:07:03,25.5309,1.92769,35.7121,1.09051,24.5644,0.875196,46.4925,0.66538,24.429,0.804016,44.1775,0.608886,24.1468,1.91842,34.2933,1.10005,33.855,0.0282305,48.8698,0.0175385,36.8198,0.0319028,51.388,0.0209802,48.4412,0.0287956,56.5826,0.0398385,34.4948,0.0284096,48.6768,0.0160662,40.8001,0.0177065,53.8898,0.0240487,51.5713,0.030138,59.9562,0.0319785,32.978,0.0662363,50.8629,0.0725761,35.9579,0.0698575,54.5722,0.0598665,46.5558,0.0363627,60.7703,0.0811164,34.2047,0.0241632,45.4107,0.0398115,39.3817,0.0260015,51.0276,0.0199584,51.8653,0.0198652,57.8866,0.0413606,30.3074,0.0189458,43.6938,0.0376712,34.4138,0.0216688,47.315,0.0227992,50.4038,0.0162426,55.9717,0.0370013,25.7861,0.019972,42.1509,0.0393974,26.4782,0.027129,43.8156,0.0172319,31.3976,0.0347464,47.8787,0.0384664,28.0288,0.0447485,40.4449,0.0384316,28.0885,0.0607662,41.2729,0.023504,43.504,0.038044,50.9203,0.0393193,27.87,0.0206036,48.4651,0.0377268,28.4655,0.028951,50.3669,0.0219176,33.3191,0.0397575,53.6433,0.0424444,30.505,0.00617076,49.1936,0.0386162,33.9135,0.0127692,52.4223,0.0494483,43.622,0.010117,57.2381,0.0444222,31.0513,0.012168,49.5993,0.0469526,31.255,0.0296858,51.4548,0.0317609,40.7185,0.0287396,56.9281,0.0546834
23-Jan-2018 21:08:03,25.5333,1.9175,35.7265,1.08752,24.5349,0.879214,46.619,0.666187,24.5289,0.778692,44.6357,0.590216,24.1391,1.92192,34.2432,1.10239,34.6823,0.0291968,49.4664,0.0170299,37.0698,0.0312244,51.7149,0.0207014,49.2917,0.0272759,57.0703,0.0388341,34.6569,0.0286326,49.01,0.0219008,40.8461,0.0206212,54.2454,0.0243089,52.3824,0.0314022,60.7041,0.0299684,33.0108,0.0659509,50.7977,0.0725184,35.8127,0.0708006,54.4816,0.0600066,46.2415,0.0347946,60.6715,0.0808755,34.2773,0.0240925,45.4554,0.0399885,39.4489,0.025016,51.0008,0.0201821,52.0039,0.0232005,57.9424,0.0420238,30.3937,0.0186177,43.7975,0.0380482,34.5046,0.0215548,47.4087,0.0232898,50.7479,0.0184827,56.1918,0.0372304,25.7365,0.0197676,42.17,0.0384691,26.4481,0.0271569,43.6209,0.0200633,31.3296,0.0352594,47.6793,0.0379586,27.8795,0.0459303,40.3186,0.0388788,28.0261,0.0614459,41.1732,0.0247982,43.6697,0.0374001,50.9276,0.0410134,27.8177,0.0208081,48.7798,0.0400328,28.5567,0.0286262,50.4516,0.0248784,33.3097,0.0410642,53.6702,0.0403101,31.2475,0.00415718,49.8706,0.0378828,34.1874,0.0132911,52.84,0.0462301,44.501,0.00990519,57.8665,0.0433329,31.1353,0.0129368,49.7484,0.0471189,30.8302,0.0290866,51.2523,0.0320574,40.6086,0.0270883,56.881,0.0546394
23-Jan-2018 21:09:03,25.533,1.91405,35.7298,1.08899,24.4918,0.873295,46.6988,0.662921,24.4431,0.800601,44.3854,0.604059,24.0483,1.91133,34.325,1.09927,33.8207,0.0279193,48.7719,0.0179754,36.7189,0.0309314,51.2291,0.0207956,48.3616,0.0281326,56.4829,0.0392927,34.4566,0.0295767,48.8147,0.0173484,40.5327,0.0199914,53.9559,0.0246192,51.9631,0.0320079,60.3064,0.0303806,32.8131,0.0662641,50.6486,0.0726949,36.1851,0.0690168,54.7568,0.0598451,46.4896,0.0362991,60.7873,0.0809503,34.2037,0.0233462,45.3943,0.0391253,39.3234,0.0244138,50.9055,0.019735,52.372,0.0291613,58.048,0.0413347,30.2463,0.0189101,43.6934,0.0373311,34.4071,0.0215914,47.3067,0.0227156,50.5386,0.0139997,56.1473,0.0387984,25.681,0.0198185,41.9483,0.038529,26.3806,0.0271578,43.5217,0.0183647,31.4453,0.0344513,47.8929,0.0391231,27.826,0.0453972,40.3089,0.0387468,27.965,0.0608365,41.1593,0.0241047,43.7091,0.0378036,50.9401,0.0405035,27.7627,0.0209434,48.455,0.0390412,28.5598,0.0285561,50.4481,0.0221018,33.3682,0.039458,53.7843,0.0419837,30.7369,0.00610698,49.239,0.039781,34.0876,0.0128329,52.4625,0.0497432,43.7064,0.0100431,57.2499,0.0439115,31.1297,0.012988,49.6183,0.0472993,31.2216,0.0298998,51.4248,0.0317998,40.61,0.0223466,56.796,0.0550059
23-Jan-2018 21:10:03,25.4666,1.91865,35.5134,1.08911,24.4789,0.871523,46.5402,0.662008,24.432,0.77344,44.5278,0.587428,24.0195,1.92988,34.1694,1.10577,34.0607,0.0270001,49.082,0.0175702,37.1122,0.0310838,51.5833,0.0208143,48.7665,0.0270332,56.7951,0.0389632,34.5064,0.029619,48.8682,0.0161442,40.6507,0.0199573,54.0941,0.0241832,51.4904,0.0322846,60.1836,0.0294218,32.6553,0.0661257,50.5063,0.0722608,35.8717,0.0689906,54.4795,0.0595127,46.4842,0.0396823,60.7165,0.0806081,34.1766,0.0231355,45.4178,0.03924,39.2962,0.0251531,50.9747,0.0195676,52.0571,0.0230767,57.9395,0.0419893,30.2854,0.0187718,43.7141,0.0372767,34.349,0.021595,47.2522,0.0232689,50.0938,0.012784,55.8767,0.0374192,25.6429,0.019903,41.9235,0.0382538,26.2986,0.0272498,43.5152,0.0170226,31.32,0.034422,47.6843,0.0368083,27.8133,0.0451063,40.2944,0.0386691,27.8626,0.0609963,41.1168,0.0238079,43.3485,0.0396168,50.823,0.0400244,27.7235,0.0205063,48.4448,0.0377429,28.4628,0.0286289,50.3794,0.0218923,33.3589,0.0380853,53.8209,0.0411908,30.9308,0.00618886,49.4589,0.037574,34.2681,0.012418,52.6445,0.0484746,44.6398,0.0120498,57.6186,0.0431692,30.8709,0.0131579,49.4788,0.046816,30.999,0.0305259,51.2436,0.0317451,40.6212,0.0222468,56.8423,0.0543525
23-Jan-2018 21:11:03,25.4766,1.93153,35.8621,1.08902,24.3987,0.87629,46.3005,0.661647,24.3641,0.788921,44.3383,0.59959,24.0342,1.91567,34.0468,1.09843,34.0845,0.0286201,48.9505,0.0193325,36.7824,0.0316626,51.2728,0.020392,48.7214,0.0287955,56.6079,0.0389055,34.3809,0.0284894,48.8586,0.0243538,41.0338,0.0139667,53.9966,0.0239113,51.5517,0.0336045,60.0227,0.0294773,32.6663,0.0669857,50.4906,0.0723062,35.5898,0.0711212,54.26,0.0599545,46.5963,0.0375913,60.7955,0.0810076,33.8996,0.024822,45.1204,0.0392544,38.8872,0.0246284,50.5359,0.0201175,51.3074,0.0194085,57.3322,0.0413143,30.2105,0.0182466,43.6824,0.0378366,34.2125,0.021648,47.2258,0.0230837,51.0871,0.0190893,56.4884,0.0370553,25.7016,0.0195611,42.1025,0.0381971,26.3391,0.0271131,43.411,0.0203005,31.2695,0.03536,47.5101,0.0346405,27.8213,0.0454822,40.2835,0.0395617,27.9339,0.0609674,41.1509,0.0242316,43.0596,0.0402514,50.5852,0.0403728,27.6426,0.0210804,48.5707,0.0401767,28.3926,0.0287922,50.307,0.0243962,33.2691,0.0400771,53.7084,0.0401327,30.6193,0.00591339,49.1403,0.0394052,33.6402,0.013262,52.2984,0.046235,43.5939,0.00999668,57.1211,0.0414683,31.0682,0.0141071,49.6593,0.0471567,31.1004,0.0288395,51.3938,0.0318703,41.4115,0.0233967,57.3234,0.0540564
23-Jan-2018 21:12:03,25.4583,1.92437,35.4582,1.0898,24.4068,0.870894,46.7075,0.66394,24.3573,0.790005,44.3511,0.598781,24.0283,1.92538,34.0625,1.10927,33.8247,0.0281593,48.7836,0.0163057,36.6988,0.0320897,51.2883,0.0207342,48.635,0.0289082,56.6557,0.0377411,34.5388,0.0303399,48.8787,0.0200467,40.7145,0.0216891,54.1045,0.0247847,51.4842,0.0326774,60.0485,0.0299351,32.6962,0.0654692,50.5122,0.0723212,35.9908,0.0694375,54.6251,0.0595825,45.9522,0.032117,60.3275,0.0805224,34.0551,0.0238232,45.3077,0.039895,39.1964,0.0266225,50.894,0.0194721,51.7785,0.0258928,57.8242,0.0412036,30.2008,0.0188548,43.6678,0.0380063,34.3273,0.021613,47.3334,0.0230251,50.9021,0.0185475,56.4446,0.0384254,25.5901,0.0200321,41.9022,0.0380859,26.3268,0.027355,43.4174,0.0203314,31.2412,0.0348774,47.6581,0.0394643,27.733,0.0462494,40.2393,0.0389399,27.8937,0.0613532,41.1645,0.0245408,43.4462,0.0375869,50.7964,0.0404794,27.8654,0.018963,48.5474,0.038429,28.3752,0.0288071,50.275,0.022884,33.2232,0.0389527,53.5879,0.0402727,30.5374,0.00654415,49.2133,0.0371012,33.9769,0.0128739,52.4442,0.0481636,43.5307,0.00885028,57.1689,0.0440134,30.5452,0.0162185,49.3763,0.0465358,30.8619,0.0303843,51.1464,0.0317383,39.56,0.0196173,56.2313,0.0542345
23-Jan-2018 21:13:03,25.4503,1.94134,35.3008,1.09422,24.4259,0.868722,46.3479,0.663527,24.3033,0.796402,43.92,0.603836,24.0142,1.92978,33.8448,1.10461,33.8497,0.0288862,48.7154,0.0180562,36.3932,0.0318517,51.0084,0.0206237,47.8875,0.0289339,56.2155,0.039097,34.4152,0.0299573,48.824,0.0176009,40.713,0.0193451,53.8266,0.0233458,51.0814,0.0320932,59.7093,0.0293207,32.6094,0.0653969,50.3916,0.0725122,35.8044,0.0693665,54.4169,0.0598644,45.9119,0.0370921,60.2645,0.0805587,33.9691,0.0218037,45.2369,0.0399949,39.1794,0.0242439,50.7827,0.0197477,51.9066,0.02453,57.7962,0.0414611,30.1461,0.0190389,43.5802,0.0374297,34.1787,0.0218256,47.0961,0.0226996,50.103,0.0159876,55.7355,0.0376528,25.5416,0.0204839,41.8048,0.0388545,26.2977,0.02733,43.5274,0.0168727,31.1393,0.0342761,47.6222,0.0375732,27.7859,0.0448656,40.1889,0.0379921,27.8628,0.0611855,41.069,0.0239648,42.949,0.0391249,50.5137,0.040138,27.5883,0.0206994,48.4334,0.0384558,28.2873,0.0290655,50.1559,0.0229243,33.1112,0.0385156,53.4761,0.0395337,30.3601,0.00689212,48.9671,0.0375342,33.3338,0.0138848,51.9166,0.047584,42.9397,0.0103036,56.6461,0.0438326,30.8251,0.0142834,49.4824,0.0465786,30.7355,0.0291056,51.0038,0.0314433,39.8832,0.0205179,56.2683,0.054226
23-Jan-2018 21:14:03,25.3609,1.91621,35.4662,1.08795,24.4245,0.869814,46.5736,0.663044,24.3519,0.788914,44.3055,0.597608,23.9653,1.91268,34.0156,1.10788,33.9146,0.0282672,48.7715,0.0164037,36.7043,0.0313625,51.2519,0.0205902,48.7451,0.0291865,56.7094,0.0380805,34.4037,0.0288982,48.8634,0.0190829,40.6317,0.0175918,53.9905,0.0239355,52.0896,0.0327654,60.4371,0.028917,32.4613,0.0658909,50.2565,0.0724782,35.7873,0.0689805,54.3673,0.0597817,46.1883,0.0358438,60.538,0.0806974,34.124,0.0234366,45.2988,0.0399925,39.2532,0.0245927,50.855,0.0196468,51.9782,0.0253251,57.7758,0.0420935,30.1697,0.019135,43.5964,0.0373766,34.3193,0.0215576,47.2654,0.0225427,50.5254,0.0171344,56.1432,0.038725,25.5188,0.0198788,41.8713,0.0389968,26.3003,0.0271316,43.3208,0.0199074,31.2135,0.0338659,47.4544,0.0389256,27.6082,0.0460493,40.1171,0.0387933,27.9647,0.0622745,41.154,0.0241651,44.0995,0.0372589,51.2164,0.0414962,27.5351,0.0209305,48.3929,0.0405233,28.3338,0.0287424,50.1592,0.0232687,33.3402,0.0369117,53.7303,0.0406277,30.726,0.0054276,49.3327,0.0400573,34.2441,0.0120259,52.6554,0.0474574,44.5561,0.0126003,57.5814,0.0438257,30.4942,0.0188663,49.2797,0.0472207,30.5936,0.0314834,50.9935,0.0319016,40.3123,0.013364,56.6046,0.0547637
23-Jan-2018 21:15:03,25.4271,1.92963,35.5332,1.08961,24.4824,0.871999,46.5579,0.663192,24.3574,0.783671,44.0774,0.594435,23.9651,1.92918,34.1151,1.10171,33.8574,0.0274904,48.8242,0.0161862,37.0022,0.0317087,51.4736,0.0208163,48.2322,0.0291057,56.5312,0.0380782,34.3763,0.0288383,48.8545,0.0213532,40.4637,0.0224476,53.9911,0.0248864,51.2445,0.0318306,60.1049,0.0272856,32.6345,0.0652239,50.4324,0.072303,35.5793,0.0709129,54.2516,0.0596421,46.4953,0.0404293,60.7778,0.0806773,34.089,0.0220865,45.2307,0.0398462,39.3703,0.0261736,50.9785,0.0193992,52.3327,0.0234825,58.1379,0.042246,30.145,0.0200271,43.6225,0.0378692,34.3898,0.0216274,47.3028,0.0228691,50.3103,0.0145389,55.9517,0.0373518,25.4849,0.0202599,41.9375,0.0386784,26.2395,0.0274002,43.4194,0.0203636,31.3095,0.0339677,47.5645,0.0349989,27.6689,0.045447,40.1999,0.0387068,27.8345,0.0619724,41.1284,0.0238095,43.5309,0.0359521,50.9931,0.0411143,27.6924,0.0201634,48.5312,0.039506,28.2302,0.0290844,50.1233,0.0232147,33.1421,0.0383674,53.5474,0.0402307,30.6441,0.00624773,49.3443,0.0380433,33.9823,0.0129208,52.5813,0.0474117,43.3482,0.009077,57.214,0.0438505,30.5291,0.0164337,49.3558,0.0470341,30.894,0.0294725,51.2072,0.031826,40.2913,0.0193115,56.6824,0.0547406
23-Jan-2018 21:16:03,25.3757,1.92309,35.5114,1.09508,24.3778,0.879164,46.3587,0.666725,24.2935,0.799468,43.8941,0.607679,23.96,1.91491,33.7776,1.10915,33.6715,0.0285815,48.6793,0.0178438,36.4378,0.0321758,51.0541,0.0208481,47.5641,0.0305521,56.0645,0.0393596,34.585,0.0298789,48.8815,0.0231481,40.7051,0.0164331,54.1036,0.0186204,50.7508,0.0315229,59.3725,0.0317703,32.9057,0.064952,50.7263,0.0724444,35.8882,0.0692229,54.5341,0.0596824,45.8451,0.0325514,60.1159,0.0806345,33.9903,0.0254991,45.361,0.0393027,38.8726,0.0267083,50.7332,0.0195115,51.6187,0.0236771,57.6176,0.0426212,30.1798,0.0186351,43.5756,0.0372102,34.2421,0.0216295,47.1475,0.0220137,51.7133,0.0212875,56.6811,0.0381115,25.5144,0.019831,41.9426,0.0388722,26.2752,0.0272818,43.4815,0.017047,31.1409,0.0335247,47.66,0.0372266,27.5917,0.0462073,40.0818,0.0386446,27.8979,0.0620578,41.1537,0.0225844,44.1987,0.0382923,51.2193,0.0420476,27.7784,0.0197638,48.372,0.0390912,28.2049,0.0291949,50.0905,0.0212717,33.2456,0.0386664,53.6041,0.0418861,30.481,0.0058445,49.1007,0.0393262,33.6091,0.0126994,52.0674,0.0495271,42.7285,0.00920083,56.7525,0.0424855,30.365,0.0204277,49.1514,0.0471721,30.8255,0.029682,51.0612,0.031816,39.5517,0.0229494,56.1105,0.0544481
23-Jan-2018 21:17:03,25.3374,1.93394,35.3092,1.08799,24.2896,0.864223,46.4607,0.656419,24.2515,0.779282,44.3199,0.590123,23.9482,1.9225,33.9053,1.10642,34.0259,0.028818,48.8462,0.0171859,36.9341,0.0311436,51.4111,0.0205337,48.9689,0.0284482,56.7583,0.0394725,34.5935,0.028849,48.8894,0.015746,40.4307,0.0200986,53.8895,0.0237136,51.5712,0.0320222,60.144,0.0314731,32.5748,0.0665493,50.4356,0.0723803,35.6576,0.0700778,54.2978,0.0597166,45.6673,0.0322288,60.1009,0.0807329,33.9913,0.0233662,45.2439,0.0396693,39.1046,0.0247242,50.7927,0.0196148,51.7043,0.0246873,57.7545,0.0411105,30.164,0.0188236,43.6019,0.0377138,34.2904,0.021394,47.2853,0.0231112,50.2984,0.0154868,55.9358,0.0369155,25.5584,0.0196804,41.9313,0.0373622,26.2475,0.0272145,43.4963,0.0185602,31.0496,0.0347582,47.5304,0.0377148,27.7171,0.0452355,40.2199,0.0391004,27.8016,0.0605723,41.0634,0.0242653,42.9648,0.0394766,50.4453,0.0404714,27.435,0.0210918,48.289,0.0392902,28.1598,0.0291334,49.9876,0.0231529,32.9196,0.0384686,53.3498,0.0402596,30.5088,0.00633906,49.2664,0.0366559,33.8243,0.0129131,52.3928,0.0468574,43.9547,0.0113956,57.3118,0.043821,30.4874,0.0146404,49.3159,0.0468724,30.7296,0.0293061,51.0434,0.0318713,39.6062,0.0214686,56.1111,0.0544811
23-Jan-2018 21:18:03,25.3639,1.93023,35.2993,1.08898,24.3541,0.878084,46.2153,0.665684,24.1659,0.789017,43.9592,0.598826,23.9416,1.94293,34.0284,1.09967,33.8304,0.0277405,48.7486,0.0151611,36.6892,0.0305279,51.2347,0.020557,48.7485,0.0267906,56.4847,0.0383683,34.2528,0.0298404,48.8736,0.0174039,39.4297,0.0229594,53.4381,0.0222773,51.543,0.0321511,60.0687,0.0308361,32.7394,0.0667953,50.5612,0.0722106,35.7936,0.0699844,54.437,0.0596499,45.7054,0.0280343,60.1078,0.0805386,33.9456,0.0224789,45.2078,0.0398684,39.2786,0.0250828,50.9611,0.0196813,52.346,0.0271286,58.0914,0.0413307,29.9594,0.020025,43.3816,0.0371188,34.2017,0.0215902,47.1122,0.0227676,49.6719,0.013094,55.5577,0.0359208,25.5092,0.0202164,41.9589,0.0374175,26.1488,0.0273474,43.433,0.0172694,30.9385,0.0357406,47.4105,0.0354465,27.8173,0.0440928,40.3304,0.0385063,27.7386,0.0607884,41.0537,0.0238971,42.6589,0.0391106,50.3669,0.0412657,27.6946,0.02071,48.6486,0.0395668,28.2342,0.0288844,50.1673,0.0228281,32.8036,0.0398155,53.333,0.0392304,30.6358,0.00627342,49.2673,0.0376016,34.575,0.0111078,52.7501,0.0454892,44.0841,0.0123746,57.2438,0.0440637,30.6135,0.0143696,49.3514,0.0466516,30.9611,0.0292307,51.1859,0.0317065,40.7936,0.0290377,56.7858,0.0542718
23-Jan-2018 21:19:03,25.4669,1.92647,35.5863,1.09108,24.397,0.873688,46.4895,0.665208,24.2606,0.799151,43.9824,0.606508,24.0315,1.9221,34.068,1.10309,34.1697,0.0289235,48.9671,0.0179585,36.8411,0.0319898,51.3802,0.0210385,48.8693,0.0289438,56.7869,0.038523,34.6106,0.0284752,48.9731,0.0213045,39.6467,0.025156,53.8035,0.0209138,51.3482,0.0320099,59.9522,0.0298237,32.6282,0.0665612,50.5001,0.0725312,35.9058,0.0692662,54.4998,0.0598151,46.1182,0.0383538,60.4116,0.0808361,34.2333,0.0236295,45.4241,0.0393242,39.4416,0.0246491,51.0797,0.0194869,52.4105,0.0277345,58.2079,0.0427721,30.1835,0.0196825,43.6607,0.037392,34.3063,0.0217291,47.1253,0.0230679,50.7974,0.0159451,56.2959,0.0392598,25.5718,0.0202848,41.9523,0.0391692,26.3165,0.0272906,43.4599,0.0183158,31.1815,0.0351824,47.5761,0.0383028,27.824,0.0453006,40.3457,0.0387843,27.9149,0.0608617,41.2289,0.0227482,43.3293,0.0368269,50.8511,0.0416059,27.6811,0.0210265,48.515,0.0400197,28.3362,0.0289705,50.1479,0.0221603,33.3957,0.0378195,53.7532,0.0405205,30.6583,0.00654951,49.415,0.0393211,34.1626,0.0113543,52.6383,0.0485206,43.3252,0.0103526,57.2015,0.0431506,30.512,0.0158951,49.3165,0.0476482,31.0248,0.0299747,51.2648,0.0321152,40.5247,0.01616,56.6347,0.0548802
23-Jan-2018 21:20:03,25.4862,1.91494,35.5572,1.08848,24.4045,0.884131,46.2024,0.668384,24.4091,0.785512,44.1347,0.592521,24.0233,1.92281,34.0399,1.1021,33.8984,0.0276777,48.8623,0.0155083,36.7916,0.0319927,51.4184,0.0207156,48.5435,0.0289607,56.702,0.0382154,34.4447,0.0297354,49.0539,0.018902,40.5417,0.0206162,53.9512,0.0222933,51.2798,0.0310336,59.8655,0.0308463,32.7265,0.0653716,50.5078,0.0722513,36.0469,0.0682101,54.6256,0.0596671,46.332,0.035333,60.5913,0.0803518,33.9515,0.0236776,45.1922,0.0394016,38.9526,0.0260353,50.6572,0.0199907,51.8866,0.025382,57.7657,0.0415669,30.0753,0.0189431,43.3979,0.0374364,34.1411,0.0215649,47.0932,0.0229881,49.2513,0.0117364,55.2954,0.0376516,25.6516,0.019676,41.934,0.0370656,26.3436,0.0270827,43.4749,0.0190967,31.3382,0.034314,47.6715,0.0370223,27.8061,0.0452982,40.1771,0.038769,27.9088,0.0607174,41.0794,0.0242928,43.5819,0.0377747,50.8604,0.0398742,27.6608,0.0208948,48.6168,0.0404303,28.4573,0.0286647,50.3705,0.0239916,33.1772,0.0386153,53.6267,0.039795,30.738,0.00655114,49.4104,0.0381218,33.8958,0.0121426,52.5126,0.0448896,43.4129,0.00954361,57.2358,0.0420586,31.0416,0.0111189,49.6748,0.0469637,30.9521,0.0299656,51.2031,0.0318128,40.473,0.0252748,56.6328,0.0543123
23-Jan-2018 21:21:03,25.5521,1.9233,35.658,1.08857,24.5663,0.880303,46.4724,0.668808,24.4469,0.794882,44.1916,0.601696,24.1398,1.92633,34.2563,1.10763,33.9398,0.0283645,48.7647,0.01541,36.9859,0.0321178,51.4784,0.0203864,48.8371,0.0306154,56.8743,0.0383947,34.6167,0.0274476,49.0305,0.0191121,40.1146,0.024837,53.9405,0.0262706,51.4305,0.0333971,60.2047,0.0265244,32.5313,0.0653823,50.328,0.0722408,35.8492,0.0691724,54.4541,0.0595082,46.3859,0.0392662,60.6496,0.0805617,34.1204,0.0217454,45.2789,0.0397816,39.2125,0.0261444,50.8435,0.0195322,52.2266,0.0213401,57.9428,0.0411357,30.2681,0.0193131,43.7066,0.0380252,34.3231,0.0216056,47.2392,0.0231577,49.8875,0.0111467,55.7968,0.0381323,25.7485,0.0196278,42.1723,0.0384684,26.4599,0.0272275,43.5792,0.0200857,31.3757,0.0354611,47.7195,0.0390536,27.8709,0.0462054,40.3866,0.0397404,28.0122,0.0611926,41.2386,0.0241618,43.7062,0.0389359,50.9468,0.0407245,27.6795,0.0208721,48.5529,0.0397648,28.5355,0.0286588,50.3659,0.0237991,33.3642,0.0386135,53.7995,0.0401988,30.5875,0.00671198,49.4164,0.0382696,34.1093,0.0124071,52.6777,0.047415,43.036,0.00976756,57.1598,0.0438589,31.199,0.0113715,49.7676,0.0468342,31.0364,0.0294031,51.4265,0.0317292,40.1816,0.0213752,56.6434,0.0543705
23-Jan-2018 21:22:03,25.5637,1.91635,35.9114,1.09028,24.5696,0.871226,46.4987,0.662438,24.5305,0.788177,44.3235,0.597949,24.1474,1.92482,34.3992,1.09395,34.2051,0.0290192,48.9469,0.0178344,36.938,0.0322981,51.3458,0.0210959,48.974,0.03058,56.8452,0.038901,34.8214,0.0288312,49.0854,0.0203262,40.4015,0.0184288,54.131,0.0209141,51.7928,0.0322883,60.2323,0.0292405,32.7109,0.066009,50.5166,0.0719254,35.7003,0.070449,54.3389,0.0592845,46.4109,0.0329746,60.6597,0.0803359,34.3014,0.023168,45.4233,0.0400832,39.4542,0.0250281,51.0849,0.0200689,52.1362,0.0244232,58.043,0.0418587,30.4043,0.0191699,43.8021,0.0382645,34.5392,0.0214023,47.4692,0.0228045,49.5925,0.0115746,55.7784,0.0401348,25.7991,0.0200753,42.2032,0.038549,26.4634,0.0270579,43.5311,0.020282,31.3943,0.0361659,47.7207,0.0356094,28.0885,0.044245,40.5854,0.0397768,28.0288,0.0603657,41.2845,0.0244509,43.0154,0.0406287,50.627,0.0400594,27.7955,0.0205445,48.6262,0.0393482,28.5187,0.0286202,50.4153,0.0223845,33.4928,0.0411792,53.8871,0.0409639,30.7734,0.00574655,49.3009,0.0392424,34.1233,0.0137412,52.542,0.0477968,43.077,0.00981141,57.1065,0.0420484,31.0943,0.0118577,49.704,0.0476086,31.2732,0.0294152,51.5322,0.0319165,41.6473,0.0239242,57.3774,0.054895
23-Jan-2018 21:23:03,25.5572,1.91406,35.691,1.0921,24.6001,0.866198,46.5865,0.657974,24.4558,0.805891,44.1883,0.608141,24.1265,1.92885,34.1235,1.10316,33.902,0.0285919,48.9057,0.0168684,36.7671,0.0321029,51.3882,0.0208511,48.3721,0.0301902,56.586,0.038746,34.78,0.0299611,49.1303,0.0186364,40.6817,0.0165592,53.8668,0.024192,51.6552,0.0305626,60.079,0.0285602,32.9791,0.0654538,50.7872,0.0722851,36.0348,0.0696233,54.6729,0.0596197,46.01,0.0347128,60.3356,0.0808664,34.2831,0.0231359,45.523,0.0402484,39.3072,0.0253238,51.0387,0.0200661,52.1866,0.0214172,58.0762,0.0412548,30.4555,0.0186626,43.6922,0.037647,34.5274,0.0215433,47.5587,0.0232939,50.8085,0.0161892,56.2097,0.0363074,25.7024,0.0199775,41.9812,0.0377595,26.4305,0.0273717,43.6685,0.0178903,31.3094,0.0345942,47.7204,0.0369308,27.9036,0.0453212,40.3623,0.0384411,27.9707,0.0610315,41.217,0.0245039,43.6787,0.0395634,51.0179,0.040234,27.8438,0.0207794,48.7178,0.0392759,28.5211,0.02868,50.3934,0.0222824,33.4972,0.0388279,53.8216,0.0402791,30.5093,0.00654266,49.233,0.0376821,33.6702,0.0133318,52.3346,0.0443763,43.2227,0.00966824,56.9993,0.0418626,30.9959,0.0131619,49.6669,0.0472998,31.2716,0.0294854,51.4794,0.0314915,40.095,0.017533,56.5344,0.0541252
23-Jan-2018 21:24:03,25.5418,1.91877,35.5563,1.09228,24.5915,0.871238,46.5538,0.661183,24.5992,0.776265,44.7034,0.592491,24.1169,1.92822,34.0711,1.10714,34.3077,0.0276397,49.2712,0.0173005,37.407,0.0318514,51.8646,0.0206931,49.4601,0.0273049,57.153,0.0387781,34.9613,0.0286412,49.2289,0.018091,40.4723,0.0196635,53.9409,0.0228897,51.838,0.0327291,60.0581,0.0287975,32.8789,0.0659782,50.7248,0.0722605,36.3444,0.0678615,54.9199,0.059633,46.2225,0.0355541,60.6031,0.0804627,34.2479,0.0218848,45.4428,0.0390575,39.4681,0.0244099,51.0412,0.0199409,51.8767,0.0224092,57.8692,0.0416073,30.4592,0.0191252,43.8429,0.0375903,34.5061,0.0216699,47.3881,0.0230635,50.2336,0.01201,56.0768,0.0382387,25.6542,0.0203365,42.0206,0.0383562,26.3734,0.0274662,43.4933,0.0179436,31.2844,0.0340581,47.7067,0.0377933,27.8784,0.0450423,40.3639,0.038759,27.981,0.0611608,41.2487,0.0231776,43.1293,0.0377865,50.7654,0.0396619,27.6737,0.0215,48.608,0.0390026,28.409,0.0291132,50.3624,0.0225893,33.3782,0.0368283,53.8514,0.0413284,31.0677,0.00742887,49.6729,0.0377511,34.6927,0.0112027,53.06,0.0461312,44.3633,0.0114412,57.6774,0.0415859,30.6535,0.0171915,49.5073,0.0469495,31.1575,0.0298447,51.3784,0.0320998,39.8823,0.018188,56.3196,0.0545978
23-Jan-2018 21:25:03,25.5351,1.9244,35.6392,1.08944,24.5828,0.884697,46.6811,0.668825,24.5589,0.782712,44.5047,0.588884,24.1353,1.92002,34.2675,1.10135,34.0317,0.0274666,49.1591,0.0191953,37.0634,0.031199,51.6099,0.0209799,49.4943,0.0278215,57.139,0.0387424,34.0168,0.0292081,48.6213,0.0178881,40.5219,0.0257163,54.0792,0.0250368,51.6376,0.0331093,60.0064,0.0315903,32.9664,0.0660464,50.7943,0.0726074,36.3142,0.0689738,54.8897,0.0598379,45.9805,0.0331726,60.4822,0.0805755,34.2548,0.0231425,45.3728,0.0398537,39.3979,0.0239893,51.0437,0.019687,52.8816,0.025156,58.4075,0.0411708,30.175,0.0195238,43.6602,0.03791,34.354,0.0217963,47.2887,0.0228094,50.3137,0.015268,56.017,0.036881,25.7757,0.0198831,41.9961,0.0383338,26.4481,0.0272092,43.5929,0.01828,31.4669,0.033984,47.7341,0.0337161,27.9382,0.0455394,40.4316,0.0390616,28.0143,0.0611377,41.2461,0.0242082,43.6721,0.0387066,51.0401,0.0388894,27.8674,0.0204116,48.599,0.0377087,28.5016,0.0288325,50.3415,0.02304,33.2498,0.0390557,53.6288,0.0400998,31.0332,0.00507814,49.6666,0.035718,34.6097,0.0119339,52.918,0.0484911,43.7849,0.00991974,57.4284,0.0438853,30.9258,0.0124556,49.5309,0.0464328,31.1984,0.0305082,51.4545,0.0315893,40.5782,0.0220194,56.8214,0.0547136
23-Jan-2018 21:26:03,25.5491,1.92553,35.6297,1.08821,24.5221,0.882507,46.381,0.665881,24.551,0.77869,44.3512,0.590136,24.1425,1.91863,34.3089,1.10132,34.0516,0.0274561,49.1347,0.0168834,37.1392,0.0316622,51.6962,0.0207805,48.2448,0.0270742,56.6496,0.0379099,34.2733,0.0297466,48.8157,0.0204653,40.1554,0.020649,53.6613,0.0225584,51.7975,0.0307401,60.008,0.029789,32.8881,0.0652749,50.6728,0.0723702,36.1513,0.068493,54.7444,0.0597412,46.2134,0.0339674,60.5604,0.0806367,34.0327,0.0236012,45.3899,0.0393267,39.1113,0.0238528,50.7471,0.0198798,51.8234,0.0219485,57.7389,0.0418214,30.1625,0.0191705,43.5485,0.0374981,34.2459,0.0217018,47.1503,0.0234042,50.7785,0.0152543,56.2723,0.0367858,25.7735,0.019838,42.1145,0.038003,26.4781,0.0270892,43.7095,0.0176266,31.4493,0.0343911,47.8297,0.0367903,27.9748,0.0449795,40.3959,0.038393,28.0537,0.0607546,41.326,0.0231177,43.7718,0.0385017,51.0186,0.0418577,27.8374,0.0203162,48.6961,0.0397058,28.5006,0.0288071,50.4778,0.0225957,33.304,0.0385719,53.7304,0.039139,30.8528,0.00611796,49.371,0.037444,34.3246,0.0130563,52.6409,0.0456521,43.5218,0.00859208,57.218,0.0424076,31.2081,0.0118843,49.725,0.0471859,31.2306,0.0302408,51.4322,0.031796,40.901,0.0172433,57.0442,0.0542485
23-Jan-2018 21:27:03,25.5387,1.9093,35.753,1.09073,24.6009,0.873977,46.6294,0.668082,24.3753,0.804916,44.0907,0.609398,24.1256,1.93071,34.1163,1.10307,33.8426,0.0282055,48.867,0.016927,36.8818,0.0321956,51.4132,0.0205551,48.779,0.0287055,56.7485,0.0393772,34.8715,0.0299703,49.2218,0.020885,40.7994,0.0186309,54.1388,0.0229261,51.8927,0.0338237,60.1272,0.0289366,32.9633,0.065361,50.7973,0.0725043,36.0783,0.0690709,54.6851,0.0596612,46.4471,0.0355396,60.7031,0.0805626,34.2574,0.0230692,45.3483,0.0394459,39.5837,0.0247428,51.0938,0.0197548,52.2461,0.0237904,57.9888,0.0417774,30.3803,0.0191531,43.8474,0.0378155,34.5135,0.0217019,47.408,0.0225839,50.4082,0.0142833,56.1889,0.0389111,25.6823,0.0201464,42.0829,0.0387282,26.3838,0.0274176,43.5571,0.0189607,31.2532,0.0350783,47.6355,0.0369191,27.8989,0.0455016,40.3741,0.0391522,27.9648,0.0609663,41.1879,0.0237626,43.3505,0.0392462,50.7883,0.0405015,27.7602,0.0209347,48.503,0.0378191,28.4819,0.0288,50.3924,0.0224056,33.4905,0.0387223,53.8181,0.0421282,30.553,0.00703249,49.0957,0.038864,34.1245,0.0121567,52.4681,0.0491086,43.4779,0.00908636,57.1423,0.0434418,30.8356,0.015441,49.5154,0.0474598,31.1651,0.0299873,51.4232,0.0318691,40.2908,0.0173943,56.5406,0.0553295
23-Jan-2018 21:28:03,25.5768,1.93827,35.6613,1.09063,24.553,0.874558,46.3636,0.663743,24.3928,0.798489,44.1938,0.6036,24.0963,1.91315,34.0605,1.10613,33.8905,0.02821,48.8531,0.0178748,36.8586,0.0318569,51.3611,0.020789,48.2272,0.0283554,56.3963,0.0383133,34.5421,0.0298571,48.9492,0.0206169,40.512,0.0182459,54.0507,0.0228981,51.406,0.0307543,59.992,0.0279066,32.8088,0.0662919,50.6143,0.0723347,35.8639,0.0700382,54.5057,0.0595845,46.1266,0.0344615,60.4374,0.0805308,34.1766,0.0224938,45.4144,0.0400664,39.2321,0.0265184,50.943,0.0200355,52.2047,0.0242009,58.0246,0.0413946,30.3004,0.0190672,43.6797,0.0377553,34.3305,0.0217662,47.3293,0.0223164,49.7637,0.0128151,55.7042,0.037686,25.7299,0.0198449,42.0227,0.0386187,26.4563,0.0271875,43.5996,0.0189125,31.409,0.0347032,47.7331,0.0380251,27.8414,0.0460927,40.3224,0.0389703,28.0045,0.0610733,41.2318,0.0243942,43.6217,0.0369618,50.9135,0.0414094,27.7782,0.0205813,48.5757,0.0392791,28.3653,0.0291628,50.253,0.0230102,33.1607,0.0397108,53.5408,0.0408104,30.5497,0.00632181,49.2339,0.0375752,33.8975,0.0124169,52.3575,0.0483478,43.1129,0.00977018,57.0042,0.0434624,30.9914,0.0122743,49.6546,0.0474955,31.2859,0.0291066,51.5273,0.0317132,40.2734,0.0138693,56.6441,0.0546216
23-Jan-2018 21:29:03,25.5153,1.92748,35.5626,1.08477,24.543,0.873461,46.5287,0.662048,24.3986,0.797019,44.3741,0.603982,24.0938,1.91637,34.3574,1.10134,33.8739,0.0288166,48.6581,0.0169277,36.7362,0.0312175,51.1803,0.0206913,48.5674,0.027895,56.4488,0.038382,34.7721,0.027553,49.0204,0.0209967,40.486,0.0177195,53.8397,0.0231218,52.3256,0.0323458,60.3752,0.0299399,32.7895,0.066453,50.6139,0.0724857,36.021,0.0695105,54.6284,0.0598023,46.1274,0.0351618,60.4573,0.0807298,34.1705,0.023089,45.3708,0.0398249,39.244,0.025162,50.9492,0.0196464,51.7305,0.0248049,57.7093,0.0423027,30.3736,0.0184781,43.733,0.0376189,34.4111,0.0215946,47.2621,0.0225556,50.3412,0.0119245,56.1497,0.0369226,25.7143,0.0199554,42.0358,0.0385929,26.4302,0.0271249,43.5091,0.0183782,31.4262,0.0346408,47.6979,0.0388052,27.9608,0.044769,40.3591,0.0385629,27.9784,0.0606257,41.1603,0.0236912,43.5643,0.0382974,50.8759,0.0415232,27.7805,0.0205813,48.5778,0.0401767,28.4031,0.0289261,50.2965,0.0227645,33.1948,0.038397,53.6385,0.0400728,30.604,0.00679487,49.2543,0.0383614,34.2398,0.0116333,52.6191,0.0472706,44.1895,0.0117358,57.4276,0.0430134,30.9077,0.0125396,49.5757,0.0475393,31.2992,0.0294187,51.5143,0.0317745,40.6661,0.0225114,56.9232,0.054406
23-Jan-2018 21:30:03,25.4803,1.91807,35.7191,1.09232,24.5331,0.867457,46.8635,0.658428,24.4619,0.778929,44.4596,0.588228,24.0957,1.9166,34.409,1.09903,34.2081,0.0286094,49.0127,0.0160369,36.9211,0.0312482,51.4012,0.0207626,48.9855,0.0294683,56.8454,0.0389288,34.5946,0.0284712,48.885,0.015948,40.5832,0.0234442,54.329,0.0202903,51.3811,0.0336309,60.0849,0.0291955,32.667,0.0660082,50.496,0.0727192,35.6064,0.0705143,54.2407,0.059893,46.1307,0.0312178,60.475,0.0807949,34.3982,0.0230408,45.5014,0.0398233,39.2857,0.0252342,50.8579,0.0196862,52.2196,0.0221258,57.9446,0.0418307,30.3515,0.0190296,43.7049,0.0381765,34.489,0.0215697,47.4007,0.0228305,51.6523,0.0184599,56.813,0.0378547,25.7285,0.0199029,42.1162,0.0372339,26.4657,0.0269958,43.6499,0.0192724,31.4488,0.035215,47.844,0.0392305,28.0069,0.0444294,40.3995,0.0393434,28.0063,0.0601757,41.2326,0.0238424,43.2536,0.0411001,50.744,0.0411537,27.738,0.0206937,48.4072,0.0379031,28.3971,0.0287115,50.259,0.022343,33.2789,0.0402708,53.6092,0.0399186,30.7425,0.00735499,49.4308,0.0392591,34.3156,0.0122131,52.76,0.0490122,43.7882,0.0101097,57.3728,0.0453124,31.0015,0.0138705,49.6354,0.046434,31.2175,0.0287602,51.4526,0.0317498,41.3553,0.0171654,57.2709,0.0545336
23-Jan-2018 21:31:03,25.561,1.95205,35.8904,1.09329,24.5059,0.886841,46.2008,0.669344,24.3815,0.793303,43.9904,0.602586,24.1143,1.9041,34.3514,1.09247,33.7541,0.0280391,48.8039,0.0184402,36.7386,0.031841,51.2887,0.0209132,47.4947,0.0290889,56.1423,0.0391046,34.5661,0.0306036,48.7708,0.0165144,40.2738,0.0237226,53.9087,0.0235106,50.9758,0.0319775,59.7587,0.0293336,32.7355,0.0666651,50.6082,0.0722506,35.6878,0.0709545,54.3685,0.0595257,46.3767,0.036278,60.5311,0.0805528,34.0752,0.0233209,45.323,0.0397365,39.2387,0.0252741,50.9107,0.0198775,52.2689,0.0286455,58.0068,0.0420976,30.1692,0.0191264,43.561,0.0368612,34.1863,0.0217505,47.0945,0.0228967,49.7524,0.0133717,55.6482,0.0369989,25.8287,0.019942,42.1737,0.0392672,26.4736,0.0271818,43.8066,0.0165547,31.7041,0.0332518,48.0484,0.0347875,28.0612,0.044334,40.4906,0.0384962,28.0686,0.0603136,41.2856,0.0232249,43.7528,0.0398395,51.0562,0.0404187,27.7073,0.0210807,48.3285,0.0381676,28.394,0.0290025,50.1897,0.0226914,33.217,0.041783,53.6696,0.0409162,30.5497,0.00627215,49.2504,0.0371325,33.7352,0.0131645,52.3961,0.0476623,43.8021,0.0111624,57.2885,0.041834,31.0907,0.0153997,49.5678,0.0467677,31.3404,0.0292052,51.5669,0.0316594,41.796,0.0205244,57.52,0.0545433
23-Jan-2018 21:32:03,25.5161,1.92793,35.6565,1.0898,24.521,0.877118,46.6196,0.664407,24.4225,0.793243,44.1718,0.598898,24.1033,1.90281,34.2085,1.09982,33.9155,0.0271904,49.0089,0.0181036,37.042,0.0310045,51.5423,0.0210924,48.4427,0.0264582,56.5577,0.0394766,34.7108,0.0262415,48.782,0.0128451,40.4917,0.02259,53.9204,0.0222599,51.4096,0.0338122,60.0382,0.0286755,32.941,0.0667965,50.7887,0.0726007,36.2209,0.0689103,54.8014,0.059974,46.081,0.0289697,60.4886,0.0808371,34.2979,0.0233752,45.3936,0.0400955,39.3937,0.0240946,50.9391,0.0201405,51.8587,0.0220387,57.8688,0.0412673,30.3714,0.0189009,43.7594,0.0376893,34.4262,0.0215965,47.2474,0.023222,51.158,0.0152539,56.3666,0.0364885,25.779,0.0196502,42.1486,0.0383296,26.4749,0.0270615,43.7083,0.0170006,31.5355,0.0335827,47.9419,0.036672,27.9162,0.0453561,40.3611,0.038527,28.0915,0.0611061,41.2893,0.023642,44.1672,0.0366524,51.2758,0.0404939,27.748,0.0211787,48.5609,0.0381641,28.4512,0.0288111,50.4263,0.0228061,33.2679,0.0398078,53.5957,0.0409308,30.7936,0.00631432,49.5238,0.0356295,34.0556,0.0125118,52.5605,0.048105,43.1975,0.00996513,57.0065,0.044269,30.9315,0.0132831,49.5824,0.0462657,31.1559,0.0301801,51.3498,0.0317198,40.6598,0.0209043,56.8766,0.0541126
23-Jan-2018 21:33:03,25.5045,1.92786,35.481,1.0878,24.557,0.866178,46.9769,0.658486,24.5675,0.768547,44.6619,0.58479,24.0932,1.91179,34.1388,1.10995,34.1012,0.0275837,48.9252,0.0161651,37.1721,0.0309734,51.5251,0.0208657,48.373,0.0266131,56.5208,0.0387214,34.5287,0.028922,49.2117,0.0219047,41.2196,0.0221907,54.5454,0.0201109,51.6513,0.0305126,60.2206,0.029497,32.8837,0.0666676,50.7336,0.0724299,36.1888,0.0688291,54.7467,0.0596269,45.6858,0.0267557,60.1746,0.0805369,34.2726,0.022628,45.4369,0.0402226,39.4179,0.0253156,51.0584,0.0198325,52.2737,0.0229098,58.0153,0.0418113,30.4076,0.0186418,43.785,0.0386479,34.5699,0.0215304,47.4124,0.023105,51.7337,0.0221187,56.8747,0.0392624,25.6869,0.0198656,42.0062,0.03892,26.4522,0.0271856,43.5302,0.0200168,31.3162,0.0342957,47.6854,0.0395443,27.8109,0.0461032,40.3135,0.0389752,28.0219,0.061241,41.2202,0.024329,43.7294,0.0369054,51.0126,0.0416751,27.7106,0.0211455,48.5179,0.0390758,28.3025,0.0290641,50.237,0.0231528,33.1523,0.0385603,53.6612,0.0384748,31.0531,0.00565693,49.574,0.0385797,34.255,0.0139216,52.866,0.0440971,44.5266,0.0103437,57.8673,0.0420526,30.8024,0.0146336,49.5611,0.0470408,31.3448,0.0317939,51.5279,0.0320443,39.6256,0.0134549,56.2449,0.0540385
23-Jan-2018 21:34:03,25.523,1.92511,35.6784,1.08733,24.53,0.861663,46.6601,0.654005,24.4361,0.796788,44.2211,0.602406,24.0948,1.91294,34.2573,1.10111,34.0086,0.0273565,48.8422,0.0148569,37.1176,0.0319097,51.5033,0.0209704,48.4102,0.0275286,56.5299,0.0388479,34.5657,0.0281496,48.9024,0.0202636,40.3167,0.0160371,53.948,0.0226728,51.8447,0.0320403,60.2892,0.0292371,32.9023,0.0667156,50.7335,0.0725697,35.8862,0.0705504,54.5242,0.05986,46.3362,0.0375156,60.6568,0.0808577,34.1603,0.022441,45.3112,0.0397481,39.611,0.0237467,51.1742,0.0193869,52.1893,0.025329,58.1383,0.0417723,30.3211,0.019543,43.695,0.0382926,34.5434,0.0215647,47.4179,0.0231319,50.6942,0.0140347,56.3066,0.0377259,25.7399,0.0201047,42.1587,0.0387203,26.4475,0.0270886,43.6281,0.0196245,31.4871,0.0344508,47.866,0.0374565,28.0169,0.0443318,40.4413,0.038613,28.0426,0.060244,41.2507,0.0243613,43.6559,0.0383876,50.9603,0.0403685,27.7002,0.021204,48.5611,0.0402356,28.4349,0.0287695,50.2584,0.0225606,33.157,0.0398035,53.5814,0.0389064,30.7872,0.00587256,49.4602,0.038433,34.5381,0.0112117,52.8289,0.0468926,44.2199,0.0109023,57.4941,0.0439293,31.0284,0.0167879,49.7426,0.0471696,31.373,0.0286134,51.5662,0.0318466,40.6865,0.0208009,56.9091,0.0548406
23-Jan-2018 21:35:03,25.554,1.91358,35.9514,1.09252,24.5247,0.888292,46.4708,0.675277,24.4795,0.798194,44.0639,0.603665,24.1041,1.90651,34.2425,1.10456,34.0303,0.0282529,49.0864,0.0176102,36.9619,0.031832,51.5746,0.0207896,48.3937,0.0286293,56.7158,0.0392818,34.5811,0.0295989,48.8113,0.0202516,39.935,0.0263189,53.4207,0.0219735,51.6476,0.0299625,59.9527,0.0295714,32.9693,0.0659618,50.8274,0.0727144,36.0051,0.0701975,54.6371,0.0600786,46.4778,0.0372313,60.6828,0.0812131,34.0215,0.0228727,45.3135,0.0393852,39.1977,0.0265898,50.7426,0.0201032,52.2799,0.0254443,57.8552,0.0431483,30.1507,0.0197194,43.4904,0.0379969,34.2299,0.0217696,47.14,0.0223706,49.3625,0.012478,55.5588,0.039489,25.7451,0.0195929,42.1192,0.0380409,26.4519,0.0271621,43.5443,0.0194509,31.3526,0.0346295,47.5847,0.0401039,27.8032,0.0462674,40.2686,0.0391645,28.0424,0.0610528,41.3857,0.0219621,44.0893,0.0370511,51.2485,0.0429286,27.8338,0.0203953,48.5618,0.0383041,28.5182,0.0285916,50.391,0.0214412,33.4928,0.0403173,53.8378,0.042051,30.7175,0.00656087,49.254,0.0415519,34.2311,0.0118335,52.4847,0.0495182,42.7987,0.00954731,56.8784,0.0447801,31.0413,0.013559,49.6579,0.04779,31.1582,0.0313387,51.3704,0.0320066,40.6832,0.0195526,56.8773,0.055541
23-Jan-2018 21:36:03,25.4757,1.92539,35.6966,1.0905,24.4785,0.8779,46.5164,0.6644,24.4344,0.782449,44.3901,0.593368,24.0344,1.91615,34.0683,1.10167,33.8931,0.0282712,48.7449,0.0177926,36.7181,0.031295,51.1952,0.0207293,48.4174,0.0284872,56.4745,0.0390514,34.7293,0.0282747,49.0957,0.015265,40.6178,0.0202167,54.2151,0.0223031,51.6089,0.0325996,60.1117,0.0311783,32.6097,0.0657003,50.4055,0.0723068,35.8287,0.0693647,54.4118,0.0597595,46.671,0.0360261,60.838,0.0805665,34.1612,0.0241478,45.3574,0.0398339,39.2307,0.0241596,50.8564,0.019866,51.6374,0.0180386,57.6087,0.0416442,30.3207,0.0183767,43.646,0.037328,34.3816,0.0214907,47.283,0.0234144,51.1121,0.0203827,56.4021,0.0375576,25.6275,0.0199851,41.9096,0.0381471,26.3223,0.0272808,43.5815,0.0178267,31.2687,0.0344195,47.7046,0.0382832,27.761,0.0455077,40.2025,0.0385049,27.8888,0.0611847,41.1,0.0243734,43.2677,0.0393879,50.7308,0.040185,27.6768,0.0208754,48.5005,0.038965,28.4792,0.0287335,50.2365,0.024011,33.304,0.0392105,53.6648,0.0408027,30.6592,0.0063218,49.4208,0.0371894,33.9832,0.0124576,52.6011,0.0471135,43.827,0.0109203,57.4032,0.0428818,31.0191,0.0128564,49.6096,0.0467908,30.9429,0.0296049,51.2812,0.0317196,40.4608,0.0230543,56.7116,0.0547343
23-Jan-2018 21:37:03,25.4637,1.93032,35.5788,1.08825,24.4942,0.882568,46.5799,0.667682,24.3383,0.783315,44.3229,0.59493,24.0496,1.91013,34.1807,1.10363,34.0291,0.027841,48.8518,0.0163044,36.894,0.0310276,51.3085,0.0209444,49.4793,0.0301293,56.9603,0.0381382,34.7476,0.03034,49.1266,0.019781,40.4558,0.0249386,54.0257,0.0216322,51.3743,0.0321828,60.0601,0.0267032,32.8261,0.0665285,50.6664,0.0723445,35.7653,0.0703942,54.4205,0.0595705,45.9567,0.0303261,60.3484,0.0806543,34.277,0.0236009,45.488,0.0394468,39.238,0.0249257,50.8416,0.0199901,52.3949,0.0250277,58.1196,0.0428133,30.2369,0.0192316,43.5914,0.037778,34.3641,0.0216962,47.2347,0.0228513,51.6298,0.0193402,56.5068,0.0370946,25.7129,0.0196124,41.9365,0.0389582,26.3686,0.0272602,43.509,0.0178726,31.3099,0.0343011,47.6799,0.0370102,27.8277,0.0458774,40.2694,0.0385404,28.0415,0.061236,41.3112,0.0229614,44.299,0.0378045,51.3749,0.0419418,27.7663,0.0205202,48.712,0.0406425,28.3921,0.028704,50.3001,0.0231821,33.0994,0.0406634,53.5047,0.0409125,30.8305,0.00713431,49.5253,0.0372997,34.6664,0.0108731,52.9083,0.0452871,44.5811,0.012323,57.6156,0.0427325,30.7999,0.0139001,49.5936,0.0475332,31.0682,0.0303532,51.3434,0.0319239,40.4595,0.0224701,56.7424,0.0544631
23-Jan-2018 21:38:03,25.4672,1.93567,35.4584,1.08927,24.3654,0.873844,46.3836,0.66372,24.2873,0.801899,44.0382,0.608499,24.0134,1.93746,33.8877,1.10621,34.0374,0.0285715,49.1059,0.0176223,36.9246,0.032357,51.6327,0.0202631,48.2788,0.0288171,56.7067,0.0388349,34.7588,0.0280837,48.986,0.0177805,40.74,0.0208574,54.4095,0.0231573,51.5685,0.0331232,60.235,0.0284911,32.6948,0.066754,50.5714,0.0723361,35.7436,0.0701322,54.4438,0.0597711,46.288,0.0426036,60.5475,0.0805586,34.0737,0.0234049,45.3353,0.0392596,39.1193,0.0250885,50.9129,0.0193078,52.0322,0.0224523,57.9267,0.0412411,30.2884,0.0187956,43.7178,0.0376822,34.2563,0.0216649,47.2207,0.0234522,50.341,0.0138772,56.104,0.0366359,25.6056,0.0200543,41.9331,0.0396951,26.2512,0.0274005,43.5087,0.0183769,31.0926,0.0345784,47.5347,0.0349379,27.749,0.0453196,40.2565,0.038526,27.8402,0.0614652,41.127,0.024311,42.7302,0.0400391,50.463,0.0399302,27.6627,0.0208983,48.4662,0.0387862,28.3078,0.0289843,50.1818,0.0227174,33.1108,0.038377,53.6175,0.0391346,30.583,0.00779201,49.3516,0.0383949,33.9916,0.0119513,52.5957,0.0480922,42.7084,0.00932866,56.9991,0.0425986,30.7686,0.0144184,49.4496,0.0468676,31.2929,0.0307537,51.5155,0.0317902,40.2311,0.0170162,56.489,0.0547601
23-Jan-2018 21:39:03,25.3571,1.9313,35.5724,1.08991,24.3582,0.868521,46.3185,0.660464,24.2693,0.796279,44.0824,0.603669,23.9419,1.9072,34.0988,1.10305,33.6302,0.0274598,48.6235,0.0165127,36.7783,0.0316342,51.278,0.0210157,48.113,0.0272673,56.3509,0.0385069,34.6386,0.0275567,48.7968,0.0180714,40.4071,0.0172843,54.0471,0.0245775,51.1404,0.0310404,59.9063,0.0259031,32.5392,0.0664679,50.4063,0.0724012,35.5379,0.0707202,54.1903,0.0596747,46.2897,0.0363809,60.5442,0.0808548,33.9163,0.0219992,45.1893,0.0391605,38.8932,0.0245079,50.5798,0.0197403,51.6719,0.0218478,57.5763,0.0419635,30.1773,0.0187788,43.5954,0.0378074,34.1673,0.0216864,47.1608,0.0223617,50.5796,0.0164221,56.1064,0.0396617,25.6023,0.0196507,41.9083,0.0378009,26.2768,0.0271953,43.3539,0.0207583,31.4407,0.03291,47.5877,0.0377776,27.7206,0.0452767,40.1854,0.0390653,27.9235,0.0615412,41.101,0.0242219,43.4834,0.0366154,50.8904,0.0417515,27.5479,0.0209153,48.341,0.0397648,28.2779,0.0287281,50.1094,0.0228193,33.1258,0.0406922,53.4964,0.0411745,30.3384,0.00811394,49.1453,0.0388868,33.8953,0.0122648,52.4155,0.046798,42.9145,0.00970993,56.9101,0.0423442,30.8083,0.0152733,49.4871,0.0471381,31.057,0.0298368,51.3363,0.0318826,40.4674,0.0271607,56.7151,0.0543752
23-Jan-2018 21:40:03,25.3725,1.92159,35.4808,1.09185,24.4787,0.855588,46.6698,0.654562,24.2913,0.794645,44.1146,0.60217,23.9361,1.9108,33.9803,1.10913,33.7476,0.0275533,48.7615,0.016793,36.7863,0.0316883,51.3297,0.020457,48.5547,0.0292009,56.5992,0.0386017,34.8897,0.0316887,49.2912,0.0205969,40.1238,0.0252729,53.8357,0.0248202,51.6577,0.0354167,60.2813,0.0280528,32.6664,0.0660288,50.5152,0.0725109,35.6879,0.0700692,54.342,0.059789,46.091,0.0385004,60.4235,0.0807229,34.332,0.021881,45.533,0.039639,39.7067,0.023172,51.2405,0.0197367,52.6088,0.0226948,58.3285,0.0421603,30.3185,0.0200029,43.709,0.0375415,34.5371,0.0215873,47.3862,0.0227244,50.2416,0.0106154,56.0237,0.0370496,25.4965,0.0198346,41.7981,0.03829,26.2407,0.0273623,43.5049,0.0179536,31.2362,0.033873,47.7498,0.0391637,27.5843,0.0467551,40.0969,0.0386875,27.8528,0.0616975,41.1171,0.0232151,44.3626,0.0383656,51.3593,0.042765,27.4377,0.0213329,48.3389,0.0404603,28.1836,0.029087,50.1321,0.0225099,33.2016,0.0379847,53.6041,0.0414688,30.5799,0.00716365,49.2918,0.0394448,34.2345,0.0111509,52.6011,0.0474037,43.0211,0.00916277,56.9611,0.0439135,30.4748,0.0145569,49.294,0.0476934,30.9023,0.0299771,51.1686,0.0319219,39.7982,0.0194435,56.3207,0.0546003
23-Jan-2018 21:41:03,25.3753,1.92029,35.7097,1.08909,24.2916,0.863121,46.5028,0.656773,24.2667,0.799668,44.1818,0.6086,23.9229,1.92013,33.9258,1.10195,33.8117,0.0286379,48.6812,0.0168155,36.7456,0.0318528,51.2079,0.0208181,48.8851,0.0285882,56.715,0.0383261,34.6611,0.0303372,49.0045,0.0195844,40.3998,0.0160934,53.9186,0.0226683,51.7609,0.0324174,60.1282,0.0294051,32.5881,0.0667208,50.4038,0.0722587,35.6608,0.0697793,54.2745,0.0595899,46.4431,0.0341517,60.6781,0.0806337,34.0977,0.0239119,45.2329,0.0398734,39.1847,0.0234569,50.7888,0.0198675,51.7648,0.0248462,57.7729,0.041838,30.2304,0.0183838,43.5192,0.0379772,34.2759,0.0216024,47.2869,0.0230335,51.0211,0.016889,56.3598,0.038436,25.5645,0.0195065,41.885,0.0384588,26.1985,0.0271508,43.4056,0.0184904,31.068,0.0345157,47.4733,0.0369507,27.6842,0.0453412,40.1258,0.0387064,27.8174,0.0612309,41.0652,0.0240852,43.2591,0.0386008,50.6759,0.0406772,27.6469,0.0207815,48.528,0.0393519,28.3621,0.02858,50.1583,0.0231351,33.089,0.0399922,53.4488,0.0397825,30.3981,0.0064024,49.2584,0.0385358,33.8403,0.0125485,52.5319,0.0464539,43.7512,0.0106026,57.449,0.0415513,30.6476,0.0122003,49.3248,0.047231,30.9587,0.0296496,51.204,0.031835,40.7038,0.0231278,56.8308,0.0549318
23-Jan-2018 21:42:03,25.3653,1.92549,35.4027,1.09174,24.2573,0.867233,46.2611,0.659281,24.293,0.79559,44.1984,0.604368,23.9119,1.93456,33.833,1.10387,33.769,0.0286346,48.6602,0.0154517,36.763,0.0319761,51.2944,0.0206044,48.2368,0.0280515,56.4085,0.0383517,34.4769,0.0289166,48.984,0.0198426,40.4766,0.0209771,53.9604,0.0215213,51.4981,0.0325628,59.9017,0.0300449,32.5225,0.066335,50.3629,0.0720376,35.8387,0.0683702,54.4456,0.0591897,45.7851,0.0292674,60.1551,0.0803644,33.8211,0.0234813,45.1206,0.0395232,39.0284,0.0245201,50.6591,0.019837,51.6935,0.0262524,57.6096,0.0412162,30.0532,0.0189082,43.5147,0.0375058,34.1861,0.0215706,47.1982,0.0230305,50.0716,0.0152765,55.8478,0.037262,25.4682,0.0199456,41.764,0.0386281,26.1563,0.0272585,43.3874,0.018185,30.9578,0.0349314,47.4509,0.0380307,27.5896,0.0453889,40.0541,0.03851,27.7258,0.0618051,40.9797,0.0240264,42.7654,0.0391379,50.433,0.0401034,27.5228,0.0211698,48.4501,0.039401,28.246,0.0289603,50.1087,0.0230537,32.9979,0.039674,53.4854,0.0411225,30.3212,0.00676842,49.1328,0.0383398,33.7737,0.0121811,52.432,0.0454937,43.6629,0.0103794,57.2335,0.0423683,30.8847,0.0127723,49.5529,0.0474155,30.9586,0.0293449,51.1509,0.0317482,40.1198,0.0238524,56.4305,0.0546315
