time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
23-Jan-2018 21:43:03,25.344,1.9388,35.4413,1.09125,24.1803,0.870387,46.3231,0.657328,24.2463,0.779315,44.4351,0.592125,23.8763,1.91342,34.0405,1.09741,33.9176,0.0289649,48.929,0.0175003,36.9324,0.0324152,51.4845,0.0210785,49.2573,0.0286431,57.0617,0.0391582,34.1734,0.0283547,48.9045,0.0217583,40.483,0.0158976,53.9337,0.0182477,51.4063,0.0285016,59.8292,0.0339124,32.3974,0.0657471,50.1963,0.0721346,35.5056,0.0702384,54.1215,0.0595197,46.1645,0.0349112,60.4332,0.0806774,33.7979,0.0236614,45.0602,0.039499,38.9443,0.0263266,50.69,0.0195515,51.9768,0.02569,57.7746,0.0406125,29.9897,0.0186753,43.4046,0.0379752,34.154,0.0213553,47.1684,0.0231261,49.8332,0.0162864,55.6551,0.0371268,25.5046,0.0199091,41.9349,0.0384743,26.2046,0.0269762,43.4793,0.0187165,31.3003,0.0341368,47.5823,0.0322199,27.7906,0.0438341,40.2959,0.0389249,27.7687,0.0599903,41.0492,0.0245719,42.4221,0.0433474,50.3094,0.0394099,27.5784,0.0202129,48.5143,0.0396745,28.1504,0.0289948,50.1075,0.0232624,33.003,0.0399122,53.4983,0.0408047,30.4907,0.0060384,49.0975,0.0386644,33.608,0.0132664,52.36,0.0435173,43.6251,0.00950902,57.2374,0.041199,30.9157,0.0145388,49.5516,0.0470811,31.3155,0.030172,51.4084,0.0318782,40.8206,0.0211658,56.8573,0.0541422
23-Jan-2018 21:44:03,25.4413,1.94791,35.5119,1.09196,24.3562,0.860414,46.6314,0.658146,24.2781,0.797729,44.1411,0.607264,23.8998,1.89383,33.8426,1.1035,33.7998,0.0283546,48.9194,0.0179175,36.8847,0.0317292,51.4854,0.0207389,49.0588,0.0272481,56.9218,0.0382726,34.4721,0.0286103,48.9119,0.0228446,40.136,0.0194481,53.6901,0.0270245,51.6109,0.0320411,60.0626,0.0265762,32.5976,0.0666315,50.4837,0.0722847,35.7771,0.0695318,54.4063,0.0595081,46.493,0.0364293,60.6542,0.080312,34.0266,0.0215624,45.4196,0.0387241,39.4246,0.0249344,51.0781,0.0196855,52.5245,0.0238345,58.2435,0.0418745,30.1768,0.0199396,43.6013,0.0375867,34.4116,0.0215086,47.2751,0.0220676,51.4501,0.0177512,56.6867,0.0394458,25.5907,0.0195288,41.9871,0.037104,26.3384,0.0270027,43.6179,0.0165975,31.4077,0.0325899,47.9424,0.038566,27.6477,0.0458658,40.1544,0.0395288,27.9215,0.0616494,41.202,0.0220808,43.7028,0.0381625,51.077,0.0419019,27.6195,0.0209017,48.3405,0.0398675,28.2438,0.0290847,50.1108,0.0212819,33.2461,0.039379,53.6801,0.042899,30.5503,0.00645694,49.0509,0.0420016,34.0994,0.0121663,52.4703,0.0499187,43.5183,0.0104989,57.102,0.0435389,30.5389,0.0138192,49.2883,0.0483108,30.9283,0.0303056,51.1216,0.0318269,39.8507,0.0218923,56.2762,0.0542846
23-Jan-2018 21:45:03,25.4663,1.92991,35.6068,1.08697,24.345,0.873942,46.3383,0.663685,24.3367,0.779729,44.2027,0.590464,24.028,1.92318,34.1199,1.09898,33.8534,0.0280532,48.7779,0.0179898,36.7902,0.0316863,51.2171,0.0208856,48.4087,0.0290255,56.4678,0.0388421,34.0287,0.0284664,48.5838,0.0203626,40.2359,0.0195714,53.8158,0.0221791,51.1389,0.0334164,59.8397,0.0301648,32.7171,0.066526,50.5348,0.0720865,35.7,0.0705306,54.3357,0.059551,46.2155,0.0370635,60.5259,0.0804766,34.0154,0.0234475,45.221,0.0395603,38.7455,0.0259918,50.6265,0.0196582,51.8288,0.0219127,57.7579,0.0417484,30.0572,0.0185701,43.5276,0.0379042,34.0729,0.0216947,47.0848,0.0231022,49.9316,0.0142125,55.8295,0.0383842,25.6741,0.0198808,42.0827,0.0376057,26.2885,0.0271409,43.4325,0.0194752,31.1124,0.0354006,47.569,0.038073,27.8455,0.04468,40.3342,0.0391125,27.8947,0.0606067,41.1301,0.0242828,42.9798,0.0406932,50.5342,0.0400872,27.703,0.0207993,48.4987,0.0395217,28.4037,0.0287767,50.2432,0.0230002,33.0501,0.0406895,53.4399,0.0410723,30.6608,0.00504117,49.2887,0.0383904,33.8722,0.0135661,52.444,0.0475806,43.4197,0.00994746,57.1834,0.0424909,31.0533,0.0152187,49.6038,0.0475058,31.1276,0.0303904,51.334,0.032079,41.1587,0.0285304,57.0075,0.0548812
23-Jan-2018 21:46:03,25.4956,1.92185,35.4817,1.09123,24.5163,0.875754,46.6869,0.667754,24.4098,0.790526,44.173,0.599355,24.1098,1.95129,33.9497,1.1076,33.8488,0.02767,48.9565,0.0168099,36.7885,0.0313977,51.4683,0.0207282,48.6428,0.0283556,56.7232,0.0384947,34.1893,0.0294842,48.8144,0.0134231,40.0629,0.0207823,53.9464,0.02332,51.7359,0.0325247,60.1899,0.0283669,32.7039,0.0660754,50.5835,0.072265,36.0633,0.0681246,54.6763,0.059379,46.2369,0.0360828,60.5296,0.0803167,34.2112,0.0237245,45.581,0.0389405,39.2522,0.024185,50.79,0.0197267,52.2122,0.0210964,57.918,0.0423251,30.1809,0.0195035,43.554,0.0370367,34.412,0.0217109,47.278,0.022649,51.0255,0.0167254,56.4787,0.0386231,25.6496,0.0201692,42.0861,0.0390126,26.2865,0.0276839,43.6084,0.0185305,31.1266,0.0351992,47.6242,0.0399042,27.8129,0.046166,40.2136,0.038732,27.8737,0.0616608,41.1338,0.0229946,43.5287,0.0383815,50.8113,0.0425441,27.7518,0.0209145,48.4751,0.0399405,28.4803,0.0288179,50.2474,0.0218734,33.1447,0.0391091,53.6581,0.0424428,30.9869,0.00423588,49.4158,0.0372848,34.1984,0.0120676,52.4801,0.0495698,43.881,0.0086452,57.3678,0.0433571,30.8668,0.013214,49.5424,0.047177,31.0011,0.0308131,51.3454,0.031533,40.0653,0.0269387,56.5332,0.054593
23-Jan-2018 21:47:03,25.5593,1.92746,35.5594,1.09099,24.4879,0.883121,46.2955,0.666943,24.4926,0.797542,44.432,0.605929,24.1363,1.91611,34.1239,1.0997,33.7073,0.0269747,48.8851,0.0176374,36.7866,0.0314564,51.4168,0.0203976,48.4011,0.0281337,56.4833,0.0385645,34.7475,0.0288634,48.9588,0.0162011,40.9683,0.0166087,54.1122,0.0214731,51.9023,0.0321916,60.1004,0.0325617,32.9369,0.0657415,50.7553,0.0721085,36.1246,0.0691044,54.7304,0.0594631,45.8867,0.030004,60.2011,0.0806153,34.1603,0.024751,45.4892,0.0390931,38.8655,0.027031,50.7118,0.019824,51.6331,0.0241267,57.7747,0.0412354,30.3545,0.0180018,43.6325,0.0376895,34.3353,0.0214871,47.3154,0.0234968,49.468,0.0131007,55.5416,0.0364467,25.7688,0.0198997,41.9871,0.0390566,26.4595,0.0271428,43.6063,0.0179505,31.4382,0.0342902,47.754,0.035742,27.9458,0.0450809,40.3663,0.0384397,28.049,0.0608439,41.2874,0.0237946,43.9348,0.0367823,51.1417,0.0399144,27.8061,0.0210005,48.6266,0.0384072,28.4333,0.0288828,50.2966,0.0236096,33.1438,0.0392991,53.6646,0.0411409,30.685,0.00593058,49.3994,0.0354024,33.6852,0.0135047,52.3803,0.0458564,43.6133,0.0110507,57.2895,0.0412667,30.9401,0.0129253,49.5923,0.0465744,31.2312,0.0308756,51.474,0.0316322,40.7427,0.0202029,56.8907,0.0543808
23-Jan-2018 21:48:03,25.5834,1.919,35.7077,1.09118,24.6394,0.870713,46.8729,0.663803,24.6227,0.791686,44.4912,0.599533,24.1492,1.91461,34.3285,1.10876,34.1379,0.0278373,49.2513,0.0155574,37.3587,0.0314598,51.9976,0.020641,49.5326,0.0281647,57.4333,0.0385481,34.6019,0.0276267,48.8765,0.0164901,40.1895,0.0230717,53.7928,0.0219174,52.222,0.0345962,60.4664,0.0283111,32.8513,0.0657259,50.6902,0.0725049,35.9567,0.0696419,54.5711,0.0595861,46.2046,0.0344079,60.5699,0.0806319,34.3196,0.0212573,45.4478,0.039078,39.826,0.025149,51.1865,0.019878,52.5945,0.0273456,58.3168,0.0427295,30.4356,0.0198036,43.8271,0.0375977,34.6954,0.0216059,47.4739,0.0227901,51.0065,0.0166245,56.4269,0.0375472,25.7562,0.0198485,41.9813,0.0378925,26.4967,0.0273217,43.6337,0.0179285,31.6025,0.0337349,47.9801,0.0393208,27.8832,0.0462888,40.3055,0.0388519,28.0852,0.0615147,41.2545,0.0232934,44.3732,0.0373096,51.2846,0.0414482,27.7746,0.0208927,48.5374,0.0386397,28.4783,0.0290505,50.3965,0.0225431,33.4474,0.0378244,53.9341,0.0415769,31.1027,0.00583496,49.7184,0.0378369,34.6223,0.011923,53.0518,0.0464264,44.37,0.00944258,57.8,0.0438616,30.7897,0.0154031,49.5591,0.0468006,31.5024,0.0304552,51.6828,0.0317996,40.2167,0.0139165,56.7109,0.054563
23-Jan-2018 21:49:03,25.5807,1.91757,35.682,1.08876,24.6217,0.880926,46.6794,0.667632,24.6344,0.792587,44.5899,0.602368,24.1395,1.9202,34.0813,1.10822,34.2225,0.0281778,49.3224,0.0184734,37.1562,0.0318576,51.7892,0.0204607,49.0813,0.0292146,57.0977,0.0383836,35.0327,0.0284678,49.1579,0.024128,40.6901,0.0202608,53.9666,0.0211538,51.802,0.0356427,60.0685,0.031707,33.0378,0.0657869,50.8441,0.0721457,36.1592,0.0691162,54.7853,0.0598314,46.0361,0.0318844,60.5375,0.0806811,34.2036,0.0228887,45.4461,0.0396168,39.3244,0.0270699,51.027,0.0201451,52.2674,0.0222402,58.0269,0.0413492,30.3921,0.019089,43.7637,0.0380444,34.5122,0.0215518,47.4022,0.023358,50.4159,0.0153195,56.1119,0.0386125,25.694,0.0198251,42.0088,0.0386229,26.4439,0.0274751,43.6662,0.0175887,31.5112,0.032665,47.9287,0.0386386,27.7881,0.046835,40.2243,0.0385996,28.0133,0.0624444,41.256,0.0232594,43.8445,0.0395761,51.1509,0.0399647,27.8707,0.0208925,48.8831,0.0410574,28.5191,0.0289359,50.3887,0.0226413,33.4701,0.0379184,53.8618,0.0398428,30.8476,0.00720363,49.6705,0.0388206,34.3574,0.0123578,53.0063,0.0465643,43.6805,0.00857761,57.555,0.0425391,30.7892,0.0150295,49.6181,0.0477554,31.1605,0.0319709,51.4212,0.031834,40.1888,0.0178581,56.6247,0.0546864
23-Jan-2018 21:50:03,25.5829,1.92263,35.8169,1.09311,24.6203,0.870915,46.4267,0.657838,24.4891,0.803603,44.4526,0.608,24.1393,1.92203,34.2047,1.10193,33.9306,0.0278306,49.094,0.0163804,36.9494,0.0313087,51.6231,0.0209649,48.1174,0.0272543,56.5602,0.0385916,34.7284,0.0278581,49.0579,0.0155058,40.616,0.0211834,54.0547,0.0222232,51.7728,0.0314976,59.979,0.02954,32.9882,0.0656176,50.8027,0.0722928,36.1569,0.0688796,54.7573,0.0594896,46.2585,0.032282,60.5637,0.0805459,34.1718,0.022873,45.4003,0.0390114,39.2836,0.0266988,50.9358,0.0200216,52.06,0.0255995,58.0754,0.0411389,30.3973,0.0189398,43.7786,0.0371475,34.4216,0.0217343,47.363,0.0235467,49.8586,0.0116323,55.765,0.0365552,25.7658,0.0197945,42.0041,0.0387306,26.4298,0.0272374,43.6509,0.0172107,31.345,0.0351513,47.75,0.0359462,27.926,0.0450709,40.3439,0.0388694,28.1,0.0613499,41.3126,0.0240462,43.6422,0.0384355,50.9776,0.0402419,27.9382,0.0204657,48.7375,0.038361,28.5626,0.0288116,50.5256,0.0227108,33.5323,0.0394345,53.9602,0.0396956,30.5625,0.00717637,49.2332,0.036049,34.6717,0.00992841,52.7316,0.0455492,44.2205,0.0110584,57.4329,0.04081,31.1483,0.01274,49.7249,0.0464583,31.2878,0.0290367,51.4896,0.0319211,41.1641,0.0238143,57.0997,0.0539743
23-Jan-2018 21:51:03,25.5643,1.93665,35.615,1.096,24.7094,0.869228,46.8908,0.664598,24.598,0.77567,44.4694,0.589205,24.1537,1.91438,34.1422,1.11156,34.4197,0.0286306,49.4536,0.0185171,37.2278,0.0315889,51.8581,0.0206643,49.3224,0.0294758,57.2251,0.0385699,34.441,0.0296701,49.0683,0.0212677,40.2367,0.0217309,53.8551,0.0234236,51.6146,0.0290925,60.1525,0.0284919,32.7844,0.0665343,50.6612,0.0722303,36.1719,0.069016,54.8167,0.0597856,45.9673,0.0326074,60.3627,0.080619,34.3806,0.0215074,45.6253,0.0390397,39.6159,0.0255112,51.1619,0.0198986,52.1954,0.022499,58.1442,0.0426109,30.4649,0.0191614,43.9845,0.037539,34.6113,0.0216247,47.4989,0.0221685,51.3863,0.0200178,56.7249,0.0378898,25.6126,0.020682,41.9869,0.0386987,26.4095,0.0277984,43.5546,0.0185962,31.522,0.0334867,47.9028,0.0405422,27.8321,0.0460908,40.3116,0.0387163,28.1173,0.0619955,41.3288,0.0234654,44.1607,0.0361661,51.3157,0.0422644,27.6111,0.0215402,48.4745,0.0394266,28.3753,0.0293509,50.2583,0.0218851,33.3612,0.0378848,53.8055,0.0411404,31.1246,0.00548954,49.5812,0.0405808,34.2845,0.0137535,52.7842,0.0490074,44.0359,0.0097175,57.5503,0.0434978,30.4959,0.0223346,49.4246,0.0469779,31.0818,0.0305407,51.4027,0.0318254,39.476,0.0162672,56.2471,0.0553357
23-Jan-2018 21:52:03,25.5182,1.92946,35.6009,1.08951,24.4483,0.870843,46.4629,0.664156,24.4553,0.794651,44.3524,0.602331,24.0807,1.91797,34.1747,1.10557,34.1897,0.0284771,49.2247,0.0185885,36.7657,0.0308673,51.4118,0.020951,48.4883,0.0279181,56.6109,0.0394886,34.7762,0.0293535,48.9721,0.019395,40.3894,0.0148812,53.8336,0.0250616,51.9095,0.0322313,60.0743,0.0307786,32.9306,0.0665039,50.8085,0.0723636,35.951,0.0700491,54.6206,0.0596691,46.3414,0.0368756,60.5527,0.0807116,34.0573,0.0233426,45.2741,0.0401172,39.0616,0.0264554,50.7503,0.0201462,51.1203,0.0229467,57.4516,0.0417272,30.3177,0.0181001,43.6319,0.0379251,34.3476,0.0215013,47.2649,0.0228838,50.17,0.0148795,56.0166,0.0390955,25.7014,0.0198698,42.0276,0.0378272,26.4079,0.0272085,43.5609,0.0188089,31.3296,0.0351957,47.7487,0.0397955,27.868,0.0454344,40.3318,0.0389215,27.9914,0.0612322,41.2447,0.0244708,43.4453,0.0377239,50.8616,0.0390262,27.8706,0.0207052,48.5331,0.0383339,28.479,0.0287888,50.4189,0.0218392,33.0469,0.039681,53.5171,0.0427249,30.7463,0.00549549,49.1845,0.0394274,34.13,0.0120477,52.4974,0.0484979,43.6026,0.0103501,57.1837,0.0432818,30.9181,0.0157269,49.5413,0.0474193,31.1102,0.0306514,51.3095,0.0319094,40.3464,0.0254089,56.6481,0.0548771
23-Jan-2018 21:53:03,25.5088,1.93116,35.732,1.09342,24.5145,0.870262,46.5881,0.661986,24.3694,0.803437,43.8191,0.609224,24.0805,1.92077,34.1441,1.0999,33.6394,0.0278224,48.7745,0.0179938,36.5591,0.0317982,51.2019,0.0207739,47.8508,0.029847,56.2769,0.038938,34.193,0.0290949,48.7223,0.0217179,40.3462,0.0213357,53.9496,0.0223694,51.0685,0.0291744,59.8842,0.0274268,32.788,0.0656239,50.6448,0.0724474,35.9678,0.0692737,54.5927,0.0596341,46.0538,0.0332123,60.3807,0.080716,34.2278,0.0220422,45.4333,0.0396907,39.3133,0.0245006,50.9132,0.0199077,52.5412,0.0256453,58.064,0.0420074,30.2182,0.019376,43.6762,0.0382007,34.3802,0.021604,47.2335,0.0229617,51.2861,0.017783,56.4811,0.0382917,25.7053,0.0198345,42.0159,0.0386948,26.4136,0.0272862,43.4441,0.0185802,31.3172,0.0349759,47.5827,0.0364174,27.8175,0.0460796,40.2704,0.0385155,27.9889,0.0616221,41.2376,0.0233584,43.9298,0.0376699,51.1182,0.0413046,27.7687,0.0206844,48.4559,0.0387961,28.4835,0.0287125,50.3371,0.021351,33.2382,0.0406544,53.5921,0.0423311,30.7703,0.00400808,49.2003,0.0399406,33.582,0.0140658,52.1689,0.0498087,43.0516,0.00995889,56.8238,0.0444482,30.8384,0.0130316,49.4887,0.047569,30.9469,0.0303877,51.2187,0.0317634,40.1243,0.0247723,56.566,0.0545761
23-Jan-2018 21:54:03,25.4882,1.94604,35.6023,1.09349,24.5437,0.848171,46.9127,0.648952,24.4213,0.794523,44.1659,0.601032,24.0828,1.91504,34.0896,1.10164,33.9502,0.0276673,48.8754,0.0171265,36.9829,0.0321093,51.4034,0.020764,48.9971,0.0307116,56.8115,0.0388035,34.7571,0.030683,49.1144,0.01986,40.3563,0.0216742,54.138,0.0243185,51.3896,0.0323411,60.2086,0.0294345,32.7604,0.0668957,50.6338,0.0725094,35.591,0.0711956,54.2592,0.0597385,45.9996,0.033008,60.3374,0.0806815,34.3438,0.0223302,45.6547,0.0393215,39.6463,0.0246018,51.3013,0.0197185,52.5968,0.0242745,58.4649,0.0416128,30.4137,0.0196591,43.8559,0.0381895,34.6291,0.021569,47.5907,0.0225235,51.2179,0.0181246,56.6519,0.038521,25.7106,0.0199426,42.1464,0.0376915,26.4419,0.027136,43.5223,0.0194379,31.273,0.0351485,47.7446,0.0394583,27.9038,0.044886,40.4225,0.0390051,28.0867,0.0610623,41.3925,0.0244392,43.7273,0.0364844,51.076,0.0411954,27.7245,0.0209041,48.4379,0.0390118,28.3187,0.0289581,50.0994,0.0214381,33.09,0.0404834,53.4611,0.0403294,30.6302,0.00700896,49.281,0.0394133,33.8172,0.0133329,52.438,0.0493739,43.3901,0.00848441,57.189,0.0445083,30.9175,0.0134739,49.5147,0.0473102,30.8821,0.0307782,51.2321,0.0316905,40.4305,0.0215619,56.7053,0.0543775
23-Jan-2018 21:55:03,25.5011,1.92757,35.3482,1.08828,24.4602,0.857557,46.6306,0.65534,24.4069,0.800613,44.1083,0.606627,24.0458,1.93993,33.9971,1.10636,34.0736,0.0287791,49.0749,0.0176988,36.8262,0.0322084,51.5169,0.0203738,48.0688,0.0305102,56.6174,0.0383755,34.2722,0.0280547,48.9935,0.0234282,40.357,0.0195529,53.9744,0.023413,51.3848,0.0336974,60.189,0.0260221,32.8294,0.0663216,50.6205,0.0721871,36.0308,0.0690361,54.6355,0.0598248,46.0555,0.033678,60.4901,0.0806336,34.1518,0.0224554,45.3727,0.0392666,39.4604,0.0241256,50.8562,0.0202242,52.1373,0.0239239,57.9077,0.0416249,30.2651,0.0193611,43.7326,0.0375871,34.441,0.0216048,47.3761,0.0235352,51.3386,0.0191197,56.495,0.0381558,25.5982,0.0200655,41.9489,0.0385458,26.3029,0.0274481,43.4204,0.0187285,31.2269,0.0344508,47.5562,0.0364865,27.731,0.0458698,40.2354,0.0388231,27.8827,0.0617942,41.1387,0.0233748,43.2254,0.0367275,50.7177,0.0403866,27.7905,0.0207265,48.7723,0.0410079,28.3649,0.0289522,50.3607,0.0238848,33.1767,0.0377068,53.5879,0.0404818,30.8166,0.00460104,49.43,0.0386206,34.1584,0.0133693,52.7345,0.0456601,43.1821,0.00909369,57.2144,0.0430027,30.6519,0.0152578,49.4911,0.0475043,31.0213,0.0314394,51.3362,0.0318839,39.1469,0.0186052,55.9382,0.0547023
23-Jan-2018 21:56:03,25.5584,1.94131,35.478,1.08715,24.4963,0.874713,46.6207,0.666747,24.4942,0.79897,44.4457,0.607504,24.1082,1.92544,34.1124,1.10637,33.8666,0.0281501,48.9092,0.0172488,37.0655,0.0313543,51.5736,0.0203636,48.9623,0.0271391,56.8237,0.0382758,34.8442,0.0310707,49.1905,0.0217502,40.3833,0.0205278,54.1805,0.0230466,52.1924,0.032739,60.7079,0.0285944,32.6504,0.066178,50.4678,0.0721448,35.8809,0.0700453,54.5321,0.0595658,45.9343,0.0322833,60.3654,0.0803983,34.1396,0.0221959,45.4337,0.0388216,39.3732,0.0268232,50.9786,0.0197961,52.2165,0.0278076,57.9458,0.0421187,30.3138,0.0194006,43.8289,0.0378421,34.5729,0.0214207,47.588,0.0225722,50.9145,0.0176938,56.3256,0.0372561,25.7092,0.0199796,42.0612,0.0387499,26.446,0.0272613,43.47,0.0219997,31.1805,0.0351031,47.5248,0.0380616,27.881,0.0454667,40.3883,0.0392097,27.9751,0.0612711,41.2875,0.0240614,43.1152,0.0390818,50.7049,0.0418518,27.926,0.019671,48.6625,0.0392919,28.3984,0.0290444,50.2967,0.0236568,33.2541,0.0391678,53.7313,0.0401055,30.7347,0.0062991,49.3764,0.0402246,34.085,0.0123949,52.6898,0.0472221,44.0223,0.0101061,57.5372,0.0435545,30.9526,0.0149396,49.6409,0.0471241,31.2038,0.0295102,51.5183,0.0320308,40.4432,0.020789,56.8185,0.0544185
23-Jan-2018 21:57:03,25.5545,1.94178,35.6324,1.0878,24.5037,0.866326,46.7028,0.657307,24.5173,0.777628,44.3026,0.589943,24.1137,1.91366,34.2834,1.10156,34.3098,0.0286989,49.3223,0.0175108,37.1498,0.0322166,51.7583,0.020769,49.0121,0.0301101,57.1622,0.0391234,35.085,0.0307815,49.2852,0.0129153,40.6713,0.0217665,54.1337,0.0216696,51.5124,0.0300705,60.1496,0.0324213,32.8666,0.0662433,50.6733,0.0723284,35.7949,0.0706837,54.3948,0.0597843,46.5218,0.0297129,60.7474,0.0809191,34.2877,0.0244279,45.5441,0.0390679,39.2684,0.0241438,50.8342,0.0196665,51.8351,0.016494,57.8499,0.0420735,30.4763,0.0180656,43.8502,0.0378215,34.4875,0.0215013,47.4023,0.023276,51.7626,0.0193339,56.8028,0.0368968,25.7567,0.0198624,42.1013,0.0379923,26.4632,0.027091,43.7428,0.0180628,31.41,0.0344313,47.9258,0.0377847,27.9204,0.0453366,40.3559,0.0381684,28.0181,0.0611778,41.2566,0.0239333,43.4376,0.0376735,50.9063,0.0405614,27.7541,0.0209992,48.6693,0.0378129,28.4234,0.0288923,50.4392,0.0237467,33.2473,0.0392464,53.6784,0.0390853,30.7469,0.00653496,49.5503,0.0350457,34.2204,0.0132194,52.8006,0.0444744,43.0842,0.00887341,57.2368,0.0425198,31.0759,0.0116674,49.7031,0.0458937,31.2209,0.0293752,51.3871,0.0321298,40.5706,0.0220193,56.8534,0.0540251
23-Jan-2018 21:58:03,25.5753,1.93177,35.8673,1.09059,24.5019,0.874028,46.6462,0.663446,24.4242,0.793547,44.4291,0.600385,24.1237,1.90312,34.2952,1.09982,33.9406,0.0278335,49.2004,0.0179429,37.0518,0.0317109,51.6874,0.021262,48.9217,0.0292365,57.0558,0.040344,34.3342,0.0285064,48.8617,0.019546,40.4083,0.0216302,53.9271,0.0199881,51.9177,0.0335449,60.0143,0.0335865,32.8388,0.0666118,50.7082,0.0724974,35.6922,0.0714305,54.3553,0.0596221,46.6216,0.0360154,60.7692,0.0809912,34.145,0.0229648,45.4673,0.0393356,39.4111,0.0244369,51.042,0.0201044,52.4835,0.0223296,58.1618,0.0422887,30.1761,0.0198478,43.5778,0.038157,34.4187,0.0216098,47.2444,0.0221485,50.0726,0.0135367,55.9373,0.0392258,25.7753,0.0198196,41.9966,0.038459,26.4891,0.0271532,43.6552,0.017627,31.5095,0.0333668,47.9525,0.0402934,27.9201,0.0451876,40.3731,0.0386182,28.0541,0.0609512,41.3197,0.023201,43.776,0.0378624,51.1432,0.0415823,27.8448,0.0206884,48.378,0.0363916,28.4675,0.0287067,50.4591,0.0211521,33.403,0.0402317,53.8329,0.0418672,30.7388,0.00627264,49.3278,0.0394446,34.1293,0.0125307,52.6825,0.0471475,43.5543,0.00999285,57.408,0.0432436,31.0811,0.0126871,49.6016,0.046809,31.2783,0.0306753,51.4081,0.0319029,40.5793,0.0181146,56.7987,0.0546715
23-Jan-2018 21:59:03,25.5043,1.92684,35.5692,1.09026,24.4711,0.872516,46.5846,0.661051,24.4711,0.782283,44.4976,0.591959,24.0386,1.91022,34.2297,1.10176,34.1506,0.0284949,49.1397,0.0159185,37.0548,0.0313592,51.6442,0.0206525,49.1922,0.0296106,57.0618,0.0394559,34.629,0.0280602,49.0371,0.0173759,40.4039,0.0188494,53.9639,0.0228186,51.8688,0.0312682,60.2033,0.0299908,32.9814,0.0660743,50.8138,0.0725303,35.8507,0.0704301,54.5157,0.0597751,45.9381,0.0322336,60.3211,0.0808798,34.1267,0.0237226,45.3466,0.0396956,39.3298,0.0264486,50.9624,0.0201538,51.9524,0.0196969,57.9744,0.0417002,30.2804,0.0187578,43.6934,0.0374976,34.3679,0.0216866,47.3729,0.0228306,50.8204,0.0137945,56.4188,0.0368164,25.6547,0.0201714,41.9502,0.0385988,26.4137,0.0271979,43.652,0.0175631,31.5861,0.0329562,47.9998,0.0385768,27.8894,0.0448853,40.26,0.0384735,27.9824,0.0609045,41.1572,0.0240694,43.8893,0.0380209,51.0981,0.0403916,27.8023,0.0203878,48.5633,0.0394259,28.3621,0.0287835,50.2932,0.0224934,33.1182,0.0393923,53.5609,0.0411844,30.747,0.00644465,49.5262,0.038365,34.6592,0.0115494,52.9731,0.0476255,44.0047,0.0105372,57.5375,0.0435751,30.5949,0.0159105,49.4051,0.0468058,30.9551,0.0311723,51.2244,0.0316096,40.33,0.0177529,56.6744,0.0544945
23-Jan-2018 22:00:03,25.5042,1.93434,35.6032,1.09607,24.5245,0.877843,46.7259,0.665454,24.3521,0.777843,44.1118,0.588734,24.0378,1.91234,33.9716,1.10542,34.1861,0.0282016,49.1,0.0157308,36.8251,0.0318352,51.5066,0.0203803,48.7898,0.0288342,56.8557,0.0376457,34.0483,0.02886,48.8181,0.0190026,39.9347,0.0269852,53.93,0.0246288,51.3201,0.0332826,60.2228,0.0260107,32.9503,0.0662108,50.801,0.0723337,36.3025,0.0679501,54.9015,0.0595516,46.001,0.0307268,60.4649,0.0804242,34.1892,0.0225491,45.3799,0.0394385,39.38,0.0241126,50.9742,0.0199511,52.8453,0.0253691,58.2655,0.0416319,30.1664,0.0197883,43.6873,0.0380435,34.3837,0.0216769,47.215,0.0229492,51.9437,0.0216391,56.8241,0.0367697,25.6854,0.019411,41.9672,0.0373584,26.37,0.0273209,43.6329,0.0166718,31.4654,0.0331299,47.8498,0.0342794,27.6724,0.0466675,40.0769,0.0384164,27.9604,0.0621153,41.2015,0.022961,44.1653,0.0381111,51.268,0.0409487,27.7684,0.0210661,48.5287,0.0390533,28.471,0.0288871,50.3147,0.023663,33.357,0.0396832,53.695,0.0395723,31.0425,0.00509393,49.5516,0.0372431,34.5637,0.0112946,52.927,0.0466697,42.9855,0.0099291,56.9823,0.0446422,30.9372,0.0107734,49.6238,0.0464249,30.9503,0.0316353,51.2793,0.0317168,39.701,0.0215283,56.3505,0.0542666
23-Jan-2018 22:01:03,25.4711,1.93079,34.5245,1.08205,24.3919,0.861044,45.7767,0.65147,24.4058,0.796711,44.2429,0.606086,24.011,1.92189,33.1928,1.10187,34.5954,0.0295367,48.8496,0.0163279,37.3411,0.0331833,51.36,0.0185474,49.8291,0.0289633,57.0516,0.0347022,34.8945,0.0245358,48.4706,0.0159258,41.2108,0.00997396,53.6967,0.0145219,51.8566,0.0328234,59.3103,0.0281412,31.9351,0.0657517,49.7092,0.0675396,34.6537,0.0707484,53.3735,0.0541881,45.6159,0.0259792,59.7936,0.075403,34.0293,0.0246095,44.9263,0.0396768,38.9832,0.0238205,50.112,0.0199205,50.8852,0.0177368,56.6672,0.0425913,30.5648,0.0177962,43.3053,0.0381121,34.3111,0.0217406,47.0579,0.0221565,50.1991,0.015456,55.7969,0.0390608,25.675,0.0204663,41.4928,0.0370192,26.3081,0.0275673,43.0151,0.0177246,31.0301,0.0335156,47.1883,0.042929,27.946,0.0435716,39.8047,0.0382282,27.9234,0.0601185,40.6496,0.0239186,42.4613,0.0377209,49.8435,0.043027,27.3757,0.0174302,48.203,0.0351973,28.0044,0.0263596,50.2819,0.0212908,32.5482,0.0361902,53.3253,0.033034,30.6065,0.00720571,48.4607,0.032585,34.1318,0.0110345,51.8033,0.0359952,44.5098,0.0116464,56.9879,0.033789,30.5684,0.0140435,49.3611,0.0423758,30.7513,0.0275609,51.0395,0.0275904,38.8453,0.022171,55.5934,0.0486304
23-Jan-2018 22:02:03,25.4613,1.9436,34.6593,1.09076,24.3649,0.856244,46.0248,0.651198,24.4048,0.786966,44.2038,0.598885,24.0044,1.924,33.1095,1.10742,34.3417,0.0294638,48.8378,0.0166876,37.116,0.0325491,51.3642,0.0202548,49.4147,0.0295502,56.9931,0.036027,34.8874,0.0265766,48.4132,0.0142723,40.9138,0.010249,53.5839,0.0165393,52.0232,0.0315535,59.5274,0.0292744,32.02,0.0663083,49.872,0.0686032,35.0814,0.0700253,53.7993,0.0555827,45.6742,0.032329,59.8601,0.0768234,34.0021,0.0223729,44.7988,0.0400079,39.0133,0.0236769,49.9846,0.0202517,51.0497,0.0223312,56.7175,0.043292,30.3865,0.0186833,43.391,0.0376366,34.3654,0.021668,47.1743,0.0224375,49.8718,0.0145662,55.7453,0.0386681,25.6592,0.0200051,41.376,0.0381025,26.3144,0.0274335,43.0546,0.0175906,30.976,0.0329595,47.1311,0.0430584,27.711,0.0456133,39.5694,0.0389179,27.8111,0.0611005,40.5623,0.0229403,42.7727,0.0386285,49.8771,0.0435477,27.5522,0.019189,48.3197,0.0374591,28.1024,0.0279582,50.1189,0.0213151,32.8328,0.0361749,53.4121,0.037841,30.7071,0.00677937,48.783,0.0355614,34.1334,0.011278,52.0655,0.0409968,44.5234,0.0120593,57.2434,0.0365335,30.7278,0.0122907,49.3619,0.0439758,31.0005,0.0301071,51.1592,0.0288,38.657,0.0191514,55.5413,0.0513022
23-Jan-2018 22:03:03,25.4598,1.94952,34.6434,1.08631,24.2598,0.870592,45.6534,0.657781,24.3277,0.787029,44.1948,0.598676,23.9601,1.91438,33.2625,1.10025,34.2753,0.0289467,48.6174,0.0144211,36.9516,0.0325122,51.1234,0.0195672,49.4495,0.0297775,56.7604,0.0355058,34.6547,0.026422,48.3378,0.0215515,41.17,0.0114183,53.3667,0.0193361,52.0391,0.0319497,59.6092,0.0266732,32.0222,0.0651544,49.7197,0.068827,34.7676,0.0709559,53.5273,0.0559182,44.9669,0.0231441,59.2842,0.076973,33.847,0.0243961,44.6545,0.0392885,38.7431,0.0266207,49.8825,0.0202326,50.9211,0.0294239,56.6805,0.0424821,30.2269,0.0179543,43.2948,0.0382361,34.1828,0.0215455,46.9609,0.0226443,48.9016,0.0133197,55.0385,0.0372622,25.6725,0.0202846,41.4047,0.0378094,26.285,0.0272315,42.8733,0.0180075,30.7616,0.0347421,46.8649,0.0405461,27.9519,0.0435967,39.8867,0.0389094,27.8977,0.0593348,40.6556,0.0236055,41.8242,0.0414794,49.3308,0.0425037,27.3869,0.0186009,48.3489,0.0391957,27.9638,0.0278043,50.0562,0.022589,32.4075,0.0383795,53.0212,0.0377321,30.4623,0.00745123,48.6045,0.0367439,33.7267,0.0128347,51.7641,0.0387675,44.2843,0.0128454,56.8016,0.0369806,30.7695,0.0143927,49.4267,0.0447045,30.8371,0.0264034,51.0876,0.0287748,39.4197,0.0251815,55.8458,0.0515177
23-Jan-2018 22:04:03,25.4678,1.93951,34.7332,1.08306,24.2364,0.86921,45.5332,0.654879,24.3862,0.776287,44.4548,0.593929,24.0198,1.91584,33.4549,1.09751,34.4752,0.0289241,48.9626,0.0161309,37.3225,0.0326175,51.5143,0.0204664,50.2216,0.0293967,57.3383,0.0357591,34.9666,0.0259351,48.4524,0.0199435,40.6545,0.0102583,53.3253,0.0159654,51.6608,0.0336669,59.0105,0.0314179,31.9918,0.0654211,49.7641,0.0689424,34.9382,0.0704085,53.6224,0.0558208,45.8386,0.0345408,60.0079,0.0768527,33.7561,0.0242898,44.5285,0.0395511,38.6103,0.0244521,49.736,0.0201256,50.6299,0.0261931,56.3897,0.0427621,30.2464,0.0177463,43.2478,0.0377196,33.9788,0.0219317,46.7284,0.0225911,48.4877,0.00949388,55.0068,0.0405427,25.7421,0.0200678,41.5434,0.0384751,26.4178,0.0270026,43.1263,0.0162336,30.9564,0.0348041,47.0255,0.0387134,28.0287,0.0432506,39.8228,0.0382582,27.9721,0.0596013,40.6481,0.0230391,42.1933,0.0400847,49.6035,0.0423267,27.6006,0.0181822,48.3887,0.0388124,28.1346,0.027507,50.0776,0.020997,32.7053,0.0381459,53.3322,0.0393554,30.7529,0.00692752,48.7903,0.0373669,34.4099,0.0109344,52.2414,0.0408442,45.2395,0.0152137,57.4799,0.0333899,31.059,0.0115269,49.5419,0.0450113,30.8169,0.0307302,51.0267,0.0285334,39.4662,0.0281215,55.8335,0.0503444
23-Jan-2018 22:05:03,25.4756,1.9352,34.7057,1.08864,24.3963,0.872018,45.9759,0.660828,24.5144,0.770501,44.8172,0.590998,24.0109,1.92783,33.3591,1.10573,35.1266,0.02965,49.3288,0.0143437,38.0135,0.0327381,52.0336,0.0201106,50.9322,0.0309895,57.9446,0.0355149,34.9451,0.0236378,48.5473,0.0124378,41.4071,0.0129308,54.0696,0.0171147,52.8036,0.0332119,60.0893,0.0262956,31.8566,0.0639799,49.6338,0.0687239,35.0161,0.0704194,53.7214,0.0555053,46.108,0.0363695,60.232,0.076628,34.0056,0.0240786,44.752,0.0391921,38.8487,0.0262041,49.9104,0.0201007,51.579,0.0258953,56.9836,0.0436409,30.484,0.0177173,43.4899,0.037716,34.4066,0.0218528,47.1891,0.0218007,49.8442,0.01341,55.7739,0.0398363,25.7211,0.0194257,41.4321,0.0377443,26.3218,0.0274845,43.0102,0.0169393,31.0295,0.0339052,47.2097,0.0399017,27.8532,0.0444134,39.7397,0.0388935,27.8696,0.0609688,40.6241,0.0221012,42.5341,0.0382491,49.8497,0.0436571,27.6966,0.0189974,48.4156,0.0381766,28.1319,0.0279104,50.1575,0.0220169,32.9851,0.0358158,53.6087,0.0389538,31.0559,0.0076809,49.0166,0.0352563,35.1129,0.010072,52.6016,0.0420637,46.4732,0.0166429,58.2298,0.0358334,30.3993,0.0180954,49.3046,0.0435769,30.8653,0.0288896,51.1421,0.0285955,39.0083,0.0196256,55.7581,0.0509125
23-Jan-2018 22:06:03,25.4662,1.93886,34.8267,1.0924,24.3948,0.86509,45.9722,0.652613,24.4228,0.790565,44.196,0.602657,24.008,1.91719,33.2583,1.09557,34.6231,0.0295673,49.1297,0.0166087,37.012,0.0316148,51.4079,0.0203667,49.3065,0.0280323,56.8906,0.036287,35.0194,0.0250533,48.4317,0.0169993,41.0769,0.0134613,53.6933,0.0198579,52.1312,0.0334084,59.6993,0.0291069,32.0171,0.0662549,49.823,0.0692987,34.7929,0.0711317,53.5178,0.0562786,45.1963,0.0296097,59.5225,0.0775359,34.1903,0.0243077,44.8594,0.0401935,39.1082,0.0247695,50.2177,0.0200917,50.9807,0.0242664,56.8191,0.0421743,30.522,0.0182045,43.6302,0.0379589,34.4712,0.0215958,47.3078,0.022762,50.9481,0.0146505,56.2143,0.0372186,25.7142,0.0202213,41.5012,0.038177,26.361,0.0272344,43.0909,0.0170789,30.9546,0.0339561,47.1476,0.0415,28.0784,0.0427482,39.9653,0.0387888,27.9624,0.0590505,40.7013,0.0231983,41.7785,0.0417781,49.3875,0.040369,27.5253,0.0184561,48.1158,0.0364478,28.063,0.0274101,50.0813,0.0229847,32.6267,0.0378633,53.2469,0.0371765,30.7199,0.00715806,48.7879,0.0359114,34.2528,0.012528,52.1023,0.0411503,44.1418,0.0115334,56.9733,0.0376027,30.7535,0.0117532,49.4088,0.0440084,30.9842,0.029013,51.2263,0.0288097,39.2163,0.0203924,55.783,0.050936
23-Jan-2018 22:07:03,25.4798,1.93106,34.7763,1.08693,24.3818,0.872019,45.8103,0.660207,24.367,0.797363,43.8224,0.603373,24.0279,1.91014,33.419,1.10215,34.3114,0.0290494,48.9448,0.0161211,37.0157,0.0322694,51.3563,0.0200672,49.0417,0.0286244,56.6881,0.0354241,34.6047,0.0252133,48.4763,0.0187796,40.3045,0.014618,53.2085,0.02018,51.864,0.0319297,59.5711,0.0257487,32.2556,0.0662111,50.0339,0.0693138,35.2752,0.0697702,53.9698,0.0564534,45.3216,0.0273645,59.6689,0.0773933,33.9999,0.0236023,44.9002,0.0389491,38.8971,0.0264059,50.0657,0.0199278,51.1043,0.0256336,56.8306,0.0432285,30.3241,0.018324,43.3062,0.0373489,34.269,0.0215284,47.0011,0.022291,50.0335,0.0135358,55.6555,0.0374927,25.7267,0.0199765,41.4473,0.038415,26.4071,0.0271698,43.0642,0.0174873,31.0853,0.0336454,47.151,0.0415142,27.928,0.044297,39.8192,0.0387584,27.9248,0.0599579,40.6702,0.0225586,42.6119,0.0397808,49.8094,0.0436618,27.6061,0.0190196,48.5124,0.0374592,28.1717,0.0276496,50.1859,0.0228768,32.6932,0.0384056,53.1748,0.0371921,30.5846,0.00698039,48.6272,0.0365198,34.3461,0.0116059,52.0556,0.0423033,43.4303,0.0102865,56.5226,0.0390365,30.8181,0.0107727,49.4631,0.0445904,30.8327,0.0285943,51.1057,0.0285237,39.3406,0.0235469,55.8458,0.0514345
23-Jan-2018 22:08:03,25.3427,1.91847,34.7829,1.0859,24.3987,0.867677,45.9593,0.656326,24.5118,0.76708,44.3099,0.58268,24.0025,1.9193,33.1916,1.10721,34.3466,0.0289492,48.8565,0.0165266,36.9087,0.0318713,51.1925,0.020673,48.9723,0.0297462,56.6794,0.0357766,34.683,0.0280454,48.3823,0.0148667,40.8501,0.0139863,53.5262,0.0168304,51.6989,0.0337946,59.3686,0.0314192,31.8415,0.0656204,49.6265,0.069071,34.864,0.0701535,53.561,0.0560392,45.6344,0.032014,59.8221,0.0773158,34.007,0.0239412,44.7131,0.0396166,38.7966,0.0267461,49.8905,0.0202946,51.0244,0.0219674,56.6094,0.0420079,30.3309,0.0177365,43.3065,0.0376959,34.3438,0.0214077,47.018,0.0223237,50.519,0.0171328,55.9388,0.0391048,25.5371,0.0205526,41.2767,0.0378716,26.3048,0.0273506,43.0275,0.0172767,30.9123,0.0331847,47.0438,0.0416023,27.761,0.0453835,39.6152,0.0387579,27.808,0.0606684,40.5632,0.0226999,42.8107,0.039247,49.9389,0.0433859,27.3665,0.0188508,48.1332,0.0367564,27.9817,0.0276255,50.052,0.0209784,32.8488,0.0354503,53.464,0.0392432,30.8583,0.0056277,48.7889,0.0358317,33.9614,0.0136242,51.8746,0.040084,44.8716,0.0126943,57.2309,0.0362791,30.5322,0.0132783,49.2234,0.0435407,30.6606,0.0300675,50.8779,0.0286054,39.0955,0.0170626,55.7472,0.0508908
23-Jan-2018 22:09:03,25.3309,1.92166,34.7036,1.08685,24.3228,0.877149,45.6764,0.660049,24.3791,0.784661,44.2438,0.597521,23.9114,1.90724,33.2047,1.10346,34.6671,0.0299731,48.9821,0.0168789,37.5205,0.0334677,51.5827,0.0200854,50.0075,0.0316292,57.3678,0.0361507,34.9533,0.0241618,48.2944,0.0168309,41.0799,0.0136839,53.4202,0.0177145,51.9305,0.0329342,59.376,0.0285787,31.9937,0.0652653,49.7742,0.0690565,34.9264,0.0695943,53.6213,0.056264,45.7253,0.030341,59.8881,0.0775131,33.8408,0.0249244,44.5631,0.0396062,38.6141,0.0246318,49.5834,0.0201092,50.612,0.0192264,56.2298,0.0423053,30.3659,0.0176495,43.3178,0.0378662,34.0731,0.0218368,46.8214,0.02324,50.3705,0.0137564,55.8846,0.0383163,25.5438,0.0200964,41.3364,0.0374568,26.2214,0.0272861,42.8764,0.0175234,31.0582,0.0330292,46.9029,0.0388856,27.7298,0.0447705,39.5643,0.0390354,27.8035,0.0611603,40.5566,0.0232258,42.3378,0.0393754,49.5823,0.0419857,27.3952,0.0184906,48.2573,0.0389577,27.9551,0.0275823,50.057,0.023091,32.8326,0.0356698,53.3927,0.0366002,30.7646,0.00698388,48.6605,0.0356497,34.3789,0.0107587,52.0464,0.0388187,43.9139,0.0100462,56.7819,0.0364151,30.2391,0.0133917,49.0546,0.0438501,30.7363,0.0299923,50.959,0.0288154,39.1136,0.0125741,55.6736,0.0512145
23-Jan-2018 22:10:03,25.3192,1.94484,34.7516,1.08613,24.423,0.855953,45.9573,0.647698,24.3548,0.786926,44.3099,0.598781,23.9277,1.89864,33.3556,1.10296,34.2307,0.0292661,48.7473,0.0154967,37.1316,0.0317675,51.2966,0.0196234,49.2635,0.0311826,56.8106,0.0362941,34.8372,0.0257329,48.3734,0.0189909,40.8568,0.0108488,53.4429,0.0166233,51.7815,0.0321726,59.2185,0.0297488,31.9445,0.0664319,49.7495,0.0687258,34.8219,0.0707934,53.5649,0.0556425,45.4471,0.0287981,59.6829,0.0769057,34.016,0.0236257,44.9242,0.0393393,38.9079,0.0251668,50.0876,0.0197285,50.7005,0.019651,56.5737,0.0435736,30.4772,0.0181265,43.4096,0.0375547,34.3964,0.0216001,47.0899,0.0221534,50.8296,0.0150312,56.0851,0.0384568,25.6061,0.0202677,41.4575,0.0361872,26.3348,0.0270445,43.0538,0.0176119,31.0635,0.0329926,47.205,0.0424465,27.8553,0.04393,39.6724,0.0384878,27.8735,0.0600309,40.5679,0.0222651,42.2173,0.0409749,49.5699,0.0439382,27.4177,0.0191211,48.1273,0.0388243,27.9755,0.0277126,49.9484,0.0195319,32.4889,0.0381613,53.0744,0.0375653,30.6304,0.00628968,48.6162,0.0370837,34.1653,0.0117994,52.0275,0.0424342,44.9249,0.0130997,57.3553,0.0363432,30.4361,0.0115824,49.1588,0.0444342,30.579,0.02864,50.8374,0.0289578,38.8602,0.0246196,55.4951,0.0510461
23-Jan-2018 22:11:03,25.2329,1.92425,34.5863,1.08299,24.4027,0.850181,46.1512,0.643112,24.3765,0.773113,44.1044,0.588372,23.9256,1.90245,33.4335,1.10308,34.3486,0.0289684,48.9234,0.0173177,37.2749,0.0326787,51.4668,0.0206293,49.0151,0.0297606,56.8026,0.0357687,35.1879,0.0294657,48.5662,0.0131092,40.8093,0.014548,53.079,0.0218779,51.4149,0.0320996,59.2132,0.0300866,32.0338,0.0663769,49.846,0.068999,34.885,0.0703656,53.6001,0.0561182,45.3962,0.0301695,59.6128,0.0773713,34.1272,0.022549,44.8415,0.0397526,39.077,0.0254948,50.156,0.0201161,51.4231,0.0230143,56.9262,0.0432951,30.5624,0.0176976,43.3862,0.0376868,34.5023,0.0212448,47.1233,0.022048,51.0778,0.0190906,56.2584,0.0389553,25.6025,0.01983,41.3988,0.0365153,26.3202,0.0269034,43.0341,0.0168493,30.9471,0.0339605,46.9537,0.0410287,27.8409,0.0442029,39.6327,0.0383336,27.8543,0.0596143,40.5257,0.0225819,42.615,0.0387839,49.7943,0.0439955,27.4145,0.0186815,48.1564,0.0380257,27.8892,0.0278464,49.9304,0.0208759,32.6917,0.0361577,53.1108,0.0380426,30.6663,0.00702473,48.7169,0.035726,34.0319,0.0116544,51.9462,0.0405771,44.4546,0.0130298,57.0359,0.036749,30.5075,0.0118965,49.1531,0.0439221,30.8921,0.028515,51.0393,0.0284384,39.0257,0.0202964,55.5812,0.0505298
23-Jan-2018 22:12:03,25.2365,1.9205,34.6191,1.08543,24.3247,0.861094,45.8483,0.650988,24.2855,0.797885,44.1875,0.607169,23.8888,1.93778,33.1489,1.10246,33.8953,0.0282093,48.6749,0.0168306,36.9115,0.0315539,51.2527,0.0194567,49.3364,0.0287543,56.7883,0.0365212,34.9564,0.0306812,48.3981,0.0177987,40.6159,0.0143243,53.2382,0.0202778,51.7007,0.0315798,59.2209,0.0300196,32.1136,0.0661141,49.9155,0.0695403,34.9237,0.0705974,53.6689,0.0565878,45.2643,0.0301785,59.5894,0.077436,33.9369,0.0242786,44.7484,0.0394484,39.1107,0.0242201,50.0972,0.0198978,51.2027,0.024114,56.8186,0.0436366,30.31,0.0184829,43.3834,0.0380339,34.3041,0.0215993,46.9783,0.0225699,49.8065,0.0121939,55.5122,0.0396851,25.4557,0.0202646,41.259,0.0387679,26.0773,0.0275121,42.896,0.0171524,30.6369,0.0349604,46.9016,0.0423269,27.7351,0.0442945,39.6605,0.0384765,27.6785,0.0602914,40.404,0.0230208,41.5399,0.0408895,49.1734,0.044353,27.3661,0.0185937,48.1994,0.0367106,27.9111,0.0274052,49.9851,0.0222965,32.4509,0.0368123,53.0412,0.0382509,30.4643,0.00634079,48.5401,0.036838,33.9422,0.0120474,51.8242,0.0440551,44.8498,0.0137173,57.1921,0.0384749,30.3666,0.0131771,49.11,0.0444589,31.0018,0.0290754,51.1401,0.0291242,38.9168,0.0195082,55.56,0.0517067
23-Jan-2018 22:13:03,25.2125,1.93706,34.536,1.08312,24.2774,0.852027,45.7996,0.645303,24.2843,0.783104,43.6789,0.59257,23.8145,1.90392,33.141,1.10097,34.0121,0.028737,48.5892,0.0134857,36.744,0.0318567,51.1108,0.0196572,48.6926,0.029706,56.4476,0.0360363,34.5691,0.0286244,48.2838,0.0148298,40.2459,0.018905,53.1361,0.0188306,51.0826,0.0337143,59.0604,0.0264047,32.021,0.0654726,49.8072,0.0691095,34.8691,0.0702271,53.5879,0.0559545,45.0541,0.0272038,59.3746,0.077306,33.8921,0.0223503,44.5781,0.0399449,38.9541,0.0262718,50.0172,0.0199098,51.1052,0.0194871,56.8279,0.0424217,30.1668,0.0190019,43.1935,0.0381759,34.2138,0.0213317,46.8335,0.0222588,49.3372,0.0125956,55.3669,0.0393433,25.4815,0.0197944,41.1276,0.0378759,26.1421,0.027085,42.8827,0.0170349,30.8332,0.0333008,46.9125,0.0423903,27.5513,0.0448864,39.4187,0.0385741,27.7656,0.0615368,40.4793,0.0235633,42.8299,0.037865,49.8478,0.0429122,27.2687,0.0191215,48.0221,0.0372714,27.8967,0.0277001,49.8751,0.0224882,32.4885,0.0384657,52.9612,0.0355511,30.4962,0.0063662,48.523,0.0350131,33.7564,0.0130401,51.7538,0.0391673,43.1366,0.00971841,56.4011,0.0370706,30.5687,0.0109096,49.2169,0.0436773,30.3742,0.0278083,50.6698,0.0286538,39.0267,0.0272068,55.5771,0.0506906
23-Jan-2018 22:14:03,25.1357,1.92012,34.6825,1.08692,24.173,0.864347,45.7102,0.653744,24.2949,0.766766,44.1639,0.584408,23.797,1.91279,33.1249,1.09937,34.3872,0.0292478,48.7389,0.0163204,37.0528,0.0317047,51.1652,0.020929,49.0944,0.0295921,56.6088,0.0361921,34.9141,0.0318406,48.1944,0.0154094,40.7101,0.015528,53.3094,0.0189128,51.4426,0.0325974,59.2411,0.0275658,31.8571,0.0650854,49.6655,0.0688345,34.7856,0.0695241,53.4748,0.0557638,44.7901,0.0242521,59.1088,0.0769294,33.7595,0.0241876,44.5033,0.0393896,38.8415,0.0262126,49.8063,0.0200324,50.1323,0.0163709,56.1105,0.0434908,30.1394,0.0182636,43.1865,0.0381479,34.1624,0.0213765,46.7984,0.0221023,50.2471,0.0171258,55.6519,0.0381893,25.4198,0.0199925,41.0059,0.0364983,26.1167,0.0270148,42.7474,0.0173068,30.7598,0.0330662,46.7941,0.0411116,27.6538,0.0436322,39.4248,0.0381138,27.6837,0.0599929,40.3269,0.0227489,41.6504,0.0400994,49.159,0.042786,27.2404,0.0179845,47.7599,0.0366845,27.7505,0.0273477,49.7368,0.0217058,32.435,0.0370098,53.036,0.0382959,30.626,0.00631842,48.5813,0.0373891,33.668,0.0130872,51.7118,0.0417994,44.772,0.0159498,57.1205,0.0362045,30.7474,0.012029,49.2364,0.0440897,30.6301,0.0292188,50.8969,0.0287118,39.2002,0.0202098,55.7257,0.0508922
23-Jan-2018 22:15:03,25.0987,1.92596,34.4946,1.08404,24.1389,0.853134,45.9203,0.645079,24.1634,0.772664,44.1918,0.584244,23.7093,1.89203,33.2028,1.09945,33.8987,0.0281374,48.7472,0.0162553,36.8393,0.0312203,51.3226,0.0205607,49.6754,0.028717,57.055,0.0362926,34.4917,0.0280533,48.1701,0.0144638,40.7374,0.0147937,53.4121,0.0181445,51.6666,0.0335727,59.115,0.0284933,31.9401,0.0653107,49.7381,0.0688161,34.7098,0.0700471,53.4214,0.0558265,45.0984,0.03295,59.4512,0.0768852,33.7676,0.0233182,44.52,0.0399553,38.6474,0.0253658,49.9257,0.0197204,50.7198,0.0231635,56.6026,0.0428972,30.0906,0.0180989,43.1807,0.0378032,34.1263,0.0214564,46.768,0.0223551,50.1451,0.0169661,55.6327,0.0390989,25.3771,0.0199373,41.1613,0.0384963,26.1131,0.0268737,42.9193,0.0168775,30.817,0.0330237,46.9762,0.0427937,27.5638,0.0436526,39.4598,0.0384836,27.6869,0.06008,40.3482,0.0238914,42.7546,0.0369739,49.7362,0.0427061,27.1459,0.0190342,47.8519,0.0366526,27.7815,0.0275493,49.8111,0.0228312,32.4843,0.0368642,53.0148,0.0377946,30.3554,0.00726688,48.3765,0.0342067,33.9877,0.0122823,51.7805,0.0413387,44.2591,0.0105272,56.9618,0.03608,30.2829,0.0138202,49.0287,0.0438724,30.4305,0.0282912,50.6914,0.0288113,38.526,0.0216439,55.2399,0.0513807
23-Jan-2018 22:16:03,25.0194,1.92043,34.559,1.08216,24.0457,0.862879,45.4369,0.648061,24.1066,0.781005,43.9273,0.592437,23.6991,1.90617,33.3322,1.09809,33.977,0.0290037,48.5386,0.0148366,36.7243,0.0319634,51.0042,0.0206282,48.8545,0.0296952,56.4065,0.035929,34.4916,0.0261507,48.2965,0.0194149,40.2023,0.0131929,52.8616,0.015716,51.1834,0.0318515,59.0429,0.0309116,31.8196,0.0643472,49.5784,0.0694256,34.7208,0.0700617,53.3775,0.0562856,45.0596,0.0355056,59.2644,0.0774678,33.6234,0.0242723,44.3241,0.0400836,38.5172,0.0252529,49.6073,0.0203338,50.2463,0.0229965,56.094,0.0429642,30.0391,0.0179514,42.9829,0.0381069,33.9182,0.0212099,46.6119,0.0225621,49.0166,0.0110955,54.996,0.0382997,25.3735,0.0197229,41.1445,0.0381663,26.0172,0.0267957,42.668,0.0164825,30.7426,0.0337345,46.736,0.0401055,27.6463,0.0434095,39.4731,0.0385069,27.5644,0.0596462,40.2426,0.0229123,41.4927,0.0440987,49.1369,0.0428366,27.2464,0.0177671,47.9989,0.0371444,27.696,0.0272401,49.6354,0.0206994,32.187,0.0380237,52.8678,0.0382923,30.3348,0.00688393,48.3398,0.0352857,33.393,0.013354,51.409,0.0377711,43.6238,0.010919,56.4448,0.0360463,30.4859,0.00994572,49.0492,0.0444409,30.3508,0.027132,50.5547,0.0291433,39.9634,0.0312179,55.8975,0.0498188
23-Jan-2018 22:17:03,25.1187,1.92957,34.3368,1.08491,24.0033,0.875541,45.3022,0.661658,24.1067,0.787914,44.0306,0.602214,23.7812,1.93273,32.9611,1.10463,34.0317,0.0296578,48.6329,0.0170842,36.9646,0.0324903,51.1885,0.0203888,49.6052,0.0287535,56.9634,0.0358151,34.6767,0.0258912,48.0829,0.0142985,40.2029,0.0141428,52.952,0.0168011,51.5517,0.0307319,58.889,0.0305627,31.6389,0.0653615,49.4297,0.0683423,34.5608,0.0701927,53.2902,0.0554155,45.2305,0.0308455,59.5126,0.0766795,33.3862,0.0231618,44.3699,0.0388586,38.1512,0.0275185,49.4158,0.0201123,50.1725,0.0249274,56.0887,0.0428839,29.9971,0.0179317,43.0101,0.0380991,33.8014,0.0214791,46.4794,0.0218968,48.2015,0.00926381,54.6408,0.0398572,25.34,0.020417,41.3863,0.0379383,25.9865,0.027441,42.635,0.0174664,30.5558,0.0341265,46.6973,0.0426394,27.616,0.0440918,39.5345,0.0388651,27.6346,0.060895,40.4064,0.0226072,41.8859,0.0376204,49.3059,0.0438141,27.2315,0.0182214,47.9637,0.0377264,27.8034,0.0275067,49.8481,0.0226566,32.3612,0.0368677,52.9886,0.0387981,30.3163,0.00720277,48.4889,0.0364913,33.7781,0.0112622,51.7537,0.0396517,44.2776,0.0127162,56.9134,0.034995,30.2759,0.011843,48.9076,0.0443437,30.4948,0.0284531,50.7471,0.0291104,38.5822,0.0206581,55.2467,0.0516449
23-Jan-2018 22:18:03,25.1289,1.90814,34.4502,1.08513,24.0543,0.868334,45.4662,0.656946,24.0473,0.787413,43.4799,0.597407,23.7873,1.91787,33,1.10898,33.6168,0.0287708,48.2592,0.0142167,36.4692,0.0316662,50.8648,0.019931,47.9114,0.0298497,56.1209,0.0350536,34.2723,0.0290626,48.0421,0.0145363,40.2363,0.0176763,52.9715,0.0194792,50.4493,0.028288,58.7863,0.026057,31.7538,0.0652336,49.5173,0.068711,34.7508,0.0693084,53.4565,0.0557002,45.4673,0.0345056,59.6735,0.0768405,33.5193,0.0243534,44.3139,0.0396716,38.4557,0.0248923,49.4444,0.0202981,50.6614,0.0220931,56.2315,0.0428874,29.8087,0.0185749,42.7671,0.0375466,33.6971,0.0216686,46.4008,0.0223437,49.9546,0.0164207,55.4717,0.0397508,25.3168,0.0202596,40.9975,0.0377299,26.0435,0.027241,42.7565,0.0172927,30.6774,0.0340878,46.7535,0.0427321,27.5262,0.0452228,39.4008,0.0389379,27.5896,0.0603796,40.3065,0.0226942,42.3875,0.0376006,49.5453,0.0441924,27.2207,0.0192553,48.1045,0.0385393,27.8218,0.0279304,49.805,0.0226418,32.6295,0.0356444,53.0891,0.0392408,30.2009,0.00657534,48.2403,0.0347442,33.4265,0.0122491,51.4336,0.0395538,42.9787,0.00976833,56.2025,0.0385474,30.0325,0.0150513,48.92,0.0438436,30.5541,0.0289445,50.7959,0.0286142,38.5534,0.0170105,55.2947,0.0512779
23-Jan-2018 22:19:03,25.1164,1.91869,34.3308,1.0841,24.2144,0.85961,45.6514,0.652006,24.1571,0.779157,43.8124,0.590797,23.7939,1.91971,33.143,1.10114,33.9681,0.0291652,48.3822,0.0140932,36.6114,0.0319019,50.8491,0.019655,48.8247,0.027955,56.3317,0.0356952,34.4191,0.0291304,48.1927,0.0202377,40.3688,0.0146806,53.0789,0.0192329,51.5222,0.0319668,59.2362,0.0251133,31.767,0.0652825,49.5231,0.0688601,34.6814,0.0696712,53.3596,0.0558336,45.1564,0.0320586,59.4201,0.0768632,33.7204,0.0227397,44.4529,0.0395341,38.9186,0.0261732,49.9173,0.0203297,51.2383,0.0241124,56.7472,0.0433774,30.0104,0.0189402,43.0478,0.0377924,34.1782,0.0213443,46.805,0.0224935,49.9714,0.0180828,55.4953,0.0402735,25.4321,0.0203299,41.2715,0.0379946,26.0437,0.0271323,42.8144,0.017418,30.6754,0.0343736,46.8101,0.0412538,27.8092,0.0423864,39.6312,0.0384365,27.7045,0.0593407,40.3792,0.0229567,41.7464,0.0392664,49.2534,0.042991,27.1444,0.0187049,48.051,0.0373804,27.7657,0.02754,49.8289,0.0216864,32.4552,0.0362282,53.0028,0.0373826,30.3784,0.0064644,48.3712,0.035441,33.6266,0.0129362,51.6137,0.0398284,43.8877,0.011824,56.5809,0.0373801,30.4518,0.0125166,49.1448,0.0442707,30.5895,0.0272789,50.7729,0.0289697,38.8305,0.0179904,55.3551,0.0509601
23-Jan-2018 22:20:03,25.2185,1.93497,34.5855,1.08494,24.1681,0.872128,45.6878,0.658494,24.2492,0.766257,44.0372,0.582458,23.8058,1.91527,33.083,1.09631,34.0445,0.0281296,48.7002,0.0153867,37.127,0.0316656,51.4157,0.0197836,49.6695,0.0303159,57.0377,0.0360457,34.6437,0.0306058,48.2652,0.0203234,40.9237,0.0177045,53.3259,0.0187486,51.2806,0.0332618,59.1375,0.03061,31.782,0.065697,49.5642,0.0684679,34.7344,0.0700364,53.469,0.0556144,45.324,0.0296508,59.5601,0.0765825,33.8022,0.0245537,44.5827,0.039496,38.6088,0.0270034,49.7723,0.0201864,50.8354,0.0272728,56.5333,0.0429617,30.0928,0.0180227,43.1981,0.0377434,34.0726,0.021477,46.7584,0.0223362,50.2114,0.0187342,55.5918,0.0378793,25.5322,0.0192613,41.2777,0.037907,26.0984,0.0271196,42.8698,0.0172676,30.7439,0.0339258,46.9012,0.0414121,27.6231,0.0437564,39.5257,0.03853,27.7328,0.0608879,40.5012,0.0229437,41.9895,0.0376199,49.4234,0.0424863,27.2844,0.0188273,48.2227,0.0394228,27.9134,0.027628,49.9594,0.0224683,32.3435,0.0388762,52.9646,0.0373471,30.5781,0.00652351,48.5282,0.0363937,34.3683,0.0124261,52.0859,0.041092,44.2434,0.0124627,56.8772,0.0377446,30.9922,0.0126236,49.4664,0.0444101,30.6176,0.0267255,50.8689,0.028547,39.2345,0.028584,55.7535,0.0511826
23-Jan-2018 22:21:03,25.306,1.94713,34.5364,1.0889,24.3008,0.864298,45.7803,0.657321,24.2582,0.794217,43.6935,0.603772,23.9355,1.89771,33.2966,1.10492,34.1252,0.0291735,48.5642,0.0152735,36.8486,0.0317155,51.0773,0.0199597,48.7056,0.0289311,56.4028,0.0352176,34.4546,0.0245812,48.1961,0.0187845,40.4525,0.0131698,53.2713,0.0203829,51.2157,0.0326315,59.1841,0.027455,31.8745,0.066701,49.6968,0.0690428,34.7617,0.0704004,53.4903,0.0558652,44.833,0.0258272,59.138,0.0770904,34.0276,0.024466,44.7671,0.039357,38.9119,0.0253878,49.8737,0.0201513,51.0349,0.0222852,56.7296,0.0427535,30.4083,0.0174679,43.3402,0.037913,34.2295,0.0215075,46.9959,0.022456,50.7552,0.0188756,55.9253,0.0395044,25.5793,0.0203606,41.4157,0.0371255,26.3009,0.0271727,42.9373,0.0175158,30.9197,0.0330635,47.0182,0.041036,27.7889,0.0432687,39.7307,0.0386542,28.0255,0.0619778,40.78,0.0230749,42.8754,0.0368227,49.9364,0.0423703,27.2951,0.0192925,48.0025,0.0369111,27.808,0.0280275,49.807,0.0223636,32.455,0.0371213,52.9474,0.038197,30.4975,0.00676019,48.459,0.0352012,33.992,0.0112255,51.7325,0.0432272,43.5963,0.0106447,56.4497,0.0401313,30.292,0.0149046,49.0597,0.0441402,30.7402,0.0301029,51.0014,0.0287967,38.7392,0.0217197,55.5105,0.0516057
