time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
23-Jan-2018 22:22:03,25.3279,1.93118,34.628,1.08806,24.3123,0.870323,45.9094,0.662854,24.3529,0.769887,43.839,0.585559,23.9105,1.9179,33.3111,1.09876,34.5352,0.0288693,48.9402,0.0144467,37.0741,0.0314093,51.4022,0.0200562,49.0027,0.028361,56.6396,0.0353105,34.54,0.0277397,48.2583,0.0235856,40.1737,0.0241428,53.1362,0.0182176,51.476,0.0310342,59.3942,0.02524,31.9387,0.0661835,49.7477,0.068942,34.7892,0.0702104,53.5366,0.0559555,45.1007,0.0288798,59.373,0.0769678,34.0008,0.0233414,44.7668,0.039033,39.0421,0.0251741,50.1009,0.0200679,51.0955,0.0181353,56.8681,0.0431099,30.2424,0.0187111,43.3376,0.037608,34.2515,0.0214583,46.9604,0.0214758,50.2676,0.0142907,55.6757,0.0400514,25.4942,0.0204762,41.2217,0.0372461,26.2113,0.0272903,42.7763,0.0185345,30.9272,0.0337544,46.994,0.0433546,27.7908,0.0437515,39.7407,0.0394059,27.849,0.0602796,40.5158,0.0222726,42.3369,0.0383815,49.5817,0.0431606,27.4093,0.0187036,48.2689,0.03756,27.9132,0.0274516,49.8515,0.0211272,32.487,0.0362929,53.1335,0.0370219,30.8293,0.00668542,48.8417,0.037276,34.0664,0.0127806,52.0927,0.0397246,43.6741,0.00996235,56.8219,0.037483,30.4497,0.0148588,49.2546,0.0453914,30.7827,0.0281773,51.0585,0.0291922,39.2979,0.0187625,55.6633,0.0513611
23-Jan-2018 22:23:03,25.3461,1.91912,34.6135,1.08737,24.332,0.863118,45.6622,0.652751,24.4058,0.793365,44.166,0.603351,23.9902,1.9334,33.0768,1.09852,34.4356,0.0294585,48.7517,0.014067,37.1724,0.0329753,51.3293,0.0203345,49.6574,0.0301068,56.9986,0.0360998,34.9694,0.0256887,48.6409,0.0196739,41.2941,0.00988731,53.6741,0.0183748,51.7821,0.0317339,59.3265,0.0272307,32.0999,0.06561,49.878,0.0689335,34.9467,0.0699598,53.6442,0.0559538,45.2276,0.0236727,59.618,0.0769234,33.9669,0.0242807,44.7748,0.0391491,38.823,0.0240744,49.9215,0.0201588,50.4778,0.0275739,56.4819,0.0422121,30.3715,0.0179947,43.4738,0.0378889,34.238,0.0217424,47.021,0.0223803,49.2509,0.0123846,55.3622,0.0390134,25.5655,0.0207647,41.367,0.0379938,26.2071,0.0275429,42.8428,0.0171067,30.7733,0.0343186,46.8587,0.040834,28.0348,0.0427421,39.8831,0.0386956,27.8481,0.0593742,40.5847,0.0229227,41.6331,0.0412916,49.2994,0.0410705,27.4798,0.0184348,48.2882,0.0381856,27.9561,0.0276254,50.0185,0.0224448,32.6683,0.0358557,53.2249,0.0360959,30.4762,0.00709983,48.6605,0.0363781,34.1256,0.0109172,52.0462,0.0393943,44.3078,0.0118279,56.9426,0.0361314,30.4351,0.0148776,49.2707,0.0442637,30.8958,0.0285734,51.0516,0.0285131,38.9249,0.0162281,55.4926,0.0511729
23-Jan-2018 22:24:03,25.3942,1.93603,34.6855,1.0862,24.4195,0.859978,45.9742,0.651241,24.496,0.770344,44.1524,0.58783,24.0107,1.91148,33.2999,1.10482,34.8022,0.0291789,49.1088,0.0148948,37.4577,0.0326911,51.6305,0.0200688,49.3117,0.0300028,56.971,0.0352387,34.7007,0.0266268,48.4586,0.011442,40.9913,0.0173522,53.5684,0.0203496,51.7036,0.0320866,59.4915,0.0244479,32.0723,0.0660961,49.8915,0.0686029,34.9692,0.0699314,53.6661,0.0556501,45.1518,0.027212,59.4083,0.0768363,34.2449,0.0235926,44.9443,0.0393394,39.031,0.0250997,50.1402,0.019999,50.9897,0.0181749,56.8142,0.043962,30.4368,0.0185811,43.4191,0.0367739,34.4783,0.0215914,47.2064,0.0212664,51.1431,0.0166672,56.3131,0.0383754,25.6891,0.0202203,41.4665,0.0363728,26.389,0.0272795,43.1989,0.0162116,30.95,0.0334064,47.229,0.0417366,27.8823,0.0443185,39.7476,0.0395761,27.9121,0.0602022,40.5777,0.0213015,42.5861,0.0391759,49.7586,0.0448476,27.4499,0.0187741,48.3579,0.0377534,27.9689,0.0276284,49.981,0.0215427,32.6717,0.0364666,53.2744,0.0370468,31.0722,0.00661793,49.0595,0.0345848,34.2982,0.0125186,52.2008,0.0401172,44.6545,0.0116949,57.2676,0.0368917,30.4624,0.0151482,49.225,0.0442358,30.8894,0.0291457,51.0765,0.0286677,38.8334,0.019544,55.5051,0.0511757
23-Jan-2018 22:25:03,25.4021,1.93026,34.8006,1.08441,24.4695,0.874037,46.1261,0.660122,24.5068,0.771522,44.3807,0.584587,24.0258,1.91407,33.5768,1.09454,34.6524,0.0289093,49.1574,0.0175036,37.3765,0.0313092,51.5438,0.0208781,49.8834,0.0281079,57.1117,0.0362127,34.9862,0.0297688,48.5977,0.01424,41.0647,0.0200134,53.572,0.0187473,51.7937,0.0316492,59.5506,0.0280465,32.2413,0.0663444,50.0692,0.0689208,35.0851,0.070377,53.7984,0.0559542,45.3946,0.0293692,59.6146,0.0773026,34.014,0.0230819,44.847,0.0400677,39.1521,0.0261434,50.3036,0.0200091,51.6084,0.0258197,57.0707,0.0434021,30.3408,0.018792,43.3662,0.0374501,34.3666,0.0216284,47.0617,0.0223422,49.738,0.0135804,55.5718,0.0386711,25.7604,0.0199913,41.4848,0.0374865,26.4008,0.027023,43.1307,0.0165905,31.0301,0.0348041,47.2116,0.0404514,28.0783,0.0432085,39.8789,0.0391659,28.0034,0.0591351,40.6564,0.0219865,42.1074,0.0418217,49.588,0.0433609,27.5732,0.0189008,48.2901,0.0376152,28.1186,0.0275376,50.2448,0.0216059,32.6953,0.0381769,53.3777,0.0383581,30.9471,0.00716865,48.9513,0.0350326,34.5487,0.0120082,52.3571,0.0393046,44.9631,0.0135339,57.3454,0.0379545,30.8645,0.0134972,49.4879,0.0436455,30.9206,0.0286221,51.0714,0.0287592,39.5017,0.0261512,55.9804,0.0508142
23-Jan-2018 22:26:03,25.36,1.91514,34.9109,1.09068,24.3814,0.878771,45.6577,0.659325,24.4413,0.784379,44.141,0.596585,24.0146,1.91782,33.3305,1.09225,34.5329,0.0290339,49.0132,0.0131586,37.4656,0.0324892,51.6504,0.0207347,49.8067,0.0301383,57.2587,0.0360034,34.7201,0.0246673,48.5388,0.021491,40.4564,0.0168822,53.0667,0.0182199,51.7472,0.032728,59.4234,0.0304391,32.2364,0.0654526,50.0497,0.0687472,35.1395,0.0697556,53.8746,0.0556455,45.4748,0.0275175,59.7989,0.0765843,33.9926,0.0242731,44.7878,0.0394251,38.9068,0.0241935,50.0256,0.0199077,50.8844,0.0252255,56.6565,0.0432311,30.3149,0.0184124,43.1645,0.0378421,34.1535,0.0215676,46.8284,0.0221983,49.3814,0.010247,55.267,0.0377656,25.8727,0.01837,41.624,0.0365858,26.3316,0.0271147,42.9417,0.0155601,30.8684,0.0347325,47.0963,0.0381857,27.9961,0.0426746,39.6918,0.0391218,27.9139,0.0599973,40.5217,0.0228275,42.1593,0.039558,49.4508,0.0429678,27.5353,0.0186995,48.4354,0.0392381,28.1287,0.027367,50.1681,0.0212705,32.6187,0.0385576,53.2502,0.0350292,30.825,0.00728214,48.8927,0.0367724,34.5229,0.0114735,52.3462,0.0386784,43.9108,0.0104825,56.9117,0.0362807,31.123,0.011614,49.5717,0.044815,30.9313,0.0272629,51.0816,0.0286726,40.0081,0.0251048,56.0458,0.0513586
23-Jan-2018 22:27:03,25.3491,1.92894,35.0216,1.08569,24.4586,0.866282,46.123,0.653153,24.422,0.772853,44.4288,0.586467,23.9437,1.89114,33.5586,1.09567,34.6792,0.0296731,49.1072,0.0186377,37.2084,0.0319026,51.4016,0.0203714,49.9843,0.0295532,57.1985,0.0369173,34.8091,0.026286,48.4239,0.0159414,41.2346,0.0152395,53.6055,0.0191508,52.1674,0.0311299,59.5546,0.0304393,32.2493,0.0660071,50.0685,0.0695763,35.1494,0.0703884,53.8543,0.0567092,45.5199,0.0252818,59.7407,0.0778611,34.1239,0.0243658,44.9767,0.0391676,39.0368,0.0247358,49.9701,0.0202336,50.7262,0.0185823,56.6862,0.0430118,30.4993,0.0175763,43.4343,0.0378656,34.3321,0.0216976,47.1257,0.0223478,51.1347,0.0142467,56.2088,0.0394206,25.7051,0.0195959,41.4098,0.0383667,26.3311,0.026972,42.9678,0.017769,31.1461,0.0326176,47.2301,0.0431921,27.8189,0.0438949,39.629,0.0390193,27.9638,0.0610889,40.5894,0.0233539,42.9093,0.0348887,49.9201,0.0437568,27.5246,0.0183704,48.1514,0.0369618,28.0331,0.0274675,50.075,0.0223597,32.5655,0.0384949,53.1883,0.0392467,30.765,0.00671109,48.7928,0.0354624,34.5493,0.011811,52.3153,0.041777,44.4486,0.0108784,57.2149,0.0376904,30.7616,0.0152109,49.288,0.0439686,30.982,0.0278451,51.1413,0.0288951,40.2043,0.0247564,56.3371,0.0503797
23-Jan-2018 22:28:03,25.2572,1.90417,34.714,1.08721,24.3182,0.855549,45.8994,0.646708,24.2845,0.798798,44.1461,0.606026,23.899,1.91215,33.1892,1.1082,33.9347,0.0290674,48.6636,0.0173188,36.7141,0.031921,51.0394,0.0202218,49.0891,0.0294447,56.6614,0.0371594,34.9593,0.0289157,48.3356,0.0164063,41.0666,0.0121316,53.2552,0.0183714,51.5093,0.0315605,59.2861,0.0295846,32.1632,0.0653825,49.9602,0.0691023,35.2998,0.0684058,53.9205,0.0560787,45.4163,0.0302469,59.6209,0.0770713,34.0422,0.0237911,44.8166,0.0395396,38.8385,0.0246268,49.7612,0.0202271,50.6645,0.0215941,56.3739,0.0436653,30.54,0.0176402,43.3169,0.0379085,34.4385,0.0212803,47.2033,0.02266,50.8783,0.0156177,56.1533,0.0384041,25.5278,0.0198928,41.3066,0.036877,26.2073,0.0272485,42.7784,0.018447,31.008,0.0323219,46.9687,0.0408359,27.7184,0.0451859,39.5459,0.0391263,27.7943,0.0606121,40.6126,0.0223597,42.7932,0.0375964,49.8808,0.0429821,27.4209,0.0191011,48.0705,0.035674,27.9745,0.0276067,50.0177,0.0209992,32.7656,0.0354829,53.317,0.0381356,30.3983,0.00661745,48.3449,0.0354658,33.4901,0.0136122,51.5523,0.03964,43.757,0.0100755,56.6811,0.0368656,30.2841,0.0127583,48.9893,0.0439077,30.9444,0.0291929,51.0747,0.0289761,38.8812,0.0191198,55.56,0.0514698
23-Jan-2018 22:29:03,25.2477,1.90946,34.7044,1.07952,24.3276,0.856166,45.9071,0.646448,24.3501,0.782079,44.2538,0.594057,23.9165,1.90754,33.3744,1.10471,34.1881,0.0290224,48.667,0.0148277,36.9585,0.0323418,51.1825,0.0203237,49.6993,0.0303451,57.0939,0.0356801,34.7093,0.026974,48.6309,0.0217965,41.1351,0.0134574,53.4845,0.0156118,51.7551,0.0315726,59.4152,0.0297576,31.9434,0.0648212,49.6824,0.0689411,34.947,0.0694209,53.5896,0.0557942,45.6542,0.0336808,59.8468,0.076801,33.9525,0.0242705,44.6471,0.0395391,38.9004,0.0255656,49.8055,0.0201145,50.7982,0.0198435,56.5237,0.0437189,30.3495,0.0178866,43.2095,0.0380352,34.3158,0.0214186,47.0033,0.0226908,50.1971,0.0152667,55.8041,0.0388776,25.5321,0.0198904,41.204,0.0375473,26.2194,0.0271335,42.8721,0.0178771,30.9216,0.034566,46.8764,0.0432949,27.7205,0.0450218,39.5104,0.0385763,27.7936,0.0603239,40.4917,0.023332,42.8275,0.0389208,49.819,0.0436278,27.3237,0.0189673,48.1988,0.0380038,28.0588,0.0274017,50.05,0.0218046,32.8021,0.0357581,53.3832,0.0378102,30.5595,0.00657394,48.4632,0.0329757,33.8207,0.0126136,51.67,0.0382085,43.8815,0.0117937,56.6136,0.0360904,30.4325,0.0155527,49.1221,0.044588,30.7724,0.0278133,50.9142,0.0291323,38.8895,0.0213791,55.5251,0.0512993
23-Jan-2018 22:30:03,25.246,1.91641,34.6936,1.08321,24.3429,0.855461,45.9587,0.646596,24.4204,0.765007,44.3323,0.581816,23.8814,1.9421,33.3129,1.09365,34.3611,0.0286405,48.9225,0.0150912,37.2652,0.0313086,51.5054,0.0197046,49.285,0.0282715,56.9249,0.0362704,34.8814,0.0256436,48.503,0.0159444,41.1209,0.0149213,53.5968,0.0173076,51.834,0.032882,59.4654,0.0287705,31.8296,0.0646934,49.5914,0.0688537,34.8715,0.0697126,53.5536,0.0558202,45.6609,0.0327977,59.7967,0.0771663,34.021,0.0242901,44.8169,0.0391474,39.0017,0.0228621,49.9593,0.0203298,50.6219,0.0177742,56.5005,0.0432015,30.3786,0.0179015,43.3486,0.0376787,34.3394,0.0214907,47.0536,0.02317,51.0135,0.0176951,56.1506,0.0385003,25.4998,0.0202412,41.1922,0.0373221,26.1066,0.0272494,42.7596,0.0165508,30.6208,0.0350208,46.7826,0.0403129,27.8962,0.0428407,39.6907,0.0391834,27.708,0.0597044,40.3854,0.023232,41.2701,0.0436912,48.9831,0.0422348,27.3667,0.0186093,48.2168,0.0367406,27.929,0.0274405,50.0126,0.0222452,32.4951,0.0382344,53.1856,0.0361173,30.8074,0.00623598,48.7157,0.0351106,34.1978,0.0130408,51.9579,0.0393419,44.8485,0.0125276,57.1697,0.0367094,30.6577,0.0121381,49.3016,0.0441217,30.7217,0.0263938,50.9121,0.0287284,40.0015,0.029817,56.0824,0.0507777
23-Jan-2018 22:31:03,25.2115,1.93812,34.6016,1.08446,24.2736,0.873731,45.859,0.660078,24.4091,0.770952,44.4346,0.585532,23.8229,1.89719,33.3203,1.10189,34.0117,0.028028,48.6684,0.0140055,36.9771,0.0309377,51.3056,0.0199034,49.6865,0.0301968,57.0491,0.0353001,34.8594,0.0293732,48.4243,0.0172913,41.1659,0.0157815,53.4918,0.0176666,51.9918,0.0319135,59.5768,0.0295051,31.9523,0.0655279,49.7398,0.0691987,34.9104,0.0701448,53.5993,0.0560973,45.446,0.0326552,59.6839,0.0769982,33.8841,0.0247401,44.8064,0.0392219,38.7814,0.0251374,49.878,0.0200619,50.6303,0.0228835,56.4251,0.0431776,30.2576,0.0177011,43.1272,0.0381936,34.1443,0.021597,46.813,0.0222932,49.9802,0.0168512,55.6431,0.0387177,25.498,0.0200664,41.3474,0.0375949,26.1893,0.0271431,42.8431,0.0183842,31.1175,0.0320404,47.0658,0.0410634,27.7402,0.0440924,39.5574,0.0386159,27.8024,0.0603151,40.5652,0.0224336,42.874,0.0376244,49.936,0.043216,27.2894,0.0186467,48.1763,0.0378424,27.8578,0.027568,50.0133,0.0214559,32.4633,0.0368558,53.1465,0.0364885,30.7232,0.00638808,48.6934,0.0350837,34.6108,0.0117475,52.3492,0.0383167,45.6908,0.0172174,57.5893,0.0358667,30.367,0.014165,49.1162,0.0442248,30.8831,0.0284131,50.9604,0.029162,39.1151,0.0215589,55.6862,0.0505673
23-Jan-2018 22:32:03,25.2212,1.93272,34.5272,1.08764,24.231,0.868559,45.8398,0.658316,24.2215,0.784544,43.9365,0.595799,23.8021,1.91437,33.0915,1.10341,34.0487,0.0285489,48.6627,0.0147436,36.808,0.0325411,51.1604,0.020154,49.4366,0.0299511,56.8938,0.0360234,34.6968,0.0288398,48.3378,0.0146367,40.7443,0.0169656,53.4544,0.0208973,51.5163,0.0322101,59.3238,0.026301,31.7702,0.0651824,49.5645,0.0691802,34.8064,0.0699276,53.4834,0.0560066,45.4202,0.0288369,59.5851,0.0771076,33.9524,0.0236106,44.715,0.0393983,38.9693,0.0247496,50.0857,0.0199172,51.1255,0.0233205,56.6765,0.0429628,30.1459,0.01877,43.1781,0.0376871,34.2037,0.0215307,46.8199,0.0222695,50.1777,0.0168884,55.6878,0.0387287,25.4331,0.0199332,41.2587,0.0367463,26.1143,0.0272376,43.0578,0.0164377,30.8301,0.0325906,46.9558,0.0400889,27.525,0.0449153,39.5003,0.0388876,27.7577,0.0618503,40.4737,0.0215327,43.0014,0.0374616,50.0289,0.0445538,27.369,0.0178493,48.0051,0.0353539,27.8316,0.0277365,49.8628,0.0214587,32.5782,0.0363617,53.1856,0.0367266,30.4558,0.00711732,48.42,0.033734,33.8767,0.0135703,51.6639,0.0411211,44.7899,0.0145544,57.0151,0.0366959,30.1616,0.0147866,48.9531,0.0433074,30.4558,0.0280833,50.7163,0.0285623,38.7758,0.021439,55.511,0.0501294
23-Jan-2018 22:33:03,25.1264,1.91533,34.5712,1.08439,24.2248,0.864674,45.7674,0.654558,24.2639,0.776186,44.0696,0.593621,23.7892,1.91837,32.9794,1.104,34.5068,0.0292977,48.9256,0.013733,37.288,0.0327283,51.5675,0.0201289,49.6591,0.0310289,57.254,0.0353375,34.8363,0.0256751,48.2692,0.0202058,40.7952,0.0188349,53.6878,0.0166288,51.8458,0.0316354,59.4838,0.0266196,31.6931,0.0650977,49.4764,0.0685658,34.8582,0.0691414,53.5668,0.0555706,45.4643,0.0400301,59.7476,0.0765579,33.9091,0.0250314,44.6799,0.0389994,38.8014,0.0232831,49.8343,0.0202543,50.6567,0.0190027,56.3577,0.0433206,30.2391,0.0183459,43.3855,0.0383749,34.1702,0.0217402,46.9049,0.0223615,51.45,0.0181675,56.5296,0.0396743,25.3312,0.0203796,41.2907,0.0369251,26.0518,0.0273351,42.6862,0.01807,30.5865,0.0342117,46.7323,0.0414772,27.4981,0.0451969,39.5541,0.0392862,27.6409,0.0609767,40.4134,0.0223377,41.9582,0.0383217,49.3536,0.0434782,27.1528,0.0189437,48.0181,0.0389293,27.8486,0.0276153,49.8712,0.0224112,32.7278,0.0348842,53.2703,0.037825,30.6817,0.00722197,48.4852,0.0387404,34.3243,0.0115473,52.009,0.0392111,44.4885,0.0119154,56.9372,0.0351518,30.3222,0.014004,49.0629,0.0444385,30.3403,0.0289095,50.6831,0.0291991,38.7279,0.0221478,55.4364,0.0513991
23-Jan-2018 22:34:04,25.1145,1.926,34.7073,1.08578,24.2096,0.864848,45.7303,0.653013,24.1495,0.774173,43.8592,0.588467,23.7151,1.89231,33.3592,1.10108,34.3946,0.0294498,48.7978,0.0160988,36.9972,0.032333,51.2733,0.0195777,49.1433,0.0295345,56.8043,0.0354658,34.3718,0.0246483,48.0929,0.0167011,40.6329,0.0146369,53.1508,0.0171556,51.5917,0.0340304,59.1526,0.0291908,31.6911,0.0647434,49.454,0.068996,34.5738,0.0704748,53.2431,0.0559428,45.7321,0.0363098,59.8119,0.077088,33.9047,0.0242782,44.7576,0.0392151,38.7145,0.0253304,49.81,0.0199399,50.4748,0.0226178,56.2984,0.0439478,30.1582,0.0181866,43.1472,0.0372774,34.1114,0.0214534,46.7058,0.0224636,50.2314,0.0139701,55.7354,0.0403922,25.4233,0.0196065,41.2606,0.0383726,26.1091,0.0268053,42.8261,0.0169511,30.8818,0.0330879,47.0507,0.0415309,27.6111,0.043817,39.5305,0.0387766,27.6826,0.0595765,40.477,0.0212821,42.4898,0.0383716,49.7004,0.0436293,27.1454,0.0185863,47.9662,0.0377728,27.7776,0.0274919,49.8091,0.0221526,32.4935,0.0364573,53.1395,0.0383469,30.4731,0.00668657,48.5227,0.0343182,34.101,0.0125524,51.9246,0.0393134,43.9015,0.0112446,56.6772,0.0364258,30.2184,0.0132516,48.9192,0.0442281,30.3728,0.0284056,50.555,0.0292081,39.4996,0.019469,55.7362,0.0514084
23-Jan-2018 22:35:04,25.1085,1.92796,34.4396,1.08354,24.1785,0.853195,45.9486,0.647381,24.1667,0.770456,44.005,0.585175,23.6972,1.90396,33.0589,1.10798,34.1626,0.0293071,48.7269,0.013457,37.0819,0.0317495,51.4315,0.0200831,48.8497,0.0289202,56.8741,0.0360889,34.5395,0.0249859,48.199,0.0141826,40.1505,0.0140618,53.2458,0.0178532,51.2493,0.0314989,59.2563,0.0283413,31.7548,0.0631885,49.4977,0.0691937,34.7802,0.0693286,53.4386,0.0561214,45.448,0.036369,59.6876,0.0769918,33.8044,0.0238566,44.644,0.0393287,38.8297,0.0242148,49.9132,0.019902,51.2038,0.0218063,56.8165,0.0427625,30.0638,0.0189608,43.1201,0.0374665,34.1151,0.0215843,46.8294,0.0221882,50.7518,0.016996,56.0215,0.0386765,25.2453,0.0202854,41.1498,0.036717,26.0291,0.0271926,42.7286,0.0175978,30.8268,0.0323242,46.9228,0.0420433,27.4443,0.0447146,39.403,0.0387308,27.6218,0.0612333,40.4307,0.0230782,42.5545,0.0365504,49.7906,0.0433301,27.3504,0.0172039,47.9693,0.0370363,27.6851,0.0281073,49.7339,0.0215094,32.5384,0.0353335,53.089,0.0381358,30.5536,0.00636862,48.617,0.0355076,34.0936,0.0124381,51.9983,0.040168,43.9031,0.0104895,56.9345,0.037713,29.6767,0.0256393,48.6256,0.0436485,30.1957,0.02961,50.4697,0.0286672,38.19,0.0214796,55.1021,0.0509122
23-Jan-2018 22:36:04,25.0533,1.92489,34.3861,1.08548,24.0637,0.863556,45.4692,0.650942,24.0577,0.79103,43.6338,0.601328,23.6943,1.91524,33.1138,1.09969,33.639,0.0284752,48.2905,0.0145848,36.5715,0.032499,50.9271,0.0200651,48.8662,0.0302153,56.5809,0.0354736,34.5979,0.0297986,48.2437,0.0172417,40.5654,0.0145144,53.2304,0.0171989,51.0838,0.0328142,58.9216,0.0278939,31.6146,0.0647313,49.3884,0.0688734,34.6089,0.0701246,53.3423,0.0559168,45.6442,0.0361887,59.7249,0.0770277,33.6224,0.0244758,44.395,0.0396192,38.5264,0.0245187,49.7164,0.0198865,50.7341,0.0260117,56.462,0.0425274,30.0688,0.0178319,43.2264,0.0379124,33.9348,0.02161,46.6831,0.0221234,49.8351,0.0156722,55.3898,0.039568,25.3288,0.0197552,41.0749,0.0378413,25.962,0.0271206,42.6809,0.0167676,30.5451,0.034657,46.6959,0.0398529,27.5012,0.0434182,39.3972,0.0387032,27.6258,0.0610157,40.2964,0.0232005,42.2279,0.0355378,49.4604,0.0431803,27.0802,0.0191423,47.9321,0.0390135,27.7219,0.0278829,49.7043,0.0228887,32.3712,0.0360665,52.8754,0.0377214,30.2032,0.00695231,48.2467,0.0362297,33.9549,0.0111422,51.6388,0.0401904,43.8663,0.0120463,56.5101,0.0360468,30.4272,0.0120305,49.0928,0.0441828,30.5181,0.0272692,50.7153,0.0286654,38.6878,0.0242731,55.2714,0.0508294
23-Jan-2018 22:37:04,25.1084,1.93132,34.3915,1.08584,24.0059,0.86505,45.5982,0.653049,24.1521,0.769918,44.0058,0.587929,23.6936,1.91056,33.0356,1.09963,33.9975,0.0285492,48.4534,0.0150339,37.1225,0.0326744,51.2386,0.0199092,49.5354,0.0301592,56.8669,0.0349439,34.6469,0.0269583,48.5246,0.020174,40.3439,0.0158932,53.1548,0.0182995,51.5125,0.0325707,59.107,0.0298311,31.5394,0.0644719,49.2776,0.0682539,34.6581,0.0693508,53.3678,0.0553125,45.0771,0.0341281,59.3813,0.0763713,33.6318,0.0232999,44.4186,0.0396797,38.511,0.0252506,49.6246,0.0202935,50.3148,0.0203097,56.2309,0.0429276,30.0272,0.0181212,43.0579,0.0378949,33.9744,0.0213729,46.7132,0.0220741,49.9445,0.0161932,55.507,0.0389973,25.4329,0.0192237,41.1097,0.0380684,26.0349,0.0268989,42.6351,0.0178427,30.6033,0.0339921,46.7196,0.0420163,27.548,0.0436193,39.4575,0.0386731,27.6057,0.0605988,40.3147,0.023251,41.9899,0.0379459,49.3534,0.0427901,27.2451,0.0177587,48.1617,0.0379585,27.7895,0.0272558,49.8828,0.0234426,32.3733,0.0370796,52.9928,0.0377033,30.4163,0.0069139,48.409,0.034586,34.1204,0.0115765,51.8857,0.0383681,44.3826,0.0143464,56.8274,0.0339323,30.5669,0.0107737,49.168,0.0446633,30.231,0.0301957,50.4606,0.0292115,38.833,0.0210466,55.3172,0.0515067
23-Jan-2018 22:38:04,25.0969,1.93673,34.3555,1.08853,24.0744,0.864077,45.6645,0.654144,24.1004,0.785755,43.776,0.59581,23.7043,1.90008,33.0234,1.10427,34.2074,0.0293469,48.8638,0.0161493,36.9304,0.0328884,51.3434,0.0203492,49.3138,0.0296242,56.9167,0.0361039,34.3921,0.0263334,48.2231,0.0211309,40.2067,0.0146237,53.0776,0.0192949,51.5087,0.0318204,59.1082,0.0288306,31.5913,0.0656851,49.3981,0.0688966,34.615,0.0698406,53.2887,0.0558268,45.1554,0.0301501,59.4097,0.0770891,33.5769,0.0225646,44.4518,0.0392627,38.7141,0.0255406,49.7661,0.0202647,51.3805,0.0254737,56.7422,0.0425275,29.9136,0.0190528,42.8931,0.0379499,33.9858,0.0214463,46.6781,0.0214937,49.4503,0.0155505,55.2303,0.0387198,25.3704,0.0201053,41.1935,0.0381344,26.0256,0.0271597,42.8793,0.0173534,30.8022,0.0329287,46.9576,0.0433992,27.5927,0.0439707,39.5409,0.0391817,27.5956,0.0597654,40.3555,0.021902,41.87,0.0388065,49.3369,0.0440153,27.1688,0.0184412,47.837,0.036171,27.6626,0.0275949,49.7565,0.0208864,32.4934,0.0351884,53.0759,0.0376216,30.3715,0.00700034,48.3786,0.0376198,33.6186,0.0125887,51.5857,0.0411625,43.4897,0.0114538,56.5442,0.0368665,30.0598,0.0156488,48.8635,0.0441301,30.6015,0.0301474,50.7251,0.0287524,38.2614,0.0162727,55.1112,0.0506696
23-Jan-2018 22:39:04,25.113,1.92027,34.38,1.08479,24.0434,0.853363,45.6367,0.644056,24.1857,0.76141,43.9989,0.580141,23.6835,1.91644,33.0025,1.09764,34.1968,0.0294103,48.6225,0.0159508,36.7425,0.0321694,50.9961,0.0202535,49.0087,0.0300111,56.6226,0.0353447,34.2846,0.0287431,48.4015,0.020062,40.7765,0.0128347,53.4515,0.0164263,51.1152,0.0342366,59.2612,0.0292482,31.9295,0.0653026,49.702,0.0682987,34.6911,0.0698742,53.4018,0.0553694,44.8311,0.0257813,59.2006,0.0765654,33.6087,0.0240723,44.4128,0.0398578,38.5185,0.0252974,49.6112,0.020159,50.3186,0.0199241,56.1505,0.0421663,30.1023,0.0179037,43.0366,0.03817,34.1005,0.0212098,46.8052,0.0222748,50.8065,0.0198609,55.9743,0.0387707,25.4163,0.0198768,41.2676,0.0364431,25.9874,0.0269523,42.7342,0.0165935,30.6543,0.0346139,46.7628,0.0403253,27.7332,0.0426606,39.6287,0.0385422,27.5991,0.0591121,40.3967,0.0233379,41.4255,0.0409442,49.1192,0.0410122,27.2676,0.0182967,48.2845,0.0389037,27.7675,0.0272029,49.8604,0.0221203,32.2404,0.0370494,52.8395,0.0362313,30.5163,0.00629655,48.6645,0.0352873,33.7339,0.0117337,51.8859,0.0372038,44.0925,0.0120816,56.79,0.0349471,30.2542,0.015304,48.9589,0.0448352,30.6385,0.029512,50.8267,0.0290171,38.6741,0.020092,55.3185,0.05106
23-Jan-2018 22:40:04,25.1354,1.91788,34.4323,1.08317,24.1118,0.865638,45.4508,0.656025,24.1472,0.799573,43.7231,0.609514,23.761,1.95438,33.0049,1.09732,34.2521,0.0294642,48.9122,0.0168618,36.7115,0.0319825,51.2278,0.0196705,48.725,0.028599,56.6237,0.0349721,34.6334,0.026823,48.2649,0.017153,39.7248,0.0168372,52.9517,0.0173437,51.2095,0.0307319,58.8357,0.0289839,31.8403,0.0651707,49.6207,0.0689564,34.6793,0.0703679,53.4514,0.0561034,45.1195,0.0337143,59.4326,0.0771818,33.7733,0.0237468,44.5955,0.0394812,38.7583,0.0240587,49.8366,0.0199099,50.8401,0.0213624,56.5577,0.0432111,30.0716,0.0187746,43.3375,0.0373336,34.013,0.021604,46.8097,0.0222586,49.812,0.013925,55.4686,0.0382882,25.3259,0.020517,41.3213,0.0375358,25.9404,0.027366,42.8859,0.0165319,30.4817,0.035343,46.7577,0.0402639,27.7189,0.0434176,39.649,0.0385139,27.5435,0.0597313,40.3082,0.0229314,40.984,0.0429631,48.8569,0.0432198,27.4694,0.0167372,48.2111,0.0371737,27.8813,0.0272739,49.9873,0.0227148,32.3895,0.0370269,52.9827,0.0369764,30.3287,0.00702913,48.3517,0.034637,34.158,0.0109347,51.8435,0.0415081,43.1953,0.0110645,56.3108,0.0372709,30.3665,0.011254,49.0607,0.0437799,30.4017,0.028526,50.6675,0.028712,39.3285,0.0239111,55.639,0.0512805
23-Jan-2018 22:41:04,25.1849,1.92438,34.4414,1.08327,24.1253,0.86637,45.2775,0.653403,24.303,0.787472,44.029,0.597078,23.7959,1.92034,33.2555,1.10007,34.0459,0.0287301,48.4388,0.0143037,37.0051,0.0320374,51.0965,0.0198021,49.269,0.0299337,56.666,0.035244,34.6172,0.0268535,48.2976,0.0147371,40.6267,0.0116745,53.4852,0.017714,51.6632,0.0320525,59.1113,0.0287639,31.7279,0.0646784,49.4776,0.0688765,34.5016,0.070436,53.2291,0.0557717,44.9549,0.0300243,59.2539,0.0768332,33.5591,0.0243971,44.3168,0.0397295,38.5986,0.0248117,49.6607,0.0201454,50.2523,0.0255824,56.1471,0.0421387,30.0147,0.0185523,43.1084,0.0373364,33.8477,0.0216836,46.5933,0.0227498,47.9311,0.00649473,54.6269,0.0397786,25.5038,0.0193162,41.2136,0.0385272,26.0736,0.0270716,42.7077,0.0174078,30.7682,0.0334879,46.7491,0.041915,27.6843,0.0433862,39.5577,0.0388271,27.6609,0.0609728,40.3203,0.0231001,41.8494,0.0394133,49.2731,0.042762,27.1809,0.0189856,48.0123,0.0375772,27.819,0.0273581,49.8868,0.0235058,32.2059,0.0381072,52.8609,0.0374162,30.4541,0.00733232,48.2517,0.0332776,34.1743,0.011325,51.6647,0.0406698,44.8459,0.0132832,56.8911,0.0365934,30.361,0.0104821,49.1248,0.0436942,30.5085,0.028562,50.8231,0.0288303,39.0974,0.0275445,55.4924,0.0511353
23-Jan-2018 22:42:04,25.3113,1.94419,34.6024,1.08647,24.3203,0.85835,45.9755,0.652064,24.3851,0.773917,44.1676,0.590528,23.9012,1.93002,33.1435,1.09901,34.6896,0.0296033,49.077,0.0155079,37.2289,0.0323563,51.4707,0.0197358,49.3335,0.030345,56.8799,0.035844,34.8348,0.0263982,48.4339,0.0184447,40.971,0.0132947,53.7402,0.0170621,52.0335,0.0321903,59.49,0.0288308,31.9156,0.0667408,49.7451,0.068688,34.4621,0.0716857,53.2366,0.0557655,45.2473,0.0302612,59.5274,0.0767207,34.0872,0.0243252,44.7388,0.0392341,39.0603,0.0247874,50.0138,0.0202771,50.5655,0.0203391,56.4504,0.0427755,30.4147,0.0179259,43.5861,0.0381719,34.3945,0.0214083,47.0748,0.0226757,50.9236,0.0187297,56.2688,0.0399002,25.5727,0.0201849,41.3375,0.0377245,26.1693,0.0271975,42.8634,0.016936,30.6439,0.0357479,46.8198,0.0412086,27.8453,0.0441589,39.8196,0.0390696,27.7448,0.0597839,40.5458,0.0225665,41.2487,0.0434758,49.1039,0.042908,27.4634,0.0192223,48.1739,0.0386418,27.9766,0.0276544,50.0104,0.0222297,32.3449,0.0391451,52.9955,0.0397421,30.7492,0.00650155,48.6523,0.037533,34.2986,0.0124572,51.977,0.0412245,44.472,0.0120866,57.0096,0.0362708,30.553,0.0130252,49.2041,0.0443745,30.8076,0.0287175,51.0541,0.0288008,39.1536,0.0252362,55.6801,0.05076
23-Jan-2018 22:43:04,25.3227,1.93107,34.6825,1.08703,24.2629,0.870165,45.6931,0.655049,24.4255,0.767291,44.4693,0.586873,23.9043,1.91382,33.3266,1.09875,34.8889,0.0295422,49.1536,0.0162951,37.7069,0.0324645,51.6768,0.0204605,50.0522,0.0285063,57.3079,0.0357815,35.0265,0.0264264,48.4684,0.0119759,40.5357,0.0160978,53.3167,0.0181052,51.74,0.0302231,59.3034,0.0281315,31.8167,0.0641575,49.603,0.0683664,34.5763,0.0709493,53.3,0.0551971,45.7982,0.0378497,59.9562,0.0764975,33.9452,0.0249832,44.7952,0.0397561,38.7434,0.0254849,49.9506,0.0200433,50.8531,0.0206973,56.7171,0.0425946,30.3564,0.0180042,43.3642,0.0376787,34.1709,0.0217099,46.8881,0.0224739,49.9277,0.0124156,55.6252,0.0377391,25.5973,0.0198981,41.3228,0.0370904,26.279,0.0270593,43.0129,0.0163359,30.9298,0.0345598,47.0818,0.041515,27.9469,0.042862,39.7541,0.0387803,27.8742,0.0587839,40.5868,0.023035,41.9409,0.0393118,49.4154,0.0432459,27.514,0.0169612,48.0786,0.0341574,27.971,0.0274962,50.0828,0.0212076,32.7531,0.0368123,53.3641,0.0373761,30.9644,0.00759938,48.8764,0.0321548,35.2963,0.00949564,52.5799,0.0390747,46.2366,0.0187686,57.8437,0.0350867,30.5005,0.0131998,49.242,0.0437008,30.6645,0.028606,50.8524,0.028682,38.8068,0.022071,55.4749,0.0509856
23-Jan-2018 22:44:04,25.3366,1.92841,34.5524,1.08305,24.3133,0.880757,45.5321,0.662375,24.3488,0.784239,44.1177,0.597143,23.8913,1.9292,33.1672,1.10153,34.1268,0.028588,48.7994,0.016313,36.9982,0.0328623,51.3509,0.0205875,49.0004,0.0294351,56.8345,0.035965,34.8769,0.0287643,48.3632,0.0174373,40.9022,0.0120786,53.4082,0.0181291,51.5055,0.034618,59.1634,0.028826,32.0603,0.0641638,49.8029,0.0688494,35.0878,0.0694766,53.7906,0.0559295,45.6055,0.0356607,59.8098,0.0771798,33.823,0.0250196,44.6105,0.0399557,38.7054,0.0257893,49.8945,0.0202725,50.8167,0.0245492,56.461,0.0426185,30.2609,0.0177753,43.3347,0.037777,34.0648,0.0216257,46.8322,0.0218503,48.9935,0.0122173,55.1397,0.0396776,25.5013,0.0203159,41.3205,0.0373829,26.1564,0.0273648,42.8697,0.0167589,30.7164,0.0345077,46.8793,0.0396106,27.8341,0.0436344,39.7298,0.0385147,27.745,0.0597178,40.4923,0.0225957,41.8331,0.0408685,49.3762,0.042259,27.5399,0.0181822,48.2565,0.0376949,28.0013,0.0277098,50.0597,0.0230089,32.8372,0.0356708,53.4075,0.0379717,30.3966,0.00731762,48.4973,0.0371832,33.4618,0.0129519,51.6734,0.0399431,43.6743,0.0106755,56.7318,0.0351064,30.6914,0.0127616,49.3396,0.0441333,30.7676,0.0297025,51.0015,0.0288122,38.8696,0.0240824,55.4845,0.0514714
23-Jan-2018 22:45:04,25.3321,1.93102,34.6544,1.08937,24.3681,0.87054,45.7418,0.65815,24.4686,0.777373,44.216,0.594387,23.9958,1.93235,33.1487,1.10168,34.456,0.0294888,48.8974,0.014599,37.1022,0.031965,51.374,0.0204248,49.6373,0.0284878,56.9775,0.035789,34.9553,0.0268827,48.4429,0.0212717,41.0378,0.0142413,53.5068,0.0156371,51.8288,0.0321594,59.3236,0.0292669,31.9579,0.0654584,49.771,0.0686141,34.9574,0.0700191,53.6803,0.055515,45.3601,0.0291032,59.5636,0.0766809,33.9819,0.0245979,44.875,0.0391373,38.6078,0.0249184,49.783,0.0201268,50.6789,0.0244933,56.5147,0.0428664,30.3781,0.0178574,43.2646,0.0380069,34.2603,0.0215182,46.9761,0.021847,49.7647,0.0141422,55.5546,0.0402237,25.6178,0.0203723,41.3737,0.036982,26.2822,0.02732,42.9931,0.0168425,30.9127,0.0339443,47.069,0.0418445,27.9153,0.0440171,39.6993,0.0385809,27.8712,0.0600978,40.5709,0.0231855,42.2305,0.0384095,49.6112,0.0419741,27.4566,0.0188393,48.3043,0.0385548,28.022,0.0275419,50.0041,0.0219951,32.7328,0.0365359,53.4382,0.0394092,30.7266,0.00716954,48.7134,0.0379553,33.9051,0.0129306,51.9029,0.0397524,44.9692,0.0142949,57.325,0.0351555,30.5795,0.0123115,49.2503,0.0448224,30.5036,0.0293645,50.785,0.0284782,38.796,0.0216854,55.4335,0.051135
23-Jan-2018 22:46:04,25.3459,1.9179,34.7885,1.08256,24.4524,0.870403,45.6754,0.655047,24.4373,0.782898,44.1471,0.595131,23.9608,1.92196,33.4486,1.09812,34.0595,0.0279166,48.6942,0.0167237,36.9823,0.0318288,51.2092,0.0203012,48.9411,0.0289544,56.6272,0.0361536,34.7231,0.0267741,48.3139,0.0160884,40.6414,0.0116128,53.6224,0.0164238,51.5114,0.0314417,59.3985,0.026705,31.9697,0.0656534,49.7514,0.0685859,34.7979,0.070312,53.509,0.0557088,45.391,0.0323789,59.5994,0.0768975,33.9891,0.024008,44.8657,0.0386373,38.7174,0.0269661,49.8139,0.0201423,50.7534,0.0230358,56.4375,0.0425628,30.4927,0.0171225,43.4767,0.0380571,34.2973,0.0214311,46.9497,0.0226465,49.4419,0.0102427,55.4019,0.0399642,25.6528,0.0200766,41.5706,0.0379914,26.2438,0.0271166,42.8376,0.0178365,30.9652,0.034533,46.9405,0.0415928,27.9922,0.0434967,39.7865,0.0386668,27.8477,0.0595259,40.5072,0.02293,41.8845,0.0426829,49.2995,0.0425492,27.4359,0.0189391,48.0904,0.037321,28.0695,0.0274004,50.0103,0.0218528,32.5964,0.0387698,53.1687,0.0388556,30.7168,0.00615502,48.5446,0.0362178,34.0244,0.0123161,51.845,0.0412384,44.4968,0.0131443,57.0342,0.0358887,30.8008,0.0118046,49.3075,0.0437226,30.8597,0.0268065,51.1167,0.0286956,40.1645,0.0273744,56.2708,0.0502848
23-Jan-2018 22:47:04,25.3398,1.92167,34.7024,1.0844,24.4279,0.857375,45.9473,0.649455,24.4699,0.783459,44.3474,0.594924,23.9479,1.90813,33.2891,1.10144,34.3324,0.0290356,48.944,0.0167563,37.2318,0.0324004,51.4481,0.0209974,49.4703,0.0289037,57.1352,0.0364724,35.0147,0.0243578,48.4255,0.0207617,41.1545,0.0135865,53.4636,0.0205057,51.893,0.0326033,59.5812,0.0265086,32.031,0.0655071,49.8209,0.0688765,35.2414,0.0687304,53.8836,0.0559268,45.7789,0.034272,59.9408,0.0770279,34.0949,0.0233566,44.7358,0.0394842,39.0658,0.0245865,49.9011,0.0202418,50.7228,0.0201384,56.4792,0.0430074,30.5597,0.0175423,43.4168,0.0378152,34.39,0.0215159,47.0643,0.0223045,50.182,0.0140578,55.7693,0.0398382,25.6102,0.0200003,41.2836,0.0376265,26.2599,0.0272702,43.0136,0.0172044,30.923,0.0340273,47.0929,0.0422898,27.7903,0.0444142,39.6256,0.0386111,27.8864,0.0603656,40.575,0.0235499,42.5193,0.0368573,49.7079,0.0425286,27.4078,0.0192061,48.0643,0.0364871,28.0707,0.0277802,50.0555,0.0208203,32.8221,0.0366368,53.3187,0.0396721,30.6649,0.00711763,48.5522,0.0364615,34.2685,0.0112129,51.9225,0.0419951,44.7713,0.0127397,57.0953,0.0378166,30.493,0.0128943,49.1904,0.0440857,30.7896,0.0288347,51.0336,0.0285425,38.9795,0.0212389,55.657,0.0509135
23-Jan-2018 22:48:04,25.3388,1.92516,34.6687,1.08581,24.3856,0.874872,45.791,0.658051,24.5347,0.761452,44.3543,0.579811,23.9335,1.92508,33.2416,1.10527,34.7642,0.0290944,49.1112,0.0158978,37.6208,0.0323927,51.6369,0.0204953,50.2154,0.031887,57.4271,0.0356536,34.8472,0.0259351,48.4849,0.0143387,40.6977,0.0175282,53.2861,0.0166254,51.7494,0.0316876,59.2854,0.029851,31.8769,0.0657633,49.6902,0.0688965,35.0007,0.0699407,53.661,0.0557647,45.7599,0.0304909,59.944,0.0766957,33.9864,0.0242885,44.7784,0.039643,38.676,0.0253675,49.7546,0.0201644,51.1295,0.0258384,56.5975,0.0433878,30.2771,0.0182985,43.0438,0.0377974,34.1564,0.0215974,46.8304,0.0222925,49.232,0.0117027,55.2072,0.038356,25.6326,0.0199284,41.3533,0.0372182,26.2338,0.027225,42.7852,0.0167622,31.0248,0.0334352,46.9046,0.0404835,27.8699,0.0442444,39.69,0.038768,27.8361,0.0598464,40.6363,0.0223925,42.6604,0.0379739,49.8931,0.0434133,27.4412,0.0184528,48.1503,0.0344731,28.0904,0.0272452,50.2486,0.0209554,32.7512,0.0367996,53.3986,0.0361694,30.9189,0.00789068,48.9355,0.0332451,34.7818,0.0114873,52.4091,0.0384379,44.457,0.0107352,57.239,0.035739,30.6159,0.0136183,49.2343,0.0435837,30.708,0.0288833,50.955,0.0285811,39.1382,0.020838,55.7146,0.0505842
23-Jan-2018 22:49:04,25.2526,1.91062,34.8301,1.08354,24.3861,0.876683,45.9774,0.661652,24.4056,0.766448,44.3009,0.583598,23.9385,1.92928,33.4241,1.09876,34.3762,0.0285927,48.863,0.0147209,37.3208,0.0316232,51.5253,0.0197833,49.1463,0.0289127,56.8625,0.0362298,34.7016,0.0297671,48.3917,0.0173144,40.4827,0.0204141,53.3718,0.0194522,51.4347,0.0333697,59.2959,0.0278069,32.0407,0.0652592,49.8152,0.0695682,34.9677,0.0701669,53.6831,0.0566686,45.6395,0.0337134,59.8815,0.077849,34.084,0.0235979,44.8192,0.0397424,39.1715,0.0240656,50.0502,0.020255,51.1806,0.0254806,56.7153,0.043115,30.2156,0.0187047,43.2606,0.0378241,34.2575,0.021384,46.8904,0.0224579,50.6639,0.0175249,55.9082,0.0404132,25.5644,0.0198973,41.2751,0.0379418,26.1846,0.0271901,42.9021,0.0180697,30.8182,0.0350981,46.8987,0.0434099,27.7944,0.0444554,39.7564,0.0394101,27.7273,0.0603193,40.4711,0.022872,41.8859,0.0416308,49.3255,0.0430234,27.4116,0.0186064,48.3143,0.0378242,28.0535,0.0273535,50.0858,0.0231468,32.628,0.0378365,53.2198,0.0381918,30.8922,0.00607167,48.8251,0.0369209,34.5333,0.0121187,52.2376,0.040244,44.6537,0.014066,57.0893,0.0383942,30.7297,0.0116356,49.332,0.0444043,30.8147,0.0266525,51.0326,0.0289495,40.2063,0.0263864,56.3001,0.0514404
23-Jan-2018 22:50:04,25.2331,1.91851,34.5351,1.08615,24.3191,0.867157,45.6466,0.652653,24.316,0.789089,43.9869,0.598653,23.9166,1.93469,33.0937,1.09953,34.0825,0.0284751,48.7161,0.0160749,37.0387,0.0320591,51.2774,0.019562,49.1195,0.0288441,56.7215,0.0354302,34.8773,0.0295028,48.5105,0.0137145,40.8587,0.0127448,53.4794,0.0184518,51.5408,0.031605,59.2174,0.0288374,31.9212,0.0658073,49.7086,0.0690609,34.9664,0.0696883,53.6258,0.0559746,45.1467,0.0258126,59.4695,0.0771872,33.9146,0.0243037,44.6328,0.0398645,38.7495,0.0266571,49.8385,0.020456,50.6619,0.0209966,56.4855,0.0421587,30.2908,0.017985,43.2002,0.0379766,34.2348,0.0214817,46.9648,0.0230378,50.2024,0.0146123,55.6615,0.0367795,25.4544,0.0204978,41.3124,0.0369864,26.1119,0.0273752,42.8104,0.016497,30.6089,0.0347937,46.7794,0.0389701,27.8147,0.0438406,39.6335,0.0385075,27.7536,0.0598044,40.4552,0.0235899,41.8026,0.0395346,49.243,0.0420265,27.2746,0.0187673,48.1363,0.0368333,27.8969,0.0273397,50.0866,0.023095,32.5546,0.0367919,53.1053,0.0342329,30.586,0.00611059,48.4919,0.0326762,34.1631,0.0112173,51.8753,0.0377809,43.9658,0.0117254,56.7022,0.0358745,30.6183,0.0117207,49.2486,0.0435904,30.7166,0.0276164,50.8992,0.0286888,38.7514,0.0257176,55.3524,0.0495749
23-Jan-2018 22:51:04,25.2372,1.91455,34.6401,1.08249,24.3001,0.858696,45.7922,0.646073,24.425,0.764561,44.3728,0.581649,23.794,1.90827,33.158,1.09788,34.5781,0.0293562,48.9581,0.0132772,37.4373,0.0320417,51.5752,0.0206223,49.299,0.0280024,56.9132,0.0363937,34.9403,0.0262954,48.5541,0.0171255,41.0876,0.011369,53.3053,0.0189763,51.7353,0.0328197,59.3658,0.0313435,32.1503,0.06444,49.8972,0.069108,35.0052,0.0695311,53.685,0.0560698,45.1625,0.0255646,59.4699,0.0772022,33.8682,0.0244194,44.6374,0.0396055,38.677,0.0258274,49.7326,0.0201864,50.4287,0.0171299,56.3526,0.0428571,30.4257,0.0177907,43.3261,0.0378703,34.2141,0.0214444,46.9673,0.0225938,50.1247,0.016114,55.5984,0.0371654,25.4795,0.0197201,41.2804,0.036902,26.1027,0.0269428,42.7954,0.0163642,30.7716,0.0339237,46.8913,0.0390063,27.7387,0.0438146,39.5751,0.0389747,27.6539,0.0595597,40.4113,0.0228082,41.7665,0.0419473,49.2403,0.041924,27.4084,0.018102,48.2659,0.0380608,27.9345,0.0273437,50.0507,0.0208803,32.397,0.0378504,52.9075,0.0352141,30.7638,0.00676409,48.6764,0.035092,33.7889,0.0124535,51.7324,0.0391225,44.5227,0.0106072,56.9961,0.0367426,30.4706,0.0104766,49.1073,0.0439582,30.4045,0.027757,50.6351,0.0286613,39.2329,0.0252653,55.6634,0.0507967
23-Jan-2018 22:52:04,25.2192,1.92545,34.6572,1.08259,24.2639,0.864996,45.5873,0.650347,24.2483,0.78553,44.269,0.595999,23.8176,1.9074,33.364,1.09715,34.3606,0.0294323,48.8664,0.0160853,37.1733,0.0324427,51.3858,0.020188,49.6004,0.0283423,57.012,0.0367276,34.9689,0.0255075,48.4484,0.0133363,40.3925,0.0108765,53.2977,0.0150795,51.7927,0.0310182,59.1247,0.0310686,32.0195,0.0652887,49.8202,0.0693372,34.8537,0.0702526,53.5298,0.0562507,45.4924,0.0334921,59.6895,0.077515,33.7256,0.0235385,44.443,0.0398262,38.7227,0.0252232,49.8359,0.0200788,51.2501,0.0265286,56.6842,0.0431821,30.2385,0.0179395,43.1959,0.0377147,34.0752,0.0216307,46.7436,0.022559,48.9759,0.0105583,55.0218,0.0380859,25.468,0.0200023,41.2422,0.0377133,26.169,0.0268958,42.92,0.0161016,30.8706,0.0346972,47.0717,0.0410471,27.7992,0.0432811,39.5929,0.038695,27.7483,0.0593039,40.4021,0.0224094,41.9124,0.0401354,49.3143,0.0427602,27.3941,0.0184223,48.0352,0.0365064,27.8948,0.0276729,49.9753,0.0214473,32.473,0.0377275,53.1327,0.0386733,30.5591,0.00691143,48.4983,0.0334797,34.2078,0.0106221,51.8776,0.0410782,44.4187,0.0124844,56.9824,0.0363763,30.517,0.0138491,49.2591,0.043337,30.6651,0.0280119,50.8419,0.0284507,39.054,0.0263546,55.5262,0.0500689
23-Jan-2018 22:53:04,25.1381,1.90903,34.6467,1.08067,24.1897,0.863221,45.7886,0.650445,24.211,0.785404,43.9634,0.593547,23.7075,1.89961,33.36,1.10018,33.9724,0.0288813,48.522,0.0139619,36.8779,0.0319783,51.1786,0.0196174,48.99,0.0297559,56.7129,0.0358023,34.6283,0.0294764,48.2428,0.0207875,40.6006,0.0161808,53.2025,0.0194716,51.573,0.033108,59.157,0.0272267,31.8353,0.0642739,49.5742,0.0688634,34.6949,0.0700884,53.3819,0.0557854,45.671,0.0344754,59.8545,0.0768707,33.7986,0.0235512,44.5061,0.0394004,38.6408,0.0243748,49.6123,0.020228,50.7562,0.0223744,56.2382,0.0428892,30.0868,0.0180743,43.1449,0.0379559,34.0159,0.0214259,46.6733,0.0231178,50.212,0.0206441,55.656,0.0402812,25.3746,0.0197745,41.1455,0.0386174,26.0888,0.0268178,42.7638,0.0173477,30.8664,0.0333032,46.9291,0.0422037,27.662,0.0434813,39.4803,0.0386221,27.6348,0.0594226,40.2783,0.0230151,42.0842,0.0404518,49.3228,0.0430067,27.3589,0.0179844,48.1633,0.0383449,27.8403,0.0272744,49.8395,0.022969,32.554,0.0371953,53.0211,0.0387938,30.3177,0.00672847,48.4016,0.0349726,33.7583,0.0127302,51.7333,0.0402055,43.5716,0.0105202,56.5182,0.0379667,30.5044,0.0113642,49.1186,0.0439119,30.7908,0.0283556,50.8947,0.0287004,39.2271,0.0217897,55.6769,0.0511781
23-Jan-2018 22:54:04,25.1278,1.91836,34.7261,1.08477,24.1878,0.861051,45.7354,0.647913,24.1941,0.783863,43.9197,0.595716,23.704,1.90188,33.2313,1.09412,34.1802,0.0295428,48.5654,0.0167348,36.9199,0.0324827,51.0639,0.0210065,49.1791,0.0285214,56.6503,0.0367634,34.5184,0.0263721,47.9049,0.0128411,40.7383,0.0126803,53.1537,0.0159131,51.682,0.0335332,59.1649,0.0282407,31.6982,0.0641327,49.4718,0.0684502,34.7216,0.0695498,53.3817,0.0554265,45.6902,0.0346149,59.7486,0.0767687,33.8341,0.0237807,44.6479,0.0397608,38.7204,0.0260299,49.8558,0.0198849,50.7463,0.0202378,56.5634,0.0428815,30.2624,0.0175982,43.1557,0.0376323,34.2293,0.0213253,46.8777,0.0222543,50.895,0.0183837,56.0459,0.0374954,25.4124,0.0196591,41.3205,0.0374471,26.0229,0.026912,42.6956,0.0168731,30.7817,0.033668,46.8639,0.0390778,27.6686,0.0433738,39.5736,0.0383554,27.5943,0.0593611,40.45,0.0229617,41.8859,0.0408353,49.4385,0.042655,27.2047,0.018431,47.8115,0.0369911,27.8424,0.0272741,49.8089,0.0212043,32.5394,0.0369954,53.1812,0.0377103,30.474,0.00658296,48.3461,0.0359916,33.7993,0.0117727,51.6009,0.0384843,43.4042,0.0104769,56.4045,0.0349835,30.494,0.0109315,48.9087,0.044009,30.6235,0.0285402,50.7553,0.0289469,39.5837,0.0233197,55.8475,0.0516871
23-Jan-2018 22:55:04,25.1057,1.93518,34.3766,1.08685,24.063,0.860484,45.4209,0.64874,24.1063,0.778977,43.8046,0.594247,23.6828,1.91738,32.9286,1.09663,34.3665,0.0296848,48.9105,0.0162421,36.9945,0.0324686,51.3361,0.0201578,49.0837,0.0288187,56.6728,0.0361846,34.6083,0.0271727,48.2514,0.0161122,40.4593,0.014039,52.9511,0.0181763,51.5068,0.0326365,59.0099,0.0296428,31.6439,0.0660632,49.4606,0.0685571,34.7061,0.0696684,53.4066,0.0555281,44.9872,0.0294583,59.239,0.0764856,33.7207,0.023413,44.6434,0.0395096,38.6221,0.0253661,49.7939,0.0199384,50.5284,0.0238807,56.4689,0.0430326,30.1481,0.0177655,42.9447,0.0376748,34.006,0.0214499,46.8128,0.02232,49.8094,0.0144318,55.3942,0.0370935,25.3949,0.0200286,41.3267,0.0354102,25.9691,0.0271477,42.6499,0.0168156,30.5876,0.0337189,46.7373,0.0379319,27.7453,0.042363,39.6078,0.038421,27.5778,0.0593445,40.4212,0.0222874,41.4587,0.0404271,49.0768,0.0427092,27.2342,0.0175682,48.0603,0.0374014,27.7515,0.0271765,49.8592,0.0211115,32.2563,0.0370311,52.9278,0.0347077,30.4354,0.00742946,48.3665,0.0345024,33.9753,0.0114669,51.6323,0.0393396,44.4581,0.0122714,56.8287,0.0348018,30.569,0.0129824,49.064,0.0439666,30.6004,0.0289192,50.7779,0.0285958,38.9592,0.0263882,55.4446,0.0498558
23-Jan-2018 22:56:04,25.0496,1.92561,34.4548,1.08885,24.1264,0.863414,45.6642,0.651283,24.1965,0.765163,44.0406,0.581959,23.6912,1.92309,33.2065,1.0968,34.5023,0.0294619,49.0174,0.0127585,37.269,0.0323499,51.6531,0.0199111,49.875,0.0312768,57.3478,0.0359407,34.5541,0.0252267,48.4652,0.0189894,40.6972,0.0182568,53.2202,0.0191076,51.3533,0.0332528,59.1674,0.0274565,31.7303,0.065208,49.5324,0.0688786,34.5805,0.0699974,53.3179,0.0557042,44.9633,0.0281554,59.2931,0.0765435,33.7514,0.0232383,44.5802,0.0392394,38.9874,0.0249851,49.9583,0.0197918,51.3771,0.0264674,56.7762,0.0436442,29.9848,0.0189717,42.9326,0.0375242,34.0451,0.0215706,46.7323,0.0220425,49.1532,0.011556,55.2416,0.0381717,25.3417,0.0199623,41.1972,0.0371967,25.9576,0.0272108,42.7167,0.0161208,30.5722,0.0345018,46.8042,0.0414588,27.6774,0.0429017,39.5138,0.0388827,27.5838,0.0591862,40.3678,0.0214871,41.4696,0.0411007,49.1694,0.0436751,27.1351,0.01886,48.0874,0.0380095,27.6442,0.0279044,49.726,0.0210217,32.2597,0.0376219,52.8471,0.0367205,30.6851,0.00633403,48.6946,0.0346475,34.2112,0.0116115,52.0277,0.0403971,44.3146,0.0120695,56.9546,0.0370545,30.2641,0.0138432,49.0211,0.0441298,30.7877,0.0274272,50.8487,0.0285381,39.0637,0.0204992,55.4078,0.0519219
23-Jan-2018 22:57:04,25.0534,1.92864,34.4123,1.08507,24.076,0.871519,45.599,0.659337,24.0281,0.777576,43.5639,0.59182,23.6937,1.91687,33.094,1.10473,34.6337,0.0292393,48.9568,0.0160105,37.3825,0.0330708,51.4561,0.0204383,49.6862,0.0308488,57.0813,0.036095,34.3094,0.025861,48.0779,0.0176319,39.4296,0.0227375,52.7734,0.0194429,51.2496,0.0315688,59.0921,0.0279207,31.6484,0.0660758,49.4838,0.0687659,34.7249,0.0699096,53.4291,0.0556387,45.6587,0.0370865,59.7546,0.0766769,33.8021,0.0233407,44.7175,0.0390842,38.6866,0.0261911,49.9769,0.0195727,51.1489,0.0224473,56.8105,0.0443284,29.9758,0.0190386,42.9964,0.036738,34.0229,0.0213856,46.6787,0.0215586,50.5418,0.0142287,55.9206,0.0382091,25.3262,0.0200535,41.2267,0.036256,26.001,0.0271514,42.7746,0.0161951,30.7364,0.0339865,46.8708,0.0395547,27.5821,0.0443122,39.5197,0.0387801,27.5465,0.059973,40.3679,0.0209188,42.2988,0.0388494,49.6634,0.0437226,27.1316,0.0187999,47.8063,0.0361508,27.6914,0.0276218,49.8061,0.0205936,32.4579,0.0355814,53.0209,0.0368451,30.757,0.00708784,48.7814,0.037135,34.6881,0.0110051,52.2766,0.0413996,43.5804,0.0100216,56.7464,0.0362412,29.9451,0.0136024,48.7032,0.0439181,30.5802,0.0288081,50.6878,0.0287295,38.304,0.0167293,55.1324,0.0503082
23-Jan-2018 22:58:04,25.0829,1.92598,34.4789,1.08451,24.077,0.860867,45.5693,0.648942,24.1531,0.773145,44.3543,0.589123,23.6752,1.92246,32.8859,1.10115,33.9242,0.0292208,48.5022,0.0166976,36.8476,0.0317953,51.0799,0.0207524,49.4572,0.0303407,56.9408,0.0357099,34.8109,0.028757,48.5322,0.0164641,40.8304,0.011989,53.2146,0.0159596,51.7531,0.0323857,59.103,0.0343422,31.5672,0.0651343,49.3523,0.0681551,34.4828,0.0703086,53.1629,0.0550418,45.5306,0.0378183,59.646,0.0762115,33.6427,0.0247752,44.3783,0.0393523,38.3763,0.0260598,49.4568,0.0205418,49.9002,0.0206767,55.9444,0.0431135,30.1784,0.0174927,43.0074,0.0376585,34.0512,0.021341,46.7202,0.0223483,49.5674,0.0144364,55.3746,0.0395729,25.3473,0.020029,41.1427,0.0369932,25.9664,0.0271742,42.6473,0.016499,30.5715,0.0336672,46.6549,0.0425159,27.6465,0.0433263,39.5202,0.0387501,27.5546,0.0594025,40.3172,0.0224272,41.6888,0.0397888,49.16,0.04283,27.1976,0.018523,47.8112,0.0371062,27.7817,0.0274949,49.8736,0.0202365,32.4841,0.0362284,53.1636,0.0363544,30.4199,0.00667184,48.1804,0.0339837,33.6993,0.0128695,51.4561,0.0355688,45.0675,0.0145952,57.1057,0.0341769,30.4138,0.0104795,48.973,0.0440041,30.5854,0.03001,50.6959,0.0287157,38.8461,0.0201052,55.3266,0.0507858
23-Jan-2018 22:59:04,25.0804,1.91511,34.4587,1.08339,24.0865,0.85714,45.5635,0.645591,24.0598,0.782837,43.8014,0.593546,23.7036,1.90204,33.2099,1.09758,33.824,0.0288749,48.3179,0.0142673,36.682,0.0320047,50.9307,0.020114,48.6608,0.0311055,56.4889,0.035702,34.5211,0.0288195,48.1008,0.0185092,40.269,0.0125082,53.0872,0.0180499,50.9083,0.0314281,58.8909,0.0263997,31.7432,0.0642299,49.4993,0.0688042,34.7889,0.0692931,53.4593,0.0557288,45.2751,0.0314314,59.5491,0.0768944,33.6293,0.0241488,44.5095,0.0392352,38.5117,0.0258639,49.7634,0.0200847,50.7148,0.0232236,56.4178,0.0431089,30.1534,0.0174112,43.0572,0.0380216,33.9326,0.0214267,46.5946,0.0229497,49.8955,0.0134416,55.4287,0.038909,25.3857,0.0195393,41.1994,0.0378225,26.0562,0.0268094,42.6737,0.0164481,30.7037,0.0342884,46.6435,0.0381618,27.5307,0.0440286,39.3973,0.0382786,27.5439,0.0600602,40.2526,0.0228976,41.6439,0.0421285,49.1223,0.0423819,27.3097,0.0178076,47.9062,0.037041,27.8602,0.0271759,49.8035,0.023683,32.4821,0.0369578,53.0623,0.039696,30.2296,0.00671604,48.1004,0.0366354,33.5715,0.0123479,51.5169,0.0398486,43.8249,0.012301,56.488,0.035888,30.5307,0.00924004,48.9828,0.0446041,30.239,0.0293198,50.4758,0.0287593,39.0658,0.0240306,55.4272,0.051029
23-Jan-2018 23:00:04,25.0912,1.90064,34.3864,1.08256,24.1022,0.852726,45.6254,0.645664,24.1707,0.79278,43.9148,0.602741,23.6737,1.92506,33.0604,1.10452,33.7102,0.0281171,48.66,0.0170991,36.8158,0.0318597,51.321,0.0200406,48.9134,0.0274673,56.7323,0.0357235,34.6626,0.0249211,48.3067,0.0197286,40.6524,0.0107798,53.2362,0.0172089,51.5911,0.03437,59.1849,0.0267556,31.8371,0.0649113,49.6032,0.068877,34.6766,0.0699059,53.3804,0.0560404,44.6742,0.0320419,59.1347,0.0771228,33.6986,0.0247672,44.5138,0.0399631,38.6425,0.0243683,49.7191,0.0203407,50.7409,0.0248613,56.4296,0.0431874,30.1308,0.0182326,43.1103,0.0381246,34.1533,0.0213431,46.8154,0.0226981,49.6074,0.0132777,55.4214,0.0415484,25.2308,0.0204902,41.1034,0.0382707,25.9046,0.0272867,42.6714,0.0179966,30.6551,0.0334853,46.7324,0.0431966,27.5815,0.0438165,39.5041,0.0386123,27.528,0.0595896,40.3066,0.0226697,41.7642,0.0395073,49.2172,0.0430665,27.0955,0.0190953,48.0129,0.0388593,27.8307,0.0270842,49.8104,0.0213564,32.2668,0.0371738,52.8618,0.0377588,30.2706,0.0068755,48.3795,0.0346583,33.534,0.012119,51.6177,0.0397466,44.6431,0.0142043,56.9859,0.0358372,30.0161,0.0155532,48.8786,0.0441635,30.3192,0.0289302,50.6095,0.0287536,38.4883,0.0219315,55.1857,0.0498213
