time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
23-Jan-2018 23:01:04,25.0772,1.91267,34.4071,1.08421,24.0859,0.855475,45.4417,0.644581,24.169,0.787955,43.7214,0.59765,23.6962,1.89788,33.0805,1.09889,33.9494,0.0285533,48.5246,0.0146514,36.7927,0.0319198,51.1346,0.0195321,48.561,0.0271335,56.3034,0.0351594,34.3068,0.0273064,48.1729,0.0209244,40.5972,0.0118539,53.1329,0.0177882,51.2468,0.0339226,59.0708,0.0287566,31.7658,0.0650383,49.499,0.068369,34.6196,0.0697935,53.3104,0.0553649,45.1881,0.0301573,59.3995,0.0764394,33.6835,0.0249012,44.4549,0.0391562,38.466,0.0264078,49.5959,0.0201367,50.2345,0.0212276,56.1295,0.0435104,30.0294,0.0181438,42.9056,0.0377399,34.0418,0.0212872,46.6438,0.0225057,49.1974,0.0127955,55.0303,0.0390853,25.2131,0.020521,41.0815,0.0376881,25.9791,0.0271011,42.6881,0.016433,30.7233,0.0331774,46.7784,0.0411103,27.6021,0.0430183,39.4364,0.0385449,27.598,0.0592497,40.3144,0.0218676,41.9817,0.0398189,49.3379,0.0430979,27.159,0.018333,48.0434,0.0388898,27.7759,0.0271878,49.7731,0.0226636,32.4383,0.0370467,52.9494,0.0373137,30.2751,0.00677055,48.2415,0.034364,33.6542,0.0122939,51.5244,0.0374698,43.4069,0.011747,56.219,0.0362153,30.1072,0.014884,48.9388,0.0442098,30.0457,0.0274391,50.3523,0.0284912,38.4423,0.0251027,55.0354,0.0510354
23-Jan-2018 23:02:04,25.1993,1.93802,34.5196,1.0824,24.1953,0.863951,45.7012,0.65176,24.283,0.786196,43.8006,0.596305,23.8093,1.90546,33.2774,1.09972,34.1178,0.0289941,48.7673,0.0144377,37.0438,0.0326418,51.4103,0.0200091,49.421,0.0296466,56.977,0.03591,34.801,0.0275309,48.5273,0.0158011,40.7164,0.0128373,53.4402,0.0195036,51.8467,0.0337906,59.36,0.0281435,31.7918,0.0651395,49.5611,0.0688476,34.7741,0.0701774,53.4694,0.0557228,44.9304,0.0282504,59.167,0.0768415,33.876,0.0236149,44.547,0.0395372,38.927,0.0248428,49.9152,0.0200578,50.8829,0.0244325,56.6181,0.0426946,30.1497,0.0184504,43.2877,0.0373929,34.255,0.0213223,46.9139,0.0228376,49.9617,0.0139736,55.7093,0.0395946,25.4814,0.0201456,41.3594,0.0373382,26.1502,0.0269471,42.9172,0.016848,30.8397,0.0336718,47.0253,0.0412264,27.8544,0.0429595,39.7562,0.0390182,27.7566,0.0591427,40.5001,0.0230182,42.1454,0.0393941,49.5265,0.0426559,27.2322,0.0185285,48.034,0.0370273,27.804,0.0274517,49.9049,0.0211966,32.2985,0.0372754,52.9787,0.0360475,30.4462,0.00687564,48.5208,0.0330314,34.0077,0.0120135,51.8047,0.0401637,44.1621,0.0126832,56.737,0.0377508,30.5047,0.0116128,49.1535,0.043622,30.4783,0.0283275,50.7234,0.0289276,39.4657,0.0212778,55.7699,0.0513987
23-Jan-2018 23:03:04,25.2418,1.91207,34.5174,1.08725,24.2559,0.869385,45.7423,0.655599,24.3429,0.781566,44.2581,0.596824,23.8698,1.9415,32.9134,1.10089,34.5687,0.0296376,49.1502,0.0168118,37.1626,0.032105,51.5099,0.0204375,49.7041,0.0303669,57.203,0.0366625,34.5727,0.0264882,48.3221,0.0135312,40.6308,0.0122344,53.3753,0.0180633,51.8665,0.0320548,59.4942,0.0299023,32.1039,0.065196,49.9528,0.0687313,35.0796,0.0689054,53.7888,0.0555736,45.0005,0.0262487,59.3301,0.0768399,33.9168,0.0246225,44.6873,0.0395,38.7213,0.0252798,49.8334,0.0199999,50.6795,0.0206575,56.5407,0.0421532,30.3486,0.0177159,43.2979,0.0377856,34.1903,0.0214749,46.9568,0.0230763,50.1002,0.0148185,55.7169,0.0384495,25.4413,0.0202962,41.367,0.0385446,26.058,0.0274054,42.779,0.0161934,30.5889,0.0340726,46.8196,0.0395474,27.6651,0.0444088,39.631,0.0383584,27.6725,0.0609797,40.4961,0.0232676,41.6022,0.0402014,49.2686,0.0409626,27.366,0.0187759,48.0561,0.0353779,28.0053,0.0273643,50.054,0.0206322,32.5,0.0370947,53.1449,0.0378312,30.6617,0.00682572,48.6168,0.0337484,34.4364,0.0122123,52.1086,0.0407905,44.3489,0.0100244,57.0493,0.0361563,30.3807,0.0146723,49.0964,0.0433247,30.5871,0.0289667,50.8249,0.02851,38.7888,0.0211243,55.4238,0.0513528
23-Jan-2018 23:04:04,25.2625,1.91294,34.7974,1.08451,24.2449,0.874647,45.5896,0.659113,24.3307,0.779308,44.059,0.592848,23.887,1.92818,33.0374,1.10386,34.4417,0.0290874,49.0369,0.0165379,37.1338,0.0320082,51.4933,0.0192947,49.589,0.0299678,57.0646,0.0351747,34.3812,0.0220604,48.363,0.0222272,40.3922,0.0193304,53.3956,0.0192747,51.6291,0.0318506,59.4368,0.0275449,32.1129,0.0651625,49.8889,0.0688634,34.9261,0.0701356,53.6655,0.0559871,45.364,0.0257257,59.6642,0.0771342,33.9538,0.0240803,44.7539,0.038723,38.6514,0.0251603,49.7227,0.0199629,50.8028,0.0216173,56.5157,0.0428425,30.1796,0.0184249,43.2697,0.038335,34.0911,0.0214446,46.7684,0.0223009,49.962,0.0137242,55.4823,0.038431,25.5238,0.0202049,41.3121,0.0372342,26.0921,0.0271529,42.7293,0.0177358,30.44,0.0342472,46.6102,0.0403674,27.7247,0.0424994,39.7505,0.0397368,27.9279,0.0641945,40.6831,0.0231576,41.1393,0.0368424,48.8425,0.0429452,27.3339,0.0193465,48.3719,0.0392595,28.0419,0.0276504,50.1516,0.0230192,32.7217,0.0379949,53.3148,0.0381649,30.8381,0.00724195,48.8122,0.0351849,34.3374,0.0118174,52.0651,0.0414665,44.4478,0.0109102,57.0362,0.038262,30.8783,0.0116057,49.4941,0.0439764,30.7532,0.0286862,51.012,0.0286424,39.1561,0.0236708,55.7504,0.0505831
23-Jan-2018 23:05:04,25.2421,1.91765,34.6773,1.08439,24.2791,0.870322,45.804,0.657439,24.3486,0.780472,44.0409,0.593275,23.8974,1.91885,33.2122,1.09947,34.4566,0.0290119,49.0555,0.015443,37.1403,0.0323519,51.5579,0.0197777,49.4522,0.0325143,57.2599,0.0362347,34.3899,0.0247843,48.3583,0.0116348,40.6646,0.0171009,53.4627,0.0185705,51.5529,0.0318398,59.4,0.0285113,31.9037,0.0649614,49.686,0.0689244,34.7634,0.0700739,53.4562,0.0559335,45.6704,0.0338081,59.8386,0.0771355,33.8812,0.0243289,44.8049,0.0391167,38.9585,0.0244075,50.0032,0.0201964,50.8343,0.017288,56.6729,0.0435093,30.2312,0.0181509,43.2257,0.037204,34.1465,0.0216186,46.7985,0.0220754,50.2041,0.0122224,55.7987,0.0389251,25.5687,0.0202062,41.425,0.0364726,26.1929,0.0270002,42.8714,0.0168777,30.7678,0.0331095,46.9837,0.0419238,27.8038,0.0419001,39.6723,0.0392508,27.9996,0.064095,40.6846,0.0216988,41.6426,0.0378406,49.1814,0.0433713,27.4046,0.0183256,48.1843,0.037192,27.9141,0.027374,50.0075,0.0219844,32.5884,0.0366917,53.1776,0.0372798,30.7091,0.00617132,48.7654,0.03414,34.3257,0.0116576,52.2175,0.0392455,44.4587,0.013544,57.0559,0.0372583,30.3484,0.0130994,49.0423,0.0436382,30.5734,0.0290391,50.8059,0.0285771,39.292,0.0162992,55.7427,0.0508541
23-Jan-2018 23:06:04,25.2346,1.9191,34.7284,1.08423,24.334,0.860211,46.006,0.648992,24.4286,0.76713,44.5074,0.582284,23.8495,1.90297,33.3704,1.09999,34.5851,0.0293512,49.0448,0.0154371,37.3083,0.0316776,51.5194,0.0203186,49.9482,0.0293666,57.2258,0.036303,34.9797,0.0246576,48.7171,0.019382,41.2867,0.0150589,53.5936,0.0212339,52.1345,0.0323839,59.7451,0.0300183,31.8934,0.0647427,49.6695,0.0689765,34.8275,0.0699537,53.5131,0.0558848,45.5137,0.0292307,59.7043,0.0769471,33.9802,0.0236257,44.754,0.0397136,38.9594,0.0252394,49.9814,0.0201416,50.9039,0.0234569,56.6525,0.0430682,30.2897,0.018682,43.311,0.0379419,34.322,0.0214912,47.0112,0.0227049,49.5853,0.0115525,55.672,0.0398161,25.4917,0.0202904,41.2336,0.0371661,26.2049,0.0268669,42.7822,0.0177346,30.8115,0.0341528,46.8047,0.0414312,27.7482,0.0434676,39.595,0.0386373,27.8624,0.0608889,40.6038,0.022293,42.16,0.0382281,49.5321,0.0436407,27.4985,0.0175031,48.2077,0.036986,27.9279,0.0274714,49.92,0.0202739,32.6338,0.0369775,53.2307,0.0384841,30.8147,0.00699338,48.7665,0.0367153,34.5802,0.0114226,52.1924,0.0405188,44.8489,0.0119624,57.2292,0.0371288,30.2622,0.0144335,49.0341,0.0441487,30.5268,0.0290323,50.7199,0.0286939,39.2304,0.0236837,55.8033,0.0508798
23-Jan-2018 23:07:04,25.2273,1.92966,34.7027,1.08457,24.3106,0.858551,45.7445,0.648804,24.3058,0.792396,43.9761,0.602468,23.8352,1.92373,33.221,1.09622,34.1361,0.0292248,48.7739,0.0150517,36.9809,0.0326391,51.361,0.0206149,48.8694,0.0283667,56.7901,0.0358307,34.6883,0.0260368,48.2076,0.0126654,40.8966,0.0133558,53.4898,0.0186092,51.4252,0.0321747,59.3133,0.0269124,31.7938,0.0658649,49.5826,0.068637,34.7466,0.0701557,53.4521,0.0556521,45.4845,0.0297524,59.6923,0.0767649,34.0044,0.0238862,44.6253,0.040038,38.7125,0.0256176,49.8507,0.0200016,50.8133,0.0237911,56.5993,0.0426976,30.3867,0.0181568,43.3507,0.0378153,34.2838,0.0213722,46.9816,0.0227087,49.8177,0.0169762,55.4605,0.0384026,25.5024,0.0198052,41.3634,0.0375164,26.1109,0.0272363,42.8528,0.0161382,30.737,0.0341202,46.9516,0.0412301,27.7395,0.0436814,39.5087,0.0379476,27.6982,0.0599039,40.3183,0.0238893,42.1395,0.0408452,49.3882,0.0420452,27.2854,0.0189658,48.1332,0.0382696,27.9072,0.0276436,49.8953,0.0215338,32.521,0.0378628,53.0562,0.0384514,30.4294,0.00683118,48.4406,0.0353478,33.4569,0.0134544,51.4535,0.0408272,43.7823,0.0109756,56.6485,0.036394,30.6212,0.0102703,49.1958,0.0438458,30.6045,0.027083,50.8491,0.0284721,39.5368,0.0249974,55.8417,0.0510763
23-Jan-2018 23:08:04,25.2142,1.92844,34.5021,1.08348,24.3162,0.8599,45.8201,0.649183,24.3752,0.781587,44.3907,0.59577,23.825,1.9191,33.134,1.1071,34.507,0.0291264,49.0646,0.0145557,37.4816,0.0323547,51.7846,0.0199971,49.9556,0.0299763,57.4388,0.0353248,35.2677,0.0273793,48.8979,0.0196794,41.06,0.0122371,53.6403,0.017089,52.0308,0.0295936,59.657,0.0284283,31.8909,0.0638739,49.6622,0.0684761,34.8334,0.0700113,53.5591,0.0554271,45.2298,0.0332521,59.5174,0.0765702,33.9172,0.0237285,44.6179,0.0388046,38.8579,0.0260461,49.8444,0.020104,50.7971,0.0241118,56.4345,0.043012,30.3635,0.0180801,43.4279,0.0378231,34.3272,0.0215309,47.0058,0.0223265,50.0164,0.0141848,55.7121,0.0393232,25.4745,0.0200006,41.2101,0.0384994,26.13,0.0271723,42.7873,0.0165118,30.778,0.0337406,46.8862,0.0399172,27.7346,0.0439242,39.6653,0.0387066,27.6896,0.0600435,40.526,0.0225732,42.0006,0.0394153,49.5299,0.0432947,27.38,0.0181813,48.2557,0.0375426,27.8571,0.0279036,50.0028,0.0228247,32.5694,0.0362324,53.1858,0.0362699,30.7254,0.00682678,48.7775,0.03385,34.3902,0.010833,52.1726,0.0376248,45.1527,0.0153272,57.2882,0.0365701,30.4335,0.0141198,49.1725,0.0437951,30.5837,0.0284911,50.7777,0.0288378,38.4132,0.021966,55.2542,0.0508622
23-Jan-2018 23:09:04,25.2189,1.92905,34.514,1.08297,24.2572,0.860455,45.7158,0.648196,24.2802,0.794124,44.0369,0.604684,23.8565,1.90381,33.2293,1.10129,33.9989,0.0290063,48.6982,0.0161548,36.8086,0.0322143,51.202,0.0201924,49.2668,0.0300069,56.9272,0.0359562,34.8549,0.0270077,48.3159,0.01506,40.7804,0.0110468,53.1699,0.0137147,51.5852,0.0319837,59.0067,0.0303474,31.8386,0.0651089,49.5794,0.0682129,34.7826,0.069996,53.4636,0.0552474,45.4026,0.0312772,59.6566,0.0761777,33.9184,0.0238906,44.559,0.039241,38.9013,0.0249256,49.8872,0.0201184,50.9034,0.0225058,56.4657,0.0442179,30.2274,0.0183927,43.1623,0.0372306,34.2494,0.0214234,46.8454,0.0215105,49.9023,0.012493,55.6161,0.039713,25.4902,0.0199713,41.2818,0.0351184,26.1508,0.0271206,42.9376,0.0170331,30.9963,0.0325455,47.124,0.0421898,27.5592,0.0447906,39.4869,0.0399298,27.8286,0.0624944,40.5022,0.0209606,42.7477,0.0331881,49.8542,0.044462,27.232,0.0188675,48.112,0.0388112,27.9169,0.0274543,49.9708,0.0221999,32.5009,0.0367761,53.0766,0.0370862,30.4431,0.00676144,48.3683,0.0347115,33.6752,0.0120875,51.5598,0.0376647,44.2408,0.012281,56.7778,0.0345308,30.5459,0.0137209,49.1219,0.0438578,30.566,0.028709,50.7489,0.0287442,38.9647,0.0247928,55.5307,0.0502105
23-Jan-2018 23:10:04,25.2163,1.93136,34.4221,1.08552,24.2727,0.86295,45.7646,0.654318,24.3201,0.779381,43.9021,0.59467,23.8356,1.91546,33.133,1.10228,34.6066,0.0293127,49.0304,0.0141248,37.32,0.0321109,51.5948,0.0204184,49.6346,0.0306924,57.1475,0.036313,34.5939,0.0268446,48.3049,0.0168171,40.0029,0.0206582,52.596,0.0225087,51.1956,0.0324855,59.1256,0.0271867,31.9587,0.0655205,49.8228,0.068969,34.8442,0.0701289,53.5845,0.0557679,44.8656,0.0302874,59.2299,0.0768425,33.8294,0.0213132,44.677,0.0390989,38.9969,0.0249426,49.9852,0.0202073,51.6942,0.0267777,56.854,0.0433154,30.1088,0.0196335,43.0808,0.0377116,34.2054,0.021466,46.8172,0.0216183,49.6327,0.0130776,55.5057,0.0400812,25.4827,0.0201261,41.4751,0.0373206,26.1474,0.0271931,42.9593,0.0171573,30.7665,0.0336486,46.8968,0.0416423,27.7549,0.0438444,39.725,0.0391984,27.6992,0.0598162,40.5861,0.0214336,41.9388,0.0396648,49.5719,0.0442393,27.4316,0.017699,48.1297,0.0378778,27.8473,0.027501,49.9458,0.0212277,32.4682,0.0360756,53.0667,0.0389058,30.7604,0.0067308,48.7105,0.0359185,34.4042,0.0114438,52.1538,0.0403921,43.449,0.00917697,56.5646,0.0381479,30.1977,0.0144713,48.8962,0.0445649,30.3881,0.0308923,50.6391,0.0285947,38.9028,0.0195166,55.4703,0.051016
23-Jan-2018 23:11:04,25.1625,1.92905,34.8188,1.08406,24.2191,0.86914,45.7997,0.653176,24.2637,0.771362,44.1676,0.58575,23.7994,1.86848,33.4498,1.09431,34.306,0.0286479,48.9236,0.0155307,37.1643,0.0313188,51.4373,0.0207663,49.7449,0.0300232,57.1641,0.03657,34.6418,0.0270381,48.3278,0.0175175,40.3261,0.0212958,53.0049,0.020679,51.786,0.0350454,59.0877,0.029831,31.8377,0.064913,49.6085,0.0686793,34.6375,0.0703701,53.3302,0.0557261,45.3171,0.0317627,59.5838,0.0768054,33.9579,0.0243488,44.6569,0.0390819,38.9731,0.0259912,49.8915,0.0198974,50.9806,0.0215341,56.6237,0.0432241,30.1198,0.0185936,43.1848,0.0372869,34.1772,0.0213907,46.8366,0.0224307,50.8399,0.0199693,56.0404,0.0405926,25.7068,0.0181605,41.2982,0.037104,26.1877,0.0265986,42.806,0.0164137,30.9315,0.0332573,47.0432,0.0412025,27.5503,0.0433808,39.4299,0.0386328,27.8484,0.0616203,40.5104,0.0228677,42.5381,0.0376812,49.708,0.0428312,27.2178,0.0187658,47.9469,0.0378314,27.8575,0.0275037,49.8489,0.0222234,32.5577,0.0383034,53.086,0.0374525,30.7645,0.00667852,48.6096,0.0360523,34.7725,0.0107791,52.2318,0.0399626,44.7624,0.0138862,57.104,0.0357096,31.028,0.0131707,49.3591,0.0444599,30.6501,0.0270105,50.8089,0.0289336,39.5453,0.0268213,55.7441,0.0519163
23-Jan-2018 23:12:04,25.15,1.9383,34.4991,1.08653,24.2069,0.862212,45.5792,0.65081,24.2345,0.798794,43.7372,0.603164,23.7942,1.85826,33.264,1.10219,33.7677,0.0284143,48.4436,0.0139733,36.7004,0.0317241,51.0596,0.0195378,48.4407,0.030124,56.3155,0.0360836,34.5983,0.0285862,48.0821,0.0141984,40.2041,0.0147244,52.9636,0.0160999,51.3687,0.0341546,59.0308,0.0286025,31.922,0.0663958,49.7176,0.0691367,34.8336,0.0697889,53.5179,0.055976,44.7555,0.0263819,59.125,0.0771634,33.8004,0.0242441,44.5257,0.0389254,38.6157,0.0250554,49.6719,0.0201224,50.7598,0.0196308,56.4462,0.0430729,30.0926,0.0184166,43.1048,0.0377113,34.0551,0.0213214,46.7221,0.0226302,49.5005,0.0119701,55.3352,0.0366886,25.5635,0.0194832,41.363,0.0371476,26.2751,0.0266058,42.8904,0.0173007,31.263,0.0305634,47.2598,0.04171,27.685,0.0439235,39.5493,0.0387885,27.8624,0.0594856,40.5862,0.022473,43.2958,0.0389949,50.1653,0.0423203,27.1212,0.0191497,47.9678,0.036931,27.6604,0.0278877,49.7863,0.021548,32.3205,0.0363765,52.8677,0.036063,30.4652,0.00569353,48.4213,0.032245,33.936,0.0116827,51.7026,0.0380506,43.5457,0.0118419,56.3507,0.0372647,30.2834,0.0160086,49.0014,0.0432346,30.3886,0.029524,50.6506,0.0285537,38.3901,0.0170132,55.2097,0.0502941
23-Jan-2018 23:13:04,25.1806,1.92281,34.9042,1.08798,24.2616,0.8571,45.8155,0.648422,24.1801,0.80579,43.3922,0.606117,23.8229,1.84808,33.6911,1.0958,33.6184,0.0287228,48.4254,0.0181785,36.4458,0.0313194,50.8071,0.0208535,48.0821,0.0279456,56.0912,0.036569,34.3716,0.02411,47.9361,0.0179972,40.3035,0.0144583,53.0799,0.0183777,51.2015,0.0342758,59.092,0.0270637,31.887,0.0645324,49.6566,0.0692828,34.822,0.0693301,53.4497,0.0562211,45.3581,0.0306583,59.5499,0.0775019,33.8597,0.0234851,44.6515,0.0392591,38.8338,0.0259457,49.8617,0.0202862,51.0828,0.0210885,56.6338,0.0441336,30.1941,0.0184071,43.0871,0.0377324,34.2312,0.0213102,46.7889,0.0224613,50.9527,0.0173662,56.1181,0.0406075,25.5951,0.019339,41.3698,0.0375849,26.4139,0.0264292,43.127,0.0173321,31.2376,0.0330677,47.2279,0.0415454,27.7269,0.0442068,39.5807,0.0395178,27.9163,0.0592231,40.6505,0.0219259,43.2974,0.0372882,50.2813,0.0441403,27.3384,0.017856,47.7002,0.0355764,27.8527,0.0272788,49.6981,0.0201922,32.6342,0.0382098,53.0497,0.0393732,30.238,0.0070173,48.2324,0.0364378,33.602,0.0122167,51.4885,0.0451025,43.3647,0.011223,56.3205,0.0393227,30.7824,0.00838388,49.172,0.0435247,30.6157,0.0273993,50.7884,0.0284263,39.5323,0.0262044,55.8439,0.0514235
23-Jan-2018 23:14:04,25.1677,1.91195,34.6387,1.08262,24.1721,0.87358,45.7439,0.656122,24.2843,0.777436,43.8175,0.587897,23.8199,1.84541,33.5151,1.10291,34.1718,0.0293757,48.8189,0.0153319,36.8618,0.03223,51.3459,0.0204491,48.5448,0.0289027,56.6289,0.0352682,34.5556,0.0280696,48.3892,0.018374,40.0929,0.017098,52.9489,0.0185436,51.3286,0.0324865,59.1178,0.0289195,32.0259,0.0652907,49.8035,0.0689702,35.2323,0.0679052,53.8148,0.0560466,44.8562,0.0260871,59.2432,0.0769004,33.7956,0.024256,44.6992,0.0389451,38.5481,0.0259402,49.698,0.0199164,51.0408,0.0222343,56.5036,0.0434888,30.0904,0.0182866,43.0101,0.0377038,34.0842,0.0212794,46.7346,0.0223546,50.2354,0.0181183,55.5028,0.0389357,25.6237,0.0187992,41.2853,0.0374853,26.3568,0.0265108,43.0177,0.0166267,31.4917,0.0311837,47.4641,0.0422242,27.5813,0.0448177,39.3886,0.0389551,27.9396,0.060357,40.5452,0.0223016,43.4627,0.0379088,50.2316,0.0444001,27.307,0.0183334,48.1319,0.0370183,27.8873,0.0271427,49.9172,0.0226583,32.4067,0.0372587,52.9199,0.0385283,30.6463,0.00540163,48.5844,0.0343104,34.5723,0.0106741,52.1374,0.03968,43.4664,0.010919,56.5757,0.0364809,30.6153,0.0131058,49.1979,0.0442528,30.6754,0.0297592,50.8057,0.0288264,38.7216,0.0214129,55.4823,0.0511489
23-Jan-2018 23:15:04,25.1939,1.90606,34.8039,1.08207,24.2379,0.874223,45.6613,0.657878,24.2974,0.786325,44.0824,0.59653,23.9436,1.87332,33.4544,1.10019,34.303,0.0290228,48.8961,0.0142528,37.0738,0.0316449,51.4327,0.0197772,49.2925,0.0287283,56.9283,0.0354196,34.3915,0.0266836,48.3066,0.0206138,40.5551,0.0161155,53.3308,0.0177984,51.5986,0.0309501,59.1997,0.0281307,31.9941,0.0655469,49.7462,0.0685007,34.8802,0.0695363,53.5877,0.0555485,45.3157,0.0295112,59.5877,0.0765373,33.8802,0.0245226,44.5892,0.0396198,38.834,0.0256982,49.8097,0.0203769,51.1914,0.0266022,56.5894,0.0436226,30.1354,0.0183944,43.0926,0.0375406,34.0734,0.0213493,46.7513,0.0226774,49.1732,0.0107719,55.2181,0.0405677,25.6374,0.0195288,41.2005,0.03809,26.3614,0.0267797,42.8758,0.016937,31.2014,0.0319991,47.153,0.0408401,27.761,0.044156,39.5838,0.0393797,28.0006,0.0603214,40.6153,0.0217634,43.1541,0.0365686,50.0343,0.0426468,27.3132,0.0187255,48.2937,0.0389889,27.9162,0.0272354,49.991,0.0220728,32.696,0.036296,53.2114,0.038672,30.5703,0.00681112,48.6514,0.036788,34.2452,0.0119643,52.1531,0.0381027,44.8666,0.014667,57.1446,0.0355292,30.5084,0.0124297,49.1865,0.044494,30.6385,0.0303549,50.8523,0.0289814,39.0709,0.0174991,55.621,0.0507189
23-Jan-2018 23:16:04,25.3098,1.93625,34.6894,1.08668,24.3363,0.861208,46.1686,0.650982,24.3945,0.781541,44.0985,0.592018,23.9523,1.87458,33.4476,1.09613,34.191,0.0286425,48.8759,0.0170375,36.8741,0.0318283,51.2873,0.0202126,49.2257,0.028879,56.9052,0.0359997,34.8592,0.0302295,48.1778,0.014422,40.6727,0.0157829,53.4204,0.0204633,51.9032,0.0337088,59.491,0.0274249,31.9436,0.0656797,49.7469,0.0688614,35.0127,0.0694223,53.6952,0.0559718,45.5227,0.0351179,59.7459,0.0773231,34.1686,0.0248161,44.859,0.0395596,39.0399,0.0245351,50.1162,0.0200318,50.945,0.0204878,56.8183,0.0432621,30.3564,0.0180484,43.3906,0.0379526,34.4177,0.021368,47.0454,0.0224103,51.6976,0.0218706,56.4983,0.0389632,25.7089,0.0193372,41.414,0.0374667,26.4409,0.0267236,43.1578,0.0165741,31.3008,0.0320741,47.4035,0.0413635,27.8104,0.0443295,39.7057,0.0384049,28.029,0.0604444,40.7296,0.0231194,43.5799,0.0366814,50.406,0.0433025,27.4247,0.0186007,48.0864,0.0376468,27.9872,0.0275208,49.9591,0.0218531,32.8524,0.0357774,53.3208,0.0384746,30.6811,0.00610174,48.6294,0.0371103,33.8573,0.0129998,51.7833,0.0430481,44.1307,0.011112,56.8562,0.0383923,30.7214,0.0103398,49.2888,0.0434639,30.7213,0.0300913,50.9681,0.028375,38.5518,0.0208312,55.4345,0.0514372
23-Jan-2018 23:17:04,25.2816,1.92649,34.8189,1.08554,24.3123,0.854958,45.8531,0.644202,24.3774,0.789626,44.0935,0.597784,23.9531,1.86682,33.4204,1.09682,34.2679,0.0292252,48.8178,0.0168401,37.0335,0.0325163,51.3072,0.020858,49.3395,0.0293871,56.9292,0.0365691,34.8229,0.0280096,48.096,0.0146659,41.0772,0.0146049,53.4163,0.0212336,51.6916,0.0332513,59.4162,0.0284639,32.0216,0.063619,49.7576,0.0687099,35.0024,0.0695699,53.6726,0.0556143,45.6605,0.0372174,59.8488,0.0768856,33.9762,0.02441,44.7306,0.0396743,38.8097,0.0266037,49.9039,0.0201045,50.9829,0.0209151,56.6482,0.0427946,30.5458,0.0171941,43.3864,0.0376232,34.3965,0.0212208,47.0847,0.0229934,50.1506,0.0148138,55.71,0.0382373,25.6489,0.019752,41.5344,0.0369438,26.4242,0.0267656,43.1245,0.0169593,31.2609,0.0324345,47.3768,0.0425252,27.761,0.0441935,39.6112,0.0385581,28.0462,0.0609845,40.7784,0.0234144,43.1857,0.0368437,50.2038,0.0423779,27.5165,0.0172741,48.0034,0.0348282,27.9812,0.0272935,50.0244,0.0227576,32.7727,0.0355992,53.3222,0.0378853,30.606,0.00688395,48.6002,0.033971,33.7335,0.0122252,51.7465,0.040573,43.9343,0.0112009,56.7819,0.036196,30.6207,0.0130365,49.2118,0.043076,30.6447,0.0281577,50.865,0.0283207,39.1054,0.0253647,55.7369,0.0508218
23-Jan-2018 23:18:04,25.2503,1.93002,34.6745,1.08818,24.2774,0.865451,45.8384,0.652707,24.3449,0.79663,43.9905,0.604821,23.9411,1.88279,33.41,1.09912,34.4031,0.0294975,48.9338,0.0140104,36.8794,0.0323569,51.4353,0.0202401,49.2349,0.0303805,57.032,0.0360357,34.6879,0.0252469,48.5383,0.0186393,40.8013,0.0115691,53.2227,0.0198846,51.5455,0.0319353,59.2823,0.0304162,31.9557,0.0649266,49.7553,0.0686485,34.9402,0.0696083,53.6444,0.0553962,45.698,0.0348623,59.8152,0.076681,33.9854,0.0248573,44.7281,0.0397711,38.8741,0.0255034,50.0198,0.0199693,50.8038,0.0214962,56.6289,0.0428756,30.3346,0.0180272,43.3267,0.0379183,34.3211,0.0213098,46.9826,0.0223741,50.298,0.0144874,55.8096,0.0376286,25.6897,0.0194233,41.4351,0.0378706,26.3752,0.0267851,43.0455,0.0165343,31.192,0.0327851,47.2026,0.0391524,27.8695,0.0427082,39.6841,0.038325,27.9822,0.0604562,40.6278,0.0229839,42.5266,0.0367473,49.8478,0.0426011,27.3483,0.0187564,48.121,0.0380068,27.9481,0.0276821,49.9945,0.0217552,32.8371,0.0349428,53.3821,0.0375951,30.4884,0.00675655,48.7065,0.0348578,34.0571,0.0117674,52.0832,0.0386544,44.2052,0.0125489,57.0094,0.0358372,30.8453,0.0151014,49.4513,0.0442454,30.8504,0.0273458,50.9936,0.0288336,38.6909,0.0188771,55.3559,0.0509302
23-Jan-2018 23:19:04,25.2447,1.9417,34.8818,1.08672,24.2819,0.866221,45.8944,0.653722,24.3745,0.775709,44.4101,0.591194,23.8762,1.85131,33.4515,1.09936,34.613,0.0293617,48.9386,0.0135154,37.4857,0.0325803,51.6694,0.0198665,50.0464,0.0303627,57.4549,0.0355752,34.7325,0.0245864,48.4786,0.020654,40.7401,0.0111208,53.2054,0.0194103,52.205,0.0309246,59.5912,0.027665,31.6703,0.0656927,49.4433,0.0686696,34.7962,0.0701621,53.4757,0.0556899,46.0357,0.0373205,60.0512,0.0768868,33.9849,0.0237478,44.7756,0.0395164,38.8966,0.0245457,49.9234,0.0204198,50.5671,0.0181528,56.4894,0.0430847,30.3012,0.0183265,43.2427,0.0378098,34.2782,0.0214312,46.9065,0.0221875,50.0836,0.0152309,55.8165,0.0410548,25.7045,0.0186059,41.299,0.0377045,26.3919,0.0266827,42.9534,0.0161686,31.3929,0.0310574,47.2809,0.0407981,27.5587,0.0440004,39.4351,0.0392394,28.0639,0.0626746,40.6778,0.0223033,43.4848,0.0370266,50.4068,0.0437104,27.3171,0.0189893,48.24,0.0390042,27.9318,0.0275341,49.8537,0.0216532,32.6837,0.0378796,53.2538,0.0388985,30.8307,0.00625157,48.7035,0.0366924,34.4054,0.0115758,52.1323,0.0402976,44.9648,0.0133684,57.3252,0.0355732,30.42,0.0130899,49.197,0.044936,30.3717,0.0294627,50.6202,0.0288831,39.0091,0.0298967,55.5823,0.0512222
23-Jan-2018 23:20:04,25.2405,1.94188,34.7711,1.08777,24.3184,0.867306,45.992,0.652122,24.4274,0.764265,44.406,0.582532,23.8509,1.8682,33.4847,1.09681,34.8437,0.0292911,49.3848,0.0175832,37.5983,0.0321372,51.8909,0.0207481,50.2993,0.0306724,57.6676,0.0366398,34.7916,0.0281853,48.3163,0.0173593,40.8827,0.0119841,53.6069,0.020022,51.8973,0.0326359,59.4841,0.0282409,31.8702,0.065624,49.6653,0.0688244,34.9095,0.0701511,53.6103,0.0559459,45.9271,0.0326052,60.037,0.0773898,34.0488,0.0243927,44.6673,0.0396013,38.9731,0.0236543,49.9516,0.0202387,51.4502,0.0207216,56.8629,0.0426998,30.3115,0.0180455,43.4747,0.0380092,34.3868,0.0214155,47.0791,0.0228325,51.1524,0.0166758,56.4172,0.037717,25.6169,0.0195835,41.4077,0.0385894,26.3021,0.0266691,43.0583,0.015658,31.214,0.0325998,47.324,0.0392919,27.7439,0.0433669,39.5826,0.0383139,27.9139,0.0598691,40.5639,0.0226004,42.991,0.0382192,49.9646,0.0417008,27.1686,0.0196595,47.9655,0.0383932,27.9025,0.028032,49.9196,0.0221827,32.7297,0.035919,53.3201,0.0395852,31.0245,0.00640481,49.1558,0.0347529,34.9593,0.0108084,52.7155,0.0414109,44.9795,0.0136019,57.5239,0.0366351,30.6532,0.0143507,49.2031,0.044249,30.5848,0.0290776,50.8,0.0287991,39.1909,0.0209998,55.7648,0.051083
23-Jan-2018 23:21:04,25.2286,1.94983,35.0047,1.09025,24.2434,0.87314,45.7692,0.655708,24.2451,0.780488,44.1526,0.591444,23.7913,1.8396,33.7795,1.09022,34.2859,0.0291039,48.7682,0.0164637,37.1419,0.0324962,51.3354,0.0203139,49.5635,0.0287821,56.953,0.035798,34.6511,0.0263606,48.1302,0.0212956,41.1139,0.0131668,53.5751,0.014934,51.7406,0.0336658,59.1698,0.0308357,31.6361,0.0659975,49.4202,0.0686249,34.6052,0.0709771,53.3047,0.0557398,46.0692,0.0359877,60.0352,0.0769287,33.9072,0.0246556,44.6326,0.0402683,38.823,0.025498,49.9392,0.0205418,50.9154,0.022321,56.6462,0.0430076,30.2271,0.0178796,43.3625,0.0382931,34.1583,0.0214559,46.8492,0.0225557,50.0674,0.0151622,55.6611,0.0405023,25.6173,0.0193048,41.3203,0.039525,26.4415,0.0262643,43.1112,0.0170325,31.4301,0.0323632,47.4345,0.0409825,27.7724,0.0429735,39.742,0.0388512,27.9885,0.058896,40.6844,0.0230962,43.1423,0.0385439,50.1458,0.0424739,27.2171,0.0187991,48.0202,0.0391961,27.8668,0.027538,49.7682,0.021447,32.5465,0.0386841,53.0975,0.0376914,30.475,0.00698833,48.3857,0.0390154,33.6773,0.0129565,51.655,0.0388999,44.0738,0.0120994,56.789,0.0347399,31.0307,0.00968697,49.4687,0.045329,30.6763,0.0271965,50.8853,0.0291523,39.7234,0.0263853,55.9554,0.050861
23-Jan-2018 23:22:04,25.1046,1.92638,34.7936,1.08499,24.1562,0.866284,45.6413,0.649065,24.2122,0.790887,43.9514,0.599707,23.7642,1.8427,33.5107,1.09824,34.1449,0.029169,48.6893,0.015752,36.9591,0.0323846,51.213,0.020262,49.3135,0.0285806,56.8758,0.0360433,34.5744,0.0270675,48.1152,0.0174254,40.3499,0.0151952,53.0246,0.0171314,51.5234,0.0336766,58.9063,0.0305202,31.7321,0.0652109,49.4901,0.0688955,34.8486,0.069181,53.4852,0.0559039,45.8965,0.038693,59.9993,0.0770382,33.8748,0.0241964,44.5783,0.0393925,38.617,0.0271857,49.7258,0.0199924,50.7629,0.0231058,56.5733,0.0433896,30.2959,0.017161,43.3007,0.037686,34.1639,0.0213024,46.8401,0.0225892,50.451,0.0158836,55.7028,0.0380071,25.5727,0.0187702,41.1624,0.0378508,26.331,0.0262291,42.9089,0.0162949,31.1989,0.0322032,47.2129,0.0407235,27.5902,0.0443358,39.456,0.0386448,27.8872,0.0598153,40.549,0.0234702,42.8695,0.0393339,49.9079,0.0440465,27.2339,0.0185955,48.0478,0.0386879,27.8613,0.0273419,49.8864,0.0211145,32.7217,0.0367544,53.2659,0.0378307,30.4462,0.00662869,48.389,0.0352138,34.1448,0.0113857,51.8877,0.0389169,44.0222,0.0121881,56.7642,0.0345868,30.7404,0.0102409,49.2014,0.0439461,30.611,0.0286189,50.7548,0.028652,38.7731,0.0249204,55.4204,0.0500626
23-Jan-2018 23:23:04,25.1108,1.92265,34.6994,1.08725,24.1588,0.867489,45.6976,0.655043,24.2338,0.790126,43.9662,0.59967,23.7501,1.86083,33.3136,1.10096,34.274,0.0297132,48.9706,0.0160873,36.8595,0.0315266,51.4088,0.019704,48.7507,0.0280422,56.692,0.0352644,35.0396,0.0239248,48.3213,0.0214666,40.3013,0.0141837,53.321,0.016021,51.2609,0.0319387,59.0692,0.0260452,31.9921,0.0657711,49.8027,0.0688649,34.8676,0.0697224,53.5828,0.055951,45.1562,0.0290743,59.4864,0.0768617,33.7746,0.0236568,44.4799,0.0391542,38.7117,0.0248217,49.7664,0.0205016,50.6709,0.0170864,56.4499,0.0431802,30.175,0.0177981,43.3809,0.0382293,34.0669,0.0213435,46.7431,0.0224684,49.3656,0.0112228,55.3947,0.0412658,25.4898,0.0192506,41.1519,0.0382061,26.2196,0.0267122,42.83,0.0172127,31.2629,0.0307989,47.1727,0.0410272,27.4874,0.0444742,39.4516,0.0389534,27.8556,0.0615304,40.6011,0.0224397,42.8891,0.0372416,50.0631,0.043463,27.2216,0.0188154,48.034,0.0380485,27.7805,0.0275293,49.7754,0.0219459,32.6088,0.0363213,53.1801,0.0384039,30.5038,0.00652379,48.4876,0.0377029,34.2235,0.0113107,51.9746,0.0412753,44.5182,0.0133208,56.9933,0.0369862,30.3973,0.0130948,49.054,0.0443194,30.8404,0.0283263,51.0626,0.0287831,39.0209,0.0170128,55.5375,0.0508147
23-Jan-2018 23:24:04,25.0817,1.93994,34.5929,1.08629,24.1473,0.867336,45.6108,0.651577,24.1985,0.797432,43.9692,0.602255,23.7676,1.8312,33.3819,1.10034,33.8694,0.0288666,48.5307,0.0143201,36.8116,0.0319584,51.168,0.0195523,49.0931,0.0284441,56.673,0.0361241,34.5946,0.0249897,48.2477,0.0140065,40.5322,0.0156928,53.2031,0.0190639,51.516,0.0323475,59.1025,0.0278426,31.8312,0.0658653,49.6256,0.0687086,34.8207,0.0695959,53.4825,0.0555575,44.8799,0.0256996,59.1834,0.0767486,33.7663,0.0246165,44.5462,0.0397009,38.6085,0.0249452,49.6588,0.0203912,50.9213,0.0238255,56.5351,0.0431935,30.1374,0.0181007,43.1533,0.0376386,33.986,0.0213837,46.7019,0.0226782,49.4744,0.0135932,55.2945,0.038612,25.6428,0.0187441,41.3921,0.0371625,26.3329,0.0264104,43.046,0.0176336,31.3754,0.0301772,47.4226,0.0427321,27.6124,0.0428428,39.472,0.0384883,28.0368,0.0612488,40.7333,0.0224625,43.4418,0.0360548,50.356,0.0427573,27.0416,0.0189584,47.8016,0.0358162,27.6194,0.0276319,49.6453,0.022,32.3493,0.0372636,52.8587,0.035962,30.2289,0.00714838,48.2528,0.0327947,33.8241,0.0118487,51.5803,0.0396413,43.6353,0.0098724,56.4829,0.0364705,30.2165,0.0156383,48.9336,0.0435605,30.5679,0.0294092,50.78,0.0290862,38.9302,0.0160072,55.5706,0.0513661
23-Jan-2018 23:25:04,24.9875,1.92276,34.629,1.08511,24.0319,0.866234,45.4724,0.647402,24.1278,0.775605,44.1886,0.589278,23.6567,1.82652,33.3579,1.09663,34.3704,0.0294822,48.8111,0.0147811,37.1173,0.0323151,51.3718,0.0206298,49.7652,0.0301628,57.2217,0.0365354,34.3643,0.0248948,47.8416,0.0140534,40.3349,0.0142407,53.0185,0.0168793,51.6989,0.0287019,59.1133,0.0286671,31.5828,0.0651225,49.3589,0.0684182,34.698,0.0692777,53.3371,0.0554292,45.6279,0.0372301,59.7584,0.0764939,33.572,0.0240387,44.3948,0.0389864,38.6209,0.0251068,49.6312,0.0201049,50.3588,0.0188593,56.244,0.0430395,30.0713,0.0180554,42.9957,0.0374774,34.0862,0.0211729,46.7234,0.0230402,50.4733,0.0185501,55.76,0.0378766,25.4262,0.0195063,41.353,0.0367742,26.2587,0.0264497,42.8783,0.0165449,31.431,0.0290609,47.3116,0.0385602,27.5852,0.0430195,39.3467,0.0387022,27.8015,0.0595171,40.4226,0.0227495,42.6989,0.0422673,49.8377,0.0432337,26.9436,0.0186302,47.7614,0.0378515,27.5065,0.027475,49.5207,0.022961,32.5612,0.0345111,53.0853,0.0368664,30.5601,0.00707067,48.4554,0.034022,34.4028,0.0112923,51.9053,0.0390763,44.4688,0.012262,56.856,0.0354688,29.6736,0.0147327,48.5213,0.0439798,30.493,0.0310564,50.6459,0.0290425,38.6037,0.0158035,55.2583,0.0503155
23-Jan-2018 23:26:04,24.9694,1.93642,34.6882,1.08687,24.0254,0.866975,45.5814,0.649614,23.9342,0.789981,43.654,0.596833,23.6092,1.79387,33.6409,1.08966,33.4827,0.0290325,48.1298,0.0169844,36.3576,0.0318372,50.6202,0.0206741,48.068,0.0287369,55.9714,0.0368823,34.1167,0.0300226,47.7731,0.0147315,40.3417,0.0113067,53.038,0.0187669,51.0865,0.0332745,58.7438,0.0270994,31.489,0.0656024,49.2558,0.0684469,34.6225,0.0695341,53.26,0.0556129,45.0429,0.035792,59.2334,0.0768092,33.5189,0.0241716,44.2242,0.0400866,38.4771,0.0253113,49.5908,0.0202729,50.6632,0.021555,56.3997,0.0424683,29.9337,0.0172061,42.8927,0.0378187,33.8755,0.0211799,46.5273,0.0228536,49.8047,0.0180277,55.3064,0.0395454,25.5089,0.0188066,41.291,0.0369753,26.2807,0.0261088,42.8564,0.0169625,31.6369,0.0300724,47.4332,0.0394011,27.5668,0.0431888,39.4495,0.0384176,27.9421,0.0588915,40.6227,0.0230241,43.521,0.0378136,50.3906,0.0413169,26.878,0.0189785,47.6053,0.0362679,27.5267,0.0275136,49.4791,0.0211371,32.338,0.0361902,52.8201,0.0376521,30.0472,0.00595853,47.9842,0.0353646,32.9214,0.0131351,51.009,0.0388922,42.8251,0.0103609,56.0018,0.0352131,30.008,0.0174807,48.7191,0.0438768,30.5203,0.0295618,50.6205,0.0286137,39.1678,0.0192512,55.5706,0.0508973
23-Jan-2018 23:27:04,24.98,1.93506,34.6847,1.08525,24.0199,0.860524,45.6149,0.645109,23.9928,0.789537,43.5489,0.595431,23.7004,1.79899,33.6634,1.09122,33.4804,0.0289362,48.3345,0.0178779,36.2221,0.0317249,50.7192,0.0209169,48.248,0.0290934,56.178,0.0363086,34.4187,0.0305917,47.873,0.0123957,40.4352,0.0123563,53.1479,0.0211785,51.1813,0.0319056,59.0546,0.0264973,31.6306,0.0656283,49.4054,0.0690548,34.597,0.0694313,53.2195,0.0560541,45.4632,0.0357648,59.5138,0.0772421,33.4606,0.0234031,44.194,0.0399311,38.4242,0.0250053,49.4458,0.020248,51.0249,0.024735,56.3712,0.042569,29.9253,0.0180702,42.9668,0.0374734,33.9619,0.021174,46.6663,0.0231669,49.8383,0.0154638,55.4199,0.0386171,25.5833,0.018892,41.229,0.0369283,26.393,0.0260978,43.0303,0.0173609,31.6468,0.0292529,47.4336,0.0411814,27.6693,0.0430022,39.4989,0.0387299,28.0148,0.0589552,40.7017,0.0229973,43.2851,0.0393634,50.3622,0.0423971,26.9235,0.0186184,47.4248,0.0360104,27.5497,0.0275278,49.539,0.0220925,32.3882,0.0352396,52.903,0.0391172,30.1294,0.00554106,48.1282,0.0340413,32.9035,0.0128271,51.0064,0.0416988,42.4682,0.0100775,55.9179,0.0355627,29.9629,0.0180741,48.7576,0.043598,30.4877,0.0283716,50.687,0.0290032,39.4021,0.0188371,55.7297,0.0512337
23-Jan-2018 23:28:04,24.9882,1.92446,34.745,1.08632,23.991,0.868458,45.5221,0.648651,24.0353,0.775275,43.6967,0.585583,23.7174,1.78386,33.7112,1.09414,33.7699,0.0291828,48.3534,0.0152027,36.6614,0.0317529,50.9835,0.0198189,48.287,0.0290912,56.2368,0.0358071,34.2907,0.029535,47.9765,0.0192148,40.074,0.0191846,52.8643,0.0183633,50.6161,0.0345697,58.7277,0.0278984,31.62,0.0655173,49.3668,0.0690618,34.7364,0.0692667,53.3548,0.0560367,45.1423,0.0334394,59.3501,0.0774297,33.5651,0.0245885,44.3516,0.0393365,38.4606,0.0255635,49.4613,0.0202592,51.092,0.0265239,56.4944,0.0430642,29.8313,0.0179908,42.8688,0.0379047,33.8712,0.0210242,46.4999,0.0223661,49.9187,0.0165573,55.2987,0.040363,25.9181,0.0164914,41.4657,0.0375141,26.3832,0.0260335,43.0627,0.0173484,31.908,0.0280129,47.5152,0.0406071,27.5257,0.0420493,39.2885,0.0387189,28.0945,0.0616992,40.7075,0.0227453,43.25,0.0397848,50.3834,0.0437843,26.8695,0.0187743,47.7719,0.0383649,27.6259,0.0271878,49.5622,0.0214395,32.3606,0.0373948,52.7922,0.0379516,30.2335,0.00554373,48.2176,0.0351387,33.4543,0.0141601,51.4089,0.0411238,43.5605,0.0112328,56.3734,0.0381834,29.8861,0.0249691,48.7451,0.0440396,30.4296,0.0275836,50.5829,0.0286355,38.6277,0.0218816,55.3203,0.0499996
23-Jan-2018 23:29:04,24.9758,1.93073,34.8696,1.08827,23.9694,0.870907,45.6582,0.653696,24.0641,0.779851,44.1122,0.587563,23.7317,1.76652,33.5896,1.09406,33.6305,0.0283168,48.3277,0.0171386,36.6597,0.0313458,50.946,0.0200012,49.2679,0.0287435,56.6268,0.0359629,34.6962,0.0287442,48.3523,0.0205326,40.546,0.0133534,53.0928,0.0199466,51.7534,0.0337778,59.2284,0.02686,31.4949,0.065466,49.2305,0.0684072,34.7409,0.0687645,53.3576,0.055635,45.2546,0.0325927,59.3468,0.0771213,33.4379,0.0236749,44.2488,0.0397358,38.4161,0.0274046,49.5292,0.0200173,50.3707,0.0187292,56.3244,0.0438729,29.89,0.0178962,42.897,0.0378895,33.8855,0.0212797,46.5252,0.0228523,49.2298,0.0146122,55.2357,0.0419962,25.6169,0.0185608,41.4274,0.0376975,26.4716,0.0261661,43.1124,0.0177817,32.1687,0.0261525,47.8539,0.0422488,27.4805,0.0439541,39.3438,0.0385926,28.2367,0.0607964,40.8696,0.0225088,43.853,0.0390646,50.7917,0.0441888,26.7911,0.0192503,47.764,0.0393178,27.5798,0.0274827,49.5718,0.0215825,32.6986,0.0364119,53.1339,0.0388511,30.2897,0.00666635,48.2561,0.0376395,34.0497,0.0105948,51.7812,0.0396049,45.2751,0.0179775,57.1681,0.0353015,30.0624,0.0165953,48.8022,0.0444844,30.3011,0.0304299,50.5337,0.0289206,38.6979,0.0151586,55.3956,0.0515324
23-Jan-2018 23:30:04,25.0179,1.93748,34.8121,1.08643,23.9915,0.867516,45.6549,0.649756,24.0292,0.781275,43.8525,0.589543,23.7528,1.76002,33.9288,1.08846,33.6681,0.0287731,48.4188,0.0147442,36.5144,0.0315264,50.9954,0.0202256,48.7755,0.0289018,56.547,0.0356029,34.1478,0.028726,47.9839,0.0208735,40.1839,0.0210073,52.9386,0.0180697,50.8245,0.0330795,58.6328,0.0289064,31.7307,0.0656023,49.4585,0.0688012,34.9693,0.0685779,53.5688,0.055897,45.1213,0.0283102,59.3624,0.0771975,33.4134,0.0240827,44.2476,0.0391498,38.3223,0.0264956,49.5133,0.0200984,50.9095,0.0203053,56.3989,0.0434769,29.8299,0.0182151,42.93,0.0379897,33.8035,0.0212535,46.453,0.0231271,50.1524,0.0190369,55.606,0.0407224,25.685,0.0184147,41.2609,0.0377983,26.5428,0.0258001,43.2131,0.0167734,32.0396,0.0278897,47.8376,0.0400536,27.6236,0.0430645,39.4737,0.0393373,28.2653,0.059639,40.9231,0.0223396,44.1734,0.0391015,50.9878,0.0426354,26.8953,0.0195305,47.9014,0.0396946,27.6062,0.0276266,49.5187,0.0224661,32.3915,0.0365483,52.8158,0.0374826,30.1761,0.00629934,48.189,0.0357403,33.2362,0.013327,51.3459,0.0393833,43.0189,0.0102525,56.1754,0.0360218,29.9318,0.0223288,48.8415,0.0447658,30.4068,0.0297085,50.5913,0.0292451,39.2133,0.0169067,55.5712,0.0517133
23-Jan-2018 23:31:04,25.0337,1.934,35.039,1.08631,24.079,0.867811,45.5169,0.647236,24.1209,0.780926,43.8473,0.588149,23.748,1.75071,33.963,1.0842,34.1402,0.0293164,48.6472,0.0159495,36.8129,0.0321264,51.1317,0.0203562,48.8922,0.0290979,56.6102,0.0348724,34.3757,0.0218553,48.4401,0.0219732,40.4171,0.0122706,53.2644,0.0192293,51.2553,0.0315633,59.1202,0.028412,31.7283,0.0657989,49.4503,0.0687667,34.761,0.069385,53.3844,0.0560221,45.5673,0.0316714,59.6545,0.0770273,33.539,0.0233642,44.3152,0.0399242,38.4079,0.0268076,49.5733,0.0202715,51.0961,0.0264153,56.7259,0.0433884,29.9432,0.0180369,42.9913,0.0379856,33.9077,0.0212826,46.6244,0.0225734,48.1865,0.00907635,54.6357,0.0395079,25.7335,0.0187765,41.4575,0.0377139,26.5768,0.0257201,43.3193,0.0181442,32.2002,0.0272365,47.8845,0.0427427,27.7147,0.0421208,39.6007,0.0386043,28.3454,0.0591374,40.9708,0.0239678,44.1416,0.0404671,50.9323,0.0422182,26.8587,0.0193618,47.8913,0.0390819,27.6657,0.0273951,49.656,0.0242231,32.5363,0.0376465,52.9545,0.0371582,30.4151,0.00597984,48.3313,0.0358861,33.8173,0.011583,51.6884,0.0389898,43.7015,0.0117577,56.4599,0.0354894,30.1205,0.0274471,48.9552,0.0450313,30.2846,0.0285241,50.5719,0.029328,38.9566,0.0185029,55.4911,0.0510296
23-Jan-2018 23:32:04,25.076,1.93661,35.0148,1.09298,24.1456,0.873032,45.8967,0.653875,24.116,0.79425,43.7949,0.594642,23.8689,1.74249,33.7991,1.08827,33.4342,0.0284825,48.3602,0.0158349,36.4224,0.0309271,50.9077,0.0203679,48.3547,0.0284716,56.3094,0.0358348,34.2671,0.0292331,47.8918,0.0132008,40.0904,0.0216618,53.0013,0.0196832,51.2912,0.0341634,58.9836,0.0281965,31.887,0.0655751,49.6486,0.0688051,35.2376,0.0679675,53.8209,0.055698,45.0002,0.0268268,59.2362,0.076858,33.7599,0.0253406,44.4744,0.039595,38.6276,0.0254636,49.6862,0.0204893,51.1265,0.0225713,56.7362,0.0426169,30.0309,0.0176883,43.0491,0.0374258,34.0335,0.0211452,46.6461,0.0227802,50.2484,0.0161575,55.6801,0.0385507,25.6799,0.0190396,41.4207,0.0370456,26.7011,0.0260102,43.4111,0.0169697,32.4484,0.0251985,48.2217,0.0426817,27.6094,0.0433783,39.4897,0.0391913,28.5517,0.0612436,41.181,0.0227597,44.2194,0.0425365,51.2039,0.041666,26.8589,0.0196869,47.6357,0.0367956,27.6674,0.0274853,49.5767,0.0217181,32.7996,0.0370992,53.1152,0.0353683,30.0704,0.00645327,48.1348,0.0341679,33.8954,0.0121355,51.6511,0.0387993,43.8792,0.0128193,56.4803,0.0374032,30.0546,0.0261812,48.8242,0.0438389,30.3763,0.0292853,50.6115,0.0289215,38.5198,0.0161644,55.3194,0.0518511
23-Jan-2018 23:33:04,25.063,1.93844,34.967,1.08793,24.1839,0.886024,45.7285,0.662396,24.1992,0.78003,44.0108,0.589159,23.8884,1.74401,33.995,1.08456,33.986,0.0290445,48.4893,0.0140062,36.6886,0.0316159,51.0153,0.0194643,48.7883,0.028457,56.4896,0.0359293,34.5414,0.025658,48.286,0.0173608,40.3175,0.0159305,53.2456,0.0194656,51.5338,0.0336366,59.2412,0.0276415,32.0417,0.0655408,49.7948,0.0693098,35.048,0.0688596,53.6768,0.0563228,45.1169,0.0317691,59.4427,0.0773461,33.7575,0.0250174,44.4532,0.0402941,38.3118,0.0266311,49.5475,0.0204547,51.1307,0.0239238,56.7745,0.0430952,30.1183,0.0177009,43.1164,0.0378986,34.0121,0.0211917,46.6948,0.0236293,50.3952,0.0168883,55.6851,0.039404,25.7588,0.0189966,41.4647,0.0373552,26.7291,0.0260252,43.3727,0.0175667,32.6597,0.0248618,48.2635,0.0411369,27.7029,0.0430224,39.5291,0.0386422,28.7376,0.0620407,41.2836,0.0231091,44.1305,0.0406798,51.31,0.0422854,26.8627,0.0198328,47.8516,0.0381152,27.6576,0.0276571,49.6356,0.0228804,32.5266,0.0367972,53.0077,0.0378529,30.5763,0.00594981,48.4786,0.0357165,33.7378,0.0120066,51.6048,0.0414601,43.8448,0.0109227,56.528,0.037319,29.7197,0.0265554,48.7655,0.0448086,30.3102,0.0311421,50.6192,0.0291485,38.8603,0.0158158,55.5681,0.0509594
23-Jan-2018 23:34:04,25.1608,1.94931,35.0338,1.09116,24.2617,0.875624,45.891,0.656162,24.234,0.790313,43.6879,0.59531,23.8852,1.74286,34.0332,1.08428,33.8306,0.0279832,48.6687,0.0177113,36.8368,0.031272,51.1738,0.0200654,48.2285,0.0285625,56.2782,0.0357607,34.2766,0.0273629,48.2327,0.014572,40.2416,0.0206991,52.9497,0.0191371,50.7415,0.0296375,58.6414,0.030552,32.0609,0.0657932,49.8022,0.0687546,35.0682,0.0693755,53.7069,0.0559843,45.2756,0.0270341,59.434,0.0772428,33.8367,0.024167,44.6809,0.038996,38.8951,0.0252754,50.0197,0.0198974,51.3394,0.0219881,56.872,0.0444408,30.0828,0.018303,43.0364,0.0374404,34.0464,0.0212766,46.7211,0.0211856,50.6862,0.0174969,55.79,0.038517,25.8666,0.0182521,41.8316,0.0367928,26.7324,0.0260645,43.4638,0.0166486,32.4913,0.0252485,48.2331,0.0414181,27.8553,0.0430541,39.7504,0.0390568,28.663,0.0601053,41.2527,0.0211403,44.4178,0.0395491,51.3724,0.0443548,26.8983,0.0198415,47.7705,0.0383484,27.6547,0.027782,49.6113,0.0214954,32.6399,0.0370996,53.1594,0.0385631,30.4434,0.00701918,48.3506,0.0369026,34.0102,0.0117346,51.7707,0.0384744,43.6247,0.0115115,56.3539,0.0369813,29.7365,0.0252753,48.6614,0.0444293,30.5552,0.0293096,50.7439,0.0292413,38.4678,0.0154288,55.2907,0.0514603
23-Jan-2018 23:35:04,25.1282,1.93163,35.1388,1.09126,24.2369,0.873162,45.7875,0.65095,24.3337,0.767364,43.9777,0.577844,23.8708,1.73742,34.0498,1.08769,34.0542,0.0286009,48.5914,0.0147067,36.8122,0.031852,51.1303,0.0202991,47.9939,0.0282557,56.1846,0.034942,34.6809,0.0308118,48.3663,0.0190772,40.6992,0.0151728,53.3921,0.0161764,51.3984,0.0335273,59.2062,0.0286622,31.7233,0.0658327,49.4537,0.0685152,35.0544,0.0678249,53.6085,0.0556566,45.5783,0.0296177,59.626,0.0767303,33.7842,0.0251,44.5301,0.038989,38.6313,0.0251695,49.6664,0.020361,50.9882,0.0243463,56.5245,0.0431384,30.1148,0.0176914,43.224,0.0381956,34.0725,0.0211776,46.6547,0.0226149,50.2585,0.0188642,55.703,0.0407809,25.9778,0.0176316,41.5857,0.0378487,26.7477,0.0258665,43.3113,0.0174231,32.4775,0.0264268,48.0509,0.0393695,27.7477,0.0424634,39.6921,0.0398542,28.5263,0.0599739,41.1952,0.0225961,44.2618,0.0382569,51.1635,0.0429606,26.7967,0.0197036,47.7903,0.0392617,27.7139,0.0273876,49.6862,0.0227609,32.8386,0.0362019,53.2383,0.0368486,30.5841,0.00632238,48.4592,0.0363757,33.8032,0.012417,51.6861,0.0370987,43.3907,0.00964282,56.44,0.0345759,29.7298,0.0316455,48.7824,0.0446014,30.2493,0.0292396,50.5005,0.0292095,39.2561,0.0121854,55.7494,0.0513261
23-Jan-2018 23:36:04,25.127,1.94085,34.9765,1.08933,24.2968,0.854165,45.9381,0.640752,24.2908,0.789488,44.0828,0.594708,23.8526,1.74991,33.8294,1.08926,33.7645,0.0284493,48.4016,0.0147054,36.7614,0.0319046,51.1149,0.0197736,48.6988,0.0271269,56.551,0.0357245,34.5123,0.028715,48.3537,0.0205774,40.6323,0.0106397,53.3025,0.0204141,51.6618,0.0321917,59.4864,0.0263157,31.6947,0.0658845,49.4151,0.0690786,35.1272,0.0678319,53.6736,0.0561167,45.479,0.0329986,59.6762,0.0771965,33.9347,0.0241784,44.4952,0.0404749,38.7604,0.0244952,49.8083,0.0204807,50.9035,0.0225818,56.6842,0.0433957,30.3033,0.0175689,43.1877,0.038126,34.295,0.0212198,46.9344,0.0230557,50.2056,0.0155386,55.7542,0.0396673,25.8768,0.0185412,41.4548,0.0376621,26.69,0.0259416,43.3533,0.0168304,32.3449,0.0261211,48.03,0.0415222,27.7109,0.0426207,39.5244,0.0385071,28.4387,0.06002,40.9732,0.0237741,44.1822,0.0411979,51.0339,0.0418078,26.7935,0.0194182,47.7772,0.0389469,27.6075,0.0275368,49.5885,0.0221496,32.7455,0.0353133,53.1415,0.0353881,30.5149,0.00626185,48.292,0.0355868,33.7187,0.012245,51.4654,0.0389056,43.9311,0.0119358,56.4125,0.0370755,29.5374,0.0276594,48.6349,0.0445584,30.4472,0.0295896,50.6717,0.028728,38.2961,0.014965,55.2336,0.0512687
23-Jan-2018 23:37:04,25.1323,1.94487,35.0884,1.085,24.2916,0.860743,45.9155,0.644848,24.2402,0.796061,43.9303,0.598015,23.8837,1.74036,34.1962,1.08293,33.9056,0.0289479,48.5734,0.0166473,36.7955,0.0317387,51.0834,0.0205969,49.0756,0.0277248,56.6875,0.036695,34.8903,0.0290002,48.2585,0.0165199,40.365,0.016279,53.1332,0.0188984,51.6025,0.0308194,59.14,0.0280205,31.7646,0.065883,49.5043,0.0689152,34.7647,0.0698373,53.3716,0.055914,45.5727,0.030123,59.6378,0.0771446,34.0116,0.0240413,44.6961,0.0398439,38.9816,0.0243998,49.9267,0.0205493,51.3295,0.0226948,56.8943,0.0434393,30.3169,0.017899,43.2955,0.0381248,34.3215,0.0211142,46.975,0.0219625,50.0611,0.0145936,55.6957,0.0396505,26.0882,0.0168313,41.5275,0.038013,26.8034,0.0257326,43.3685,0.0179101,32.3304,0.0274851,47.9081,0.0422409,27.7421,0.0425976,39.5634,0.0384452,28.4646,0.0598809,41.016,0.0236757,44.5095,0.0398089,51.0984,0.0434624,26.9755,0.0190785,47.7125,0.0384596,27.6864,0.0275939,49.6267,0.0220721,32.6603,0.0366996,53.0509,0.036484,30.3307,0.00674471,48.307,0.0359432,33.9732,0.011268,51.6584,0.0387609,43.6153,0.0105022,56.478,0.0364959,29.9507,0.0273689,48.912,0.0440097,30.4876,0.0296112,50.7165,0.0291293,39.3876,0.0174147,55.7957,0.0509291
23-Jan-2018 23:38:04,25.1059,1.95056,35.1039,1.0881,24.2679,0.860529,46.104,0.644939,24.299,0.782063,44.294,0.589275,23.904,1.73219,34.1106,1.08525,34.0904,0.0289868,48.7565,0.0157214,36.9345,0.0312279,51.3366,0.02011,49.1779,0.0273852,56.8614,0.0365635,34.7535,0.0274332,48.3514,0.0211528,40.91,0.0109112,53.3334,0.0194057,51.9313,0.0313237,59.3198,0.0265785,31.9106,0.0658527,49.6844,0.0692803,35.1107,0.0690421,53.6942,0.0563393,45.0982,0.0341488,59.4567,0.0773147,33.8975,0.0238844,44.6295,0.0392943,38.9914,0.0249863,49.8867,0.020557,51.3317,0.0215282,56.8984,0.0430509,30.2425,0.0180079,43.2111,0.0379838,34.2522,0.0213137,46.8938,0.0230738,49.6791,0.0113837,55.6778,0.040413,25.8969,0.0183587,41.4786,0.0378416,26.8092,0.0259125,43.3632,0.0173887,32.5953,0.0252126,48.1384,0.0426483,27.8643,0.0431824,39.6957,0.038659,28.7908,0.0607977,41.441,0.0226886,44.1709,0.0393868,51.385,0.043209,26.9703,0.0193257,47.7793,0.0376715,27.6658,0.0276562,49.6084,0.0229543,32.7403,0.0361291,53.1786,0.0392363,30.3856,0.00712413,48.3786,0.0351106,33.8214,0.0121734,51.6212,0.0398808,43.9015,0.0107548,56.6796,0.0370231,29.8112,0.0211324,48.8027,0.0443794,30.7064,0.0301294,50.9377,0.0290061,39.5437,0.0108543,56.0259,0.0509788
23-Jan-2018 23:39:04,25.122,1.93916,34.95,1.08574,24.1321,0.87156,45.8153,0.652015,24.2751,0.790566,44.394,0.597054,23.8653,1.75818,33.9498,1.09045,33.948,0.0288637,48.6095,0.0161599,36.6261,0.0306495,51.001,0.0202434,49.1325,0.0272038,56.5912,0.0354368,34.7236,0.0286839,48.4144,0.0169574,40.5098,0.0134183,53.1851,0.019184,51.8697,0.0316053,59.2193,0.0303874,31.9459,0.0657145,49.6847,0.0687827,34.9724,0.069174,53.6223,0.0559028,45.1984,0.0308602,59.4624,0.0770415,33.7712,0.0240254,44.4579,0.0397747,38.5483,0.0271413,49.6115,0.0204387,50.6645,0.0221542,56.4797,0.0433719,30.2151,0.0174161,43.2004,0.0376827,34.1232,0.0212228,46.7852,0.0226849,48.8576,0.00938255,55.1886,0.0410667,25.8755,0.0185155,41.5681,0.0385226,26.7004,0.0259358,43.3918,0.0179503,32.2788,0.0267444,48.0537,0.0434713,27.7279,0.0436592,39.5803,0.0390152,28.4974,0.0604969,41.0977,0.0230115,44.2427,0.0407112,51.1169,0.0436151,27.0805,0.0192064,47.9716,0.0388957,27.7598,0.0274172,49.7009,0.0229642,32.5827,0.0372563,53.0274,0.039501,30.5737,0.00575467,48.3702,0.0358723,33.6389,0.0123382,51.5798,0.0396276,44.5921,0.012631,56.9286,0.0363241,29.8735,0.0224058,48.8476,0.0445606,30.5282,0.0296795,50.7506,0.0291929,39.2667,0.0163402,55.7704,0.0511088
