time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
23-Jan-2018 23:40:04,25.0938,1.95676,34.7813,1.08735,24.0686,0.880835,45.6568,0.657124,24.2389,0.781762,44.1764,0.587546,23.7978,1.7306,34.2029,1.08319,34.1596,0.029081,48.6418,0.0152266,37.0119,0.0323437,51.177,0.0202483,49.3016,0.0276623,56.6347,0.0365156,34.3956,0.0250254,48.1183,0.0158897,40.5271,0.0107451,53.23,0.0176728,51.8644,0.0305888,59.1435,0.0271418,31.7367,0.0659392,49.4975,0.0686386,34.8917,0.069353,53.5065,0.0555332,45.2214,0.0259448,59.3605,0.0766939,33.5737,0.0254548,44.3276,0.0394448,38.32,0.0274987,49.4801,0.0203251,50.4181,0.0214611,56.2491,0.0435878,30.0239,0.0175239,42.9994,0.0376057,33.9329,0.0211906,46.5405,0.0224996,49.4131,0.0151588,55.2619,0.0398504,25.8282,0.0185848,41.4665,0.0374633,26.7274,0.0256271,43.3526,0.0170214,32.3341,0.0273033,48.0556,0.0424529,27.7086,0.0421546,39.5409,0.0390175,28.5312,0.0599829,41.1596,0.0219322,44.299,0.0377846,51.1856,0.0425546,26.9189,0.0190792,47.6121,0.0351357,27.6185,0.0276411,49.6953,0.0218428,32.33,0.03802,52.9295,0.0379063,30.5573,0.00608084,48.3095,0.0334927,34.268,0.0116497,51.719,0.0392305,44.6592,0.0139664,56.8066,0.0352463,30.0015,0.0295948,48.8458,0.0435648,30.354,0.0290055,50.5433,0.0287976,38.9236,0.025999,55.4365,0.051323
23-Jan-2018 23:41:04,25.1054,1.95613,35.0343,1.09188,24.1841,0.866475,45.9997,0.653759,24.2716,0.775597,44.2761,0.586195,23.8119,1.74796,33.8404,1.08658,34.3955,0.0290399,48.9117,0.016718,37.1158,0.0310674,51.3247,0.0199043,49.4167,0.0286106,56.8275,0.0356529,34.7178,0.0267406,48.3853,0.0229036,40.3841,0.0189949,53.2663,0.0172475,51.5795,0.0327243,59.2315,0.0275037,31.586,0.0664497,49.3448,0.0683726,34.738,0.0695842,53.3797,0.055576,45.0099,0.0274327,59.2821,0.0768965,33.8644,0.0228555,44.5748,0.0395983,38.9654,0.0228582,49.919,0.0202859,51.1972,0.0246255,56.8149,0.0428446,30.1217,0.0187257,43.0965,0.0385231,34.113,0.0213504,46.7555,0.0229132,49.7354,0.011801,55.6163,0.0410033,25.7611,0.0187738,41.3642,0.0388181,26.6245,0.0260408,43.2645,0.0175317,32.4716,0.0250918,48.1679,0.0422519,27.7068,0.0431415,39.5502,0.0384807,28.4462,0.05981,41.0852,0.0231992,44.184,0.0417379,51.1063,0.0427647,26.8148,0.0196541,47.8083,0.0381287,27.5353,0.0278757,49.5605,0.0211408,32.5214,0.0366691,52.997,0.0365552,30.7551,0.00686632,48.4712,0.0376614,34.5867,0.0109323,52.09,0.0392497,44.4269,0.0122198,56.9045,0.0345962,29.688,0.0289626,48.6832,0.0451235,30.5383,0.0299486,50.766,0.0290985,39.0085,0.00987364,55.6271,0.0509248
23-Jan-2018 23:42:04,25.135,1.94629,35.0198,1.08849,24.1643,0.863883,45.7517,0.648577,24.1402,0.801371,43.7802,0.602563,23.8246,1.7587,34.0847,1.08399,33.8335,0.0288019,48.5382,0.0158121,36.7987,0.0320663,51.1073,0.020161,48.7519,0.0281944,56.48,0.0354086,34.509,0.0266251,48.2966,0.0182535,40.3421,0.0152364,53.2933,0.0175468,51.5769,0.0322539,59.3535,0.0250874,31.7559,0.0653398,49.4794,0.0684421,34.7389,0.0694139,53.3854,0.0554557,45.2285,0.0248516,59.3685,0.0765833,33.8835,0.0239302,44.4788,0.040182,38.9341,0.0252636,50.0427,0.0198702,51.2727,0.0260248,57.014,0.0436172,30.1483,0.0180269,43.2236,0.0382463,34.1811,0.0212739,46.7813,0.0227366,50.1646,0.0141853,55.6497,0.0395653,25.7715,0.0189207,41.4739,0.0389428,26.6934,0.0257667,43.2509,0.0172188,32.0989,0.0286043,47.8627,0.0394852,27.7612,0.0418599,39.5196,0.0383558,28.4464,0.0603232,40.9343,0.0229098,44.1273,0.0365654,50.907,0.0425838,26.9567,0.0193024,47.8359,0.0378114,27.7102,0.0275471,49.7208,0.0228192,32.5016,0.0377916,53.0204,0.0391298,30.4129,0.00601792,48.319,0.0348542,33.8731,0.0121328,51.6334,0.0378728,44.185,0.0121434,56.5633,0.0368558,30.4813,0.020892,49.2265,0.0443402,30.4629,0.0283239,50.6373,0.0292557,39.4873,0.0196208,55.774,0.0515299
23-Jan-2018 23:43:04,25.1127,1.95525,34.8479,1.08681,24.1956,0.863561,46.0318,0.64587,24.2639,0.777129,44.1858,0.585646,23.8652,1.73655,33.952,1.09103,34.2785,0.0295043,48.6769,0.0159154,37.047,0.0322617,51.206,0.0204033,49.0287,0.0272401,56.659,0.035547,34.7188,0.0277017,48.3428,0.0159681,40.7983,0.0127747,53.285,0.0161623,51.9168,0.0336617,59.2953,0.0328772,31.6499,0.066212,49.3934,0.068804,34.8135,0.0696987,53.3973,0.0559563,45.4873,0.0305945,59.6499,0.0768757,33.7471,0.0246537,44.5302,0.0392262,38.5203,0.0258447,49.6482,0.0204922,51.0431,0.0182724,56.6494,0.0440507,30.1958,0.0177678,43.2323,0.0378595,34.1677,0.0212693,46.7948,0.0222388,50.039,0.0146917,55.8228,0.0398927,25.9706,0.0175528,41.6446,0.0377269,26.7805,0.026042,43.4473,0.0176935,32.8179,0.0237173,48.3414,0.0429038,27.7012,0.0432913,39.5404,0.0400657,28.768,0.0611236,41.4018,0.0218669,43.9244,0.0383294,51.273,0.0445957,26.9348,0.0189325,47.8044,0.0384578,27.6018,0.027651,49.6274,0.0228977,32.4311,0.037611,52.9572,0.0382061,30.4144,0.00680125,48.297,0.0340961,33.8594,0.0122248,51.6566,0.0375172,43.3839,0.0101843,56.3945,0.0360524,29.9197,0.0247721,48.8321,0.0436239,30.6605,0.0313313,50.7646,0.0290764,38.5747,0.0163557,55.4223,0.0506246
23-Jan-2018 23:44:04,25.1026,1.95049,34.8937,1.08846,24.1541,0.864779,45.8739,0.646196,24.2582,0.791137,44.1838,0.59701,23.8478,1.73638,33.9398,1.08652,33.6325,0.0283492,48.322,0.0149099,36.5614,0.030611,50.8746,0.0201926,48.9118,0.0277168,56.4939,0.0354364,34.6684,0.0294854,48.3955,0.0177973,40.9649,0.0109018,53.5177,0.0169185,51.7791,0.0328264,59.4468,0.0293468,31.6423,0.0658852,49.3824,0.0685297,34.7386,0.06964,53.3413,0.055501,45.7635,0.0349957,59.7986,0.076628,33.8193,0.0256699,44.4942,0.0400465,38.6076,0.0260393,49.8154,0.0201445,50.7998,0.0207348,56.683,0.0429705,30.2667,0.0173147,43.2428,0.0378239,34.2557,0.0210792,46.9036,0.0228052,50.3725,0.0193285,55.79,0.0387108,25.8348,0.0190447,41.4946,0.0370946,26.6928,0.0259272,43.3391,0.0164883,32.5835,0.0249494,48.2813,0.0395496,27.6741,0.0420186,39.5348,0.0386497,28.6541,0.061156,41.2329,0.0229028,44.318,0.04019,51.3197,0.0431282,26.7095,0.020486,47.6164,0.0363257,27.6018,0.0278634,49.6083,0.0220588,32.6693,0.03554,53.1533,0.0380783,30.4371,0.00639761,48.3476,0.0338579,33.6265,0.0127299,51.5483,0.0387249,44.6547,0.0136367,56.839,0.0349044,29.6619,0.0307771,48.741,0.043938,30.2154,0.0296245,50.4508,0.0289639,38.396,0.0176305,55.2344,0.0513907
23-Jan-2018 23:45:04,25.1243,1.93751,34.9243,1.08717,24.155,0.884927,45.6627,0.660711,24.2415,0.793501,44.1345,0.601139,23.8392,1.75232,33.931,1.08718,34.2653,0.0295608,48.8319,0.0147586,37.0573,0.0317468,51.4206,0.0199623,49.7421,0.028947,57.2359,0.0358158,34.7626,0.0267722,48.5585,0.0233055,40.5564,0.016152,53.2417,0.0162966,51.5922,0.0305581,59.1934,0.0294129,31.9662,0.0653122,49.702,0.0690006,35.0594,0.0684253,53.6499,0.0560449,45.7126,0.0348677,59.8593,0.0771799,33.7441,0.0246139,44.5341,0.0396246,38.7222,0.0256588,49.7698,0.0203256,51.0262,0.0212927,56.763,0.0434703,30.1373,0.017973,43.036,0.0380333,34.0068,0.0212554,46.7925,0.0223716,49.5118,0.0139673,55.3062,0.0393161,25.8126,0.0185443,41.4851,0.0371499,26.7765,0.0258551,43.4132,0.0172009,32.53,0.024993,48.1874,0.0410999,27.8064,0.0437582,39.6437,0.038461,28.5777,0.0599841,41.1772,0.0231393,44.0984,0.0409952,51.1702,0.0424057,27.0791,0.0187503,48.0423,0.0390962,27.7007,0.0276702,49.7398,0.0232687,32.7829,0.0351887,53.2626,0.0367699,30.5066,0.00697177,48.6545,0.0347516,34.3579,0.010813,52.1561,0.0382155,44.3798,0.0128406,56.9389,0.0363721,29.9087,0.0167267,48.8507,0.0447428,30.5095,0.0289918,50.7012,0.029066,38.6571,0.018329,55.4134,0.051533
23-Jan-2018 23:46:04,25.1369,1.93637,35.0548,1.08765,24.1575,0.875009,45.7993,0.654762,24.2272,0.797258,43.9279,0.600266,23.8657,1.73336,33.8505,1.0867,33.5739,0.0284795,48.4438,0.0161783,36.4503,0.0313488,50.8921,0.020635,48.1338,0.0277735,56.2243,0.0357952,34.5141,0.0283302,48.1365,0.0187673,40.893,0.0135477,53.3049,0.0180097,51.4323,0.0309556,59.2151,0.0275237,31.959,0.0658714,49.6828,0.0687995,35.0648,0.0686417,53.6553,0.0560146,45.5621,0.0318247,59.6884,0.0772097,33.6348,0.0253045,44.4791,0.0393097,38.3934,0.0247705,49.4644,0.0204948,50.7984,0.0253837,56.3145,0.0437444,30.2482,0.0170736,43.2152,0.037932,33.984,0.0213896,46.6392,0.0227144,50.3354,0.0224981,55.8448,0.0398734,25.7847,0.0186152,41.4855,0.0374995,26.7231,0.0262285,43.4439,0.0178355,32.7295,0.0241263,48.2845,0.0434249,27.7074,0.0431011,39.5299,0.0394376,28.8776,0.0608456,41.4655,0.022226,44.0122,0.0397518,51.2392,0.044536,26.8583,0.0199934,47.7693,0.0376148,27.6317,0.027838,49.6213,0.0224591,32.741,0.0361849,53.0898,0.0380416,30.2151,0.00660596,48.2654,0.0358149,33.0453,0.0133025,51.2287,0.0387579,43.1798,0.0100971,56.2814,0.0363956,29.8936,0.0304089,48.8732,0.0439647,30.4019,0.0308869,50.6193,0.0288776,38.7351,0.0128083,55.6525,0.0505844
23-Jan-2018 23:47:04,25.1113,1.9464,34.9436,1.08718,24.2065,0.870456,46.0538,0.652777,24.337,0.774207,44.3912,0.584337,23.8585,1.73244,34.0704,1.0827,34.3838,0.0291345,48.9888,0.0156657,37.2015,0.0315378,51.5595,0.0203237,49.8827,0.028939,57.2521,0.0357814,34.4725,0.0260254,48.3584,0.0228402,40.9187,0.0116345,53.9626,0.0152935,52.1165,0.0309071,59.4429,0.0301891,31.9173,0.0657936,49.7016,0.0685994,35.106,0.0683397,53.7228,0.0557312,45.1473,0.0277439,59.3718,0.0768612,33.9182,0.0242221,44.6502,0.0389735,38.894,0.0244666,49.8919,0.0200542,51.0448,0.0242948,56.8857,0.043202,30.1703,0.0181615,43.2422,0.0382299,34.2366,0.0213334,46.9407,0.0226611,50.4506,0.015482,55.8751,0.0395312,25.7277,0.0188339,41.3568,0.0386861,26.7923,0.0260834,43.3718,0.0180326,32.6113,0.0248491,48.1971,0.0403809,27.6744,0.0430684,39.54,0.039046,28.8566,0.0618618,41.4715,0.0237889,44.045,0.0389039,51.4411,0.0421677,26.9644,0.0194499,47.9002,0.0393792,27.6248,0.0278955,49.5778,0.0233345,32.6324,0.036081,53.174,0.0394823,30.5926,0.00732513,48.7539,0.0371531,34.6808,0.0102387,52.3564,0.0405792,44.7793,0.0135578,57.2808,0.0353239,29.7393,0.0227014,48.7946,0.0449895,30.3467,0.0326862,50.6898,0.0292592,38.7261,0.014488,55.5303,0.0508451
23-Jan-2018 23:48:04,25.1329,1.94513,35.1925,1.08805,24.1831,0.868141,45.7771,0.6494,24.1469,0.793548,43.9228,0.597778,23.8012,1.72811,34.1973,1.08282,33.7877,0.0287069,48.5468,0.0182179,36.6194,0.0316579,50.9348,0.0208925,48.4057,0.0284938,56.2846,0.0371205,34.1791,0.0269285,47.8983,0.0186287,40.6309,0.0128048,53.2187,0.0196537,51.0785,0.0334478,59.0304,0.0277177,31.9727,0.0660947,49.7486,0.0691029,34.7329,0.0704561,53.3682,0.0562283,45.5084,0.0307757,59.6286,0.0776656,33.7395,0.023606,44.5018,0.0399973,38.5858,0.0262268,49.881,0.0203743,51.2599,0.0230082,56.9366,0.0424984,30.0503,0.018383,43.0838,0.0382409,34.0454,0.0212384,46.714,0.0226994,49.5557,0.0144587,55.2953,0.0411777,25.8048,0.0187991,41.4116,0.0382425,26.6998,0.0258231,43.357,0.0174579,32.4003,0.0270472,48.0642,0.0414383,27.796,0.0425012,39.652,0.0386926,28.5865,0.0596985,41.1282,0.0241542,43.8338,0.0410416,50.9965,0.0423868,26.943,0.0193394,47.6371,0.0372664,27.683,0.0276002,49.5273,0.021815,32.4961,0.0388008,52.8964,0.040032,30.2587,0.00647633,48.2959,0.0374467,33.4326,0.0128515,51.4866,0.0404593,43.4705,0.0119324,56.3696,0.0375195,29.9519,0.0272869,48.7821,0.0450649,30.4484,0.0292963,50.7185,0.0289794,39.1021,0.0214974,55.7028,0.0512482
23-Jan-2018 23:49:04,25.0974,1.96063,34.9117,1.08903,24.1947,0.869666,46.0368,0.651512,24.2901,0.768825,44.4429,0.580336,23.7959,1.73517,33.979,1.0873,34.343,0.0291895,48.7165,0.0136018,37.1262,0.0314109,51.304,0.0199466,49.6718,0.029418,56.9572,0.0361984,34.7989,0.0275216,48.4809,0.0175477,40.8675,0.0151264,53.5264,0.0202313,52.0426,0.0328984,59.7382,0.0262296,31.7339,0.0663745,49.5136,0.0688134,34.7524,0.0697919,53.3897,0.055696,45.1875,0.0281955,59.4224,0.0768885,33.8384,0.0241423,44.5755,0.0392232,38.4424,0.0280673,49.5844,0.0204721,50.7049,0.0198195,56.6966,0.0433833,30.2785,0.0174571,43.2244,0.0378537,34.1973,0.0212173,46.8639,0.0225409,49.8821,0.013887,55.7545,0.040401,25.7769,0.0194517,41.5141,0.0374355,26.7028,0.0260927,43.3449,0.0182775,32.444,0.0255945,48.01,0.041702,27.636,0.0430605,39.5267,0.0389259,28.6542,0.0608362,41.3319,0.0227609,44.2693,0.0418471,51.41,0.0445489,26.8343,0.0194075,47.684,0.0383313,27.6272,0.0274898,49.499,0.022189,32.4573,0.0378632,52.919,0.0377661,30.8012,0.00598261,48.6665,0.0377116,34.2673,0.0113186,52.0335,0.0400422,45.0763,0.0138895,57.1899,0.0362955,29.8784,0.0292702,48.7791,0.0446795,30.2143,0.0289558,50.5523,0.0287863,38.5506,0.0211097,55.4296,0.0509668
23-Jan-2018 23:50:04,24.9936,1.91405,35.0736,1.08597,24.0679,0.889737,45.4652,0.660254,24.1313,0.791769,43.8875,0.594325,23.7713,1.74217,34.1411,1.08368,33.7953,0.0284106,48.6688,0.0162767,36.7662,0.0309042,51.2322,0.0212421,48.67,0.0277658,56.6254,0.0372867,34.5565,0.0276518,48.1617,0.0167988,39.6029,0.0215654,52.7181,0.0189025,50.8837,0.0296118,58.7185,0.0292742,32.008,0.0651046,49.7772,0.0693903,35.0083,0.0690149,53.601,0.0563257,45.4776,0.0324126,59.6926,0.0774962,33.4457,0.0246783,44.1017,0.0401793,38.2136,0.0257797,49.4509,0.0202822,50.6097,0.02284,56.3105,0.0430254,29.8705,0.0180408,42.8716,0.0383546,33.7162,0.0213103,46.4286,0.0230836,49.9154,0.0156189,55.4061,0.0383673,25.8567,0.0180287,41.5497,0.0374339,26.6428,0.0255423,43.2108,0.0157559,32.1853,0.0269882,47.9346,0.0373736,27.7024,0.0418529,39.4521,0.0387473,28.4213,0.0600845,40.956,0.0226628,44.0752,0.0390386,50.9474,0.0414164,26.9175,0.0190181,47.6256,0.0370025,27.7017,0.0272143,49.6363,0.0216784,32.7379,0.0363279,53.0977,0.0384562,30.4126,0.00657517,48.3879,0.0346706,34.2922,0.0110677,51.9774,0.0407121,44.2577,0.0123038,56.8189,0.0357338,29.8787,0.0282581,48.7091,0.0438285,30.3356,0.0297168,50.4955,0.0286958,39.01,0.0199191,55.5607,0.0512952
23-Jan-2018 23:51:04,25.0098,1.94897,34.897,1.08885,24.1209,0.880675,45.5855,0.655849,24.1552,0.785237,43.8119,0.592967,23.779,1.74105,34.1888,1.08085,34.3145,0.0293272,48.872,0.0177415,37.0231,0.0316344,51.2359,0.0212403,49.0226,0.0274827,56.5784,0.0372736,34.6552,0.0193385,47.9165,0.0183096,40.0556,0.0176551,52.8863,0.0190555,50.8563,0.0281886,58.7124,0.0271636,31.9168,0.0657842,49.713,0.0690308,35.0615,0.0688863,53.6978,0.0562287,44.9715,0.0268229,59.2533,0.0774425,33.5737,0.0246119,44.4451,0.0394055,38.443,0.0246161,49.616,0.0201116,51.1115,0.0231658,56.6837,0.0425483,30.059,0.0176657,43.1536,0.0381084,33.8055,0.0214311,46.5254,0.0229009,49.8484,0.0139653,55.4174,0.0385456,25.7431,0.0191648,41.6449,0.0376364,26.7224,0.0255766,43.4613,0.0168357,32.4077,0.0270626,48.0403,0.038662,27.8502,0.0421242,39.7283,0.0383317,28.4725,0.0583386,41.1311,0.0238846,44.6156,0.0397644,51.3103,0.0419827,26.9096,0.0190832,47.5877,0.0383669,27.6099,0.0275367,49.3982,0.0226358,32.4754,0.0371436,52.8737,0.0377907,30.6539,0.00694871,48.6098,0.0390613,34.1096,0.0112525,51.9122,0.0420281,43.3881,0.0117194,56.3699,0.035774,29.9787,0.0254674,48.7381,0.0447174,30.3334,0.0297941,50.6356,0.0287009,39.0832,0.0239954,55.6516,0.051662
23-Jan-2018 23:52:04,25.0029,1.94681,34.9927,1.08696,24.2173,0.859845,45.9644,0.643359,24.075,0.788386,44.0799,0.593628,23.6987,1.71799,33.9054,1.08256,33.9984,0.0293486,48.533,0.0166801,36.522,0.0320438,50.8662,0.0200417,48.8939,0.0293017,56.5662,0.0363079,34.6369,0.0303832,48.3099,0.0169661,40.6434,0.0150242,53.2445,0.0188102,51.9896,0.0324957,59.5234,0.0291895,31.9011,0.0659674,49.6528,0.0687702,35.0624,0.0687168,53.6364,0.0559762,45.2735,0.0278667,59.5158,0.0769752,33.9254,0.0247484,44.5889,0.0397272,38.7903,0.0257694,49.8891,0.0201998,51.1519,0.0227224,56.8496,0.0428619,30.1704,0.0176312,43.0563,0.0379579,34.2318,0.0210916,46.8396,0.0226205,49.8863,0.0135356,55.6358,0.0388202,25.7796,0.017533,41.4849,0.0376449,26.5805,0.0260122,43.3227,0.0171444,32.6217,0.0236371,48.324,0.0421149,27.4582,0.0424793,39.2672,0.0385628,28.6078,0.061237,41.1562,0.0235162,44.0192,0.0410251,51.2003,0.0428281,26.7745,0.019375,47.671,0.0377238,27.604,0.0273152,49.6371,0.0243525,32.5868,0.0364694,52.9998,0.0380872,30.2709,0.00609032,48.2549,0.0358501,33.7586,0.0133534,51.6704,0.0386894,44.0043,0.0122135,56.6325,0.0370868,29.7604,0.0298262,48.7565,0.0441823,30.1276,0.0286002,50.4263,0.0288972,38.6836,0.0207302,55.4779,0.0507631
23-Jan-2018 23:53:04,25.0022,1.9516,34.9211,1.08809,24.0752,0.861223,45.9528,0.64457,24.1246,0.774985,44.0928,0.584731,23.7013,1.72169,34.0521,1.08226,33.8009,0.028249,48.4704,0.0155386,36.745,0.0316365,51.0733,0.0202204,48.131,0.0261431,56.1872,0.0355453,34.5156,0.0288313,48.5047,0.0198886,40.5808,0.0157138,53.3017,0.0203492,51.6617,0.0343298,59.3736,0.0284916,31.7053,0.0665297,49.4504,0.0691061,34.7424,0.0700167,53.3702,0.0562597,45.579,0.0351013,59.7293,0.0772935,33.6398,0.0247589,44.4685,0.0392676,38.5612,0.0261555,49.5974,0.0204742,50.7996,0.021001,56.501,0.042555,30.0186,0.0176986,42.8978,0.0384173,34.0665,0.0211389,46.7069,0.0219711,50.4078,0.017965,55.8433,0.0404838,25.7698,0.0182294,41.483,0.0374085,26.6413,0.0258838,43.3863,0.0178433,32.5861,0.0249319,48.215,0.0419768,27.543,0.0416308,39.4226,0.0388531,28.6554,0.0611988,41.216,0.0231541,44.0616,0.0387193,51.2721,0.0423267,26.6773,0.0198292,47.6375,0.0400015,27.5351,0.0274918,49.4202,0.0218901,32.4949,0.036842,52.9233,0.0391372,30.3055,0.00713498,48.2383,0.0376182,33.7877,0.0123207,51.5532,0.0407575,43.7704,0.0113637,56.4252,0.0374254,29.4802,0.0318673,48.55,0.0451509,29.9737,0.0298959,50.283,0.0289248,38.428,0.0187797,55.2571,0.0510825
23-Jan-2018 23:54:04,25.0193,1.94103,34.9826,1.08963,24.0045,0.870675,45.6059,0.650254,24.0751,0.808465,43.793,0.606256,23.7929,1.71777,34.023,1.08378,33.3289,0.028571,48.1274,0.0144711,36.3975,0.0318726,50.8483,0.0204939,48.1956,0.0284471,56.1922,0.0359658,34.5481,0.0267902,48.1053,0.0208207,39.974,0.0102331,52.5636,0.0155002,51.7081,0.0333179,59.1126,0.0309059,31.7022,0.0658759,49.4528,0.0689453,34.8518,0.0686883,53.4358,0.0559952,45.0635,0.0287896,59.211,0.0772728,33.527,0.0248538,44.304,0.0395596,38.2523,0.0273346,49.342,0.0207121,50.779,0.0208355,56.4101,0.0432462,30.0644,0.0169285,42.857,0.0389081,33.8705,0.0212429,46.4747,0.0220811,48.6466,0.0102009,54.8991,0.0417082,25.755,0.0190525,41.3847,0.037686,26.7824,0.0256608,43.2346,0.0173701,32.7088,0.0240227,48.116,0.0432543,27.7915,0.0428451,39.5159,0.0392601,28.6054,0.0588778,41.1229,0.0225083,44.3013,0.042176,51.154,0.0445602,26.7972,0.0193058,47.64,0.0398329,27.5459,0.0275031,49.5199,0.021741,32.6293,0.0362529,52.9827,0.0377444,29.9844,0.00649249,47.8661,0.0379654,33.5842,0.0110399,51.3341,0.0368568,43.5624,0.0111333,56.2204,0.0350758,29.7541,0.0252938,48.708,0.0451945,30.3194,0.0315883,50.4885,0.0290743,38.8189,0.0146032,55.4303,0.0507045
23-Jan-2018 23:55:04,25.0764,1.93588,35.0942,1.08527,24.1059,0.874016,45.7249,0.654162,24.1249,0.789147,43.8034,0.59194,23.8015,1.72464,34.227,1.08436,33.6333,0.0282955,48.3977,0.0146598,36.5585,0.0317769,50.9965,0.0202359,48.9108,0.0287538,56.6487,0.0356777,34.4074,0.0297622,48.2831,0.0230231,40.3944,0.0141588,53.1764,0.0192612,51.4521,0.0326684,59.2715,0.0266005,31.7902,0.0658594,49.5177,0.0692568,35.0033,0.0687176,53.5679,0.056348,45.3424,0.0284942,59.5797,0.0775029,33.7537,0.0246566,44.3915,0.0391967,38.5907,0.02614,49.7233,0.0201468,50.6739,0.0252446,56.5851,0.0435537,29.9215,0.0180854,42.9559,0.0380624,33.9838,0.0211671,46.64,0.0219922,49.2968,0.0139634,55.182,0.0406621,25.939,0.0172098,41.5066,0.0381743,26.8047,0.025558,43.3161,0.0184513,32.5782,0.0262653,48.0565,0.0422283,27.6866,0.0427478,39.6105,0.040027,28.6253,0.0602166,41.1965,0.0228213,44.3647,0.0414317,51.2508,0.0438236,26.9667,0.0189826,47.8925,0.0393387,27.7194,0.0273313,49.6237,0.0224429,32.7026,0.038474,53.0808,0.0370234,30.4106,0.00601031,48.3902,0.0361055,33.819,0.0118189,51.7815,0.0387692,44.1615,0.0127951,56.7449,0.0371549,30.137,0.0224005,49.0108,0.0449311,30.3959,0.0289443,50.6432,0.0292643,38.5898,0.0236384,55.3881,0.0515011
23-Jan-2018 23:56:04,25.0721,1.94025,35.1052,1.08655,24.1275,0.871228,45.7633,0.64681,24.2769,0.768945,44.1525,0.578232,23.8004,1.7074,34.3528,1.07604,34.3894,0.0289701,48.877,0.0148145,37.1085,0.0316397,51.3721,0.0201736,49.7998,0.0296408,57.1426,0.0361584,34.7872,0.0254489,48.3062,0.0152808,40.3764,0.0167397,53.1688,0.0173308,51.6884,0.0330455,59.0916,0.0291814,31.6395,0.065473,49.3841,0.0687189,34.6958,0.069216,53.2848,0.0556906,45.543,0.0330013,59.6131,0.0772417,33.7584,0.0247044,44.4571,0.0398168,38.5234,0.0245538,49.5856,0.0202384,51.0942,0.022054,56.6565,0.0428821,30.1368,0.0174009,43.1851,0.0378727,33.9586,0.0212437,46.6258,0.0226832,50.1233,0.013673,55.6353,0.0365895,25.9897,0.0177371,41.5642,0.0370679,26.7944,0.0252445,43.3729,0.0160683,32.5687,0.025705,48.1692,0.0391989,27.9114,0.0408337,39.6579,0.0383917,28.5935,0.0581195,41.1331,0.0233387,44.2688,0.0400737,51.0575,0.0427447,26.862,0.0187424,47.731,0.036274,27.6075,0.0271565,49.6173,0.0222174,32.5778,0.0358631,53.0361,0.0376306,30.5756,0.00715879,48.473,0.0330098,34.4338,0.0106843,51.9869,0.039327,43.649,0.0111244,56.5302,0.034708,29.6365,0.0307902,48.6482,0.0436728,30.5083,0.0291525,50.6429,0.02876,39.2697,0.0187571,55.7483,0.0508053
23-Jan-2018 23:57:04,25.0799,1.92405,35.1286,1.08551,24.1422,0.885969,45.578,0.657519,24.198,0.792448,44.1623,0.595095,23.8167,1.71493,34.3208,1.08016,33.8699,0.0288409,48.4878,0.0159339,36.7766,0.0317521,51.0312,0.0201999,49.0192,0.0285815,56.6197,0.0366386,34.3898,0.0289353,48.1687,0.0125214,40.2554,0.0182001,53.0337,0.0177286,51.433,0.0325017,59.0317,0.0293905,31.9673,0.0652553,49.7095,0.0693399,35.0544,0.0688769,53.5941,0.0562542,45.625,0.0321766,59.7374,0.0775655,33.6349,0.0249398,44.4434,0.0398741,38.5127,0.0255656,49.6332,0.0204353,50.6482,0.0247556,56.461,0.0434115,30.0342,0.0177216,42.9196,0.0375937,33.8605,0.0211423,46.5298,0.0233133,49.1166,0.0125604,55.073,0.0378653,25.9008,0.017468,41.3754,0.0369948,26.7931,0.0255805,43.3662,0.0170008,32.7089,0.0249132,48.209,0.0414897,27.6392,0.0422909,39.3695,0.0389598,28.7256,0.0608949,41.1881,0.0232078,44.1798,0.040057,51.1823,0.042362,26.925,0.0193831,47.7459,0.0371723,27.7315,0.0273906,49.7148,0.022178,32.6774,0.0369171,53.1702,0.037028,30.2852,0.00667038,48.2436,0.0316748,33.8055,0.0125902,51.5636,0.0390914,44.6514,0.0141928,56.8648,0.0360829,29.9398,0.0271765,48.8147,0.0435445,30.5294,0.0294497,50.6183,0.0289907,38.9899,0.0182417,55.5707,0.0504712
23-Jan-2018 23:58:04,25.1181,1.94947,35.0865,1.08747,24.2042,0.881171,45.8744,0.656263,24.2767,0.777374,44.3062,0.587719,23.8456,1.70469,34.2593,1.07785,34.3476,0.0292262,48.7704,0.0144786,37.0751,0.0317811,51.2645,0.0208982,49.4523,0.0276786,56.8467,0.0369595,34.7448,0.0252973,48.421,0.0206722,40.5334,0.0137071,53.0517,0.0192964,52.0273,0.0328387,59.3629,0.0286279,31.9068,0.0660561,49.6764,0.0688623,35.1135,0.0683209,53.6615,0.0557963,45.2817,0.0303567,59.4508,0.0768479,33.7658,0.0248927,44.4954,0.0400152,38.5702,0.0258188,49.7458,0.0199996,50.8283,0.0209604,56.6336,0.0433022,30.1919,0.0177146,43.0374,0.0382169,34.0986,0.0213063,46.7512,0.0221891,49.6779,0.0115041,55.4271,0.0385481,25.7723,0.0195721,41.4916,0.0373983,26.7539,0.0259142,43.3084,0.0162746,32.699,0.02562,48.3013,0.0408907,27.7808,0.0423107,39.5927,0.0385047,28.8333,0.06069,41.3913,0.0229881,43.9955,0.0401709,51.299,0.0430364,26.826,0.0198677,47.5806,0.0378238,27.6545,0.0277566,49.5738,0.0210855,32.5859,0.036823,53.0407,0.0377135,30.621,0.0066148,48.3734,0.0365197,34.2469,0.0113508,51.7642,0.0385665,44.3275,0.011738,56.7154,0.0344634,29.5514,0.0327391,48.6254,0.0446062,30.4308,0.029517,50.6371,0.0290602,39.1135,0.0145296,55.6556,0.0504751
23-Jan-2018 23:59:04,25.128,1.94033,35.2129,1.08867,24.2222,0.878729,45.8537,0.658046,24.1812,0.794901,43.8616,0.59638,23.8259,1.70081,34.2747,1.07649,33.7307,0.0288839,48.4381,0.0152648,36.4965,0.0315407,50.9371,0.0206273,48.9142,0.0299777,56.6131,0.036037,34.3541,0.027893,48.1981,0.0226842,40.5822,0.0143677,53.015,0.0190064,51.3878,0.0352699,59.0744,0.0280632,31.7908,0.0659447,49.4942,0.0689845,34.9494,0.069279,53.5338,0.0562158,45.5838,0.0311488,59.7228,0.077498,33.6841,0.0237527,44.437,0.0395507,38.5671,0.0259814,49.6433,0.0204544,51.4688,0.0263802,56.6824,0.0436746,30.0325,0.0177332,42.9004,0.0385807,34.0051,0.0212083,46.643,0.0226848,49.7448,0.0156875,55.3923,0.0406372,26.0004,0.0181579,41.6538,0.0379863,26.8569,0.0255057,43.4253,0.0176118,32.8784,0.0240173,48.3808,0.0422892,27.8531,0.0414863,39.5952,0.0386081,28.8196,0.0593375,41.2981,0.0230343,44.3322,0.0407055,51.4165,0.0429176,26.734,0.0199336,47.7232,0.0382619,27.6478,0.0274128,49.5323,0.0221574,32.6768,0.0361344,52.984,0.0372075,30.4231,0.00483728,48.2074,0.037559,33.2636,0.0137267,51.2581,0.039794,42.629,0.00985868,56.006,0.0370298,29.585,0.0340414,48.6444,0.0452448,30.1518,0.0298264,50.4762,0.0289497,38.7901,0.0161454,55.4975,0.0513817
24-Jan-2018 00:00:04,25.0988,1.94903,35.1093,1.08762,24.2262,0.873964,45.7618,0.651787,24.2101,0.781676,43.9035,0.588746,23.8163,1.70359,34.2863,1.07859,33.8854,0.0285741,48.3267,0.0145608,36.7523,0.0313566,50.9306,0.0201405,48.7336,0.0288577,56.4155,0.0357996,34.3703,0.0274605,48.1434,0.0156736,40.2397,0.0121423,53.0542,0.0185214,51.1452,0.0313052,58.8924,0.029434,31.7391,0.0657969,49.4645,0.068892,34.6861,0.0698618,53.2887,0.0558582,45.65,0.0314095,59.6107,0.07719,33.7614,0.0249058,44.5047,0.0392088,38.5216,0.0260522,49.638,0.0204602,51.2054,0.0230445,56.7117,0.0432677,30.1396,0.0178089,43.048,0.0379699,34.0387,0.0213079,46.5669,0.0227103,49.7938,0.0151506,55.4968,0.040852,26.0613,0.0171511,41.6181,0.0379615,26.8658,0.0254494,43.41,0.0169585,32.603,0.0255467,48.1332,0.0406232,27.7516,0.0417325,39.5743,0.0386878,28.6407,0.0596948,41.2453,0.0225419,44.3465,0.0420229,51.2828,0.0429854,26.8806,0.0193098,47.7357,0.0384531,27.6688,0.027529,49.5496,0.0235033,32.7027,0.0370774,53.053,0.0376187,30.429,0.00633594,48.3541,0.0342493,34.2711,0.0114343,51.8901,0.0388325,43.6789,0.0114677,56.417,0.0357375,29.7302,0.028203,48.7038,0.0438212,30.3871,0.0294298,50.5948,0.0288423,38.7505,0.018213,55.4398,0.0513379
24-Jan-2018 00:01:04,25.1145,1.94795,35.1218,1.0954,24.2867,0.870116,45.9913,0.651403,24.2216,0.784679,43.852,0.590595,23.8063,1.71811,33.9531,1.08145,34.0671,0.029032,48.6596,0.016311,36.9415,0.0322093,51.1808,0.0198392,48.8006,0.0295222,56.6151,0.035588,34.4304,0.0234183,48.2211,0.0199565,39.957,0.0172716,53.1237,0.0192742,51.4644,0.0314187,59.3107,0.0264609,31.7917,0.0656854,49.5298,0.0687609,35.1595,0.0674463,53.7237,0.0558893,45.4162,0.0259082,59.5883,0.0770043,33.8156,0.0245928,44.6675,0.039342,38.9209,0.0263569,49.9751,0.0200789,51.4028,0.022188,56.9799,0.0432883,30.1596,0.0184766,43.1327,0.0381606,34.2018,0.0213251,46.875,0.0226173,51.0641,0.018482,56.1778,0.0405772,25.8203,0.0182584,41.4314,0.0382133,26.7797,0.0259483,43.2411,0.0174004,32.6589,0.0239671,48.3131,0.0418207,27.6913,0.0429289,39.5753,0.0391105,28.7873,0.0607866,41.5221,0.022544,43.7445,0.0394172,51.3235,0.0434308,26.9352,0.0190192,47.8387,0.0377603,27.6654,0.0275776,49.6387,0.022333,32.7611,0.0366747,53.1176,0.0348999,30.589,0.00693805,48.464,0.0368858,34.1824,0.0108342,51.9262,0.0412715,43.6504,0.0110021,56.5706,0.0367942,29.7457,0.0259802,48.7272,0.0448065,30.5341,0.0314709,50.7632,0.0287763,38.6659,0.0169383,55.5154,0.0511661
24-Jan-2018 00:02:04,25.1061,1.96171,35.1844,1.09431,24.1296,0.875962,45.8772,0.654481,24.2047,0.786199,43.8667,0.589804,23.8133,1.71422,34.0249,1.07754,33.7235,0.0283538,48.374,0.0165535,36.8134,0.0312557,51.0134,0.0203718,48.5504,0.0289912,56.3391,0.0362239,34.649,0.028479,48.2115,0.0141007,40.3016,0.0168265,53.2057,0.0159539,51.2718,0.0328808,59.1835,0.0307961,31.7419,0.0662797,49.5114,0.0688064,34.9997,0.0685935,53.5376,0.05582,45.3452,0.0252892,59.485,0.0769652,33.6873,0.0246361,44.462,0.0399419,38.4673,0.025686,49.6631,0.0203434,50.9489,0.0193764,56.698,0.0430208,30.0551,0.0175959,42.9649,0.0377076,34.0028,0.0211684,46.7913,0.023221,50.5824,0.017402,55.9599,0.0374388,25.8944,0.0187749,41.586,0.0374067,26.7688,0.0259016,43.4922,0.017451,32.828,0.0237554,48.4718,0.0403147,27.752,0.042833,39.5743,0.0385581,28.761,0.0600115,41.3696,0.0238385,44.2746,0.040939,51.4605,0.041778,26.831,0.019599,47.6144,0.036166,27.6182,0.0277381,49.5962,0.0221276,32.6903,0.0366813,53.1754,0.0363149,30.41,0.00590164,48.2407,0.0327783,33.8131,0.0125839,51.6206,0.0369229,43.7215,0.0111241,56.4119,0.0364184,29.6543,0.0299881,48.6703,0.0439698,30.2652,0.0314508,50.5051,0.0292609,38.8998,0.0159407,55.6694,0.0503924
24-Jan-2018 00:03:04,25.119,1.95103,35.0911,1.08959,24.1819,0.864302,45.9851,0.648392,24.2541,0.783465,44.3225,0.590585,23.8069,1.71686,34.1976,1.08139,34.2133,0.029246,48.8459,0.0161497,37.1664,0.0317549,51.3712,0.0206711,49.7493,0.0304577,57.054,0.0363931,34.8801,0.0272926,48.3914,0.0181906,40.9941,0.0164249,53.4251,0.0180972,51.9522,0.0337315,59.4425,0.0281546,31.8135,0.0661249,49.6014,0.0688037,34.9084,0.0689218,53.5245,0.055715,45.3386,0.024731,59.4062,0.0768715,33.9037,0.0239734,44.6946,0.0396134,39.018,0.0256466,50.0723,0.0206036,50.9386,0.0232565,56.864,0.0430696,30.2251,0.0181897,43.1623,0.038253,34.2179,0.021262,46.97,0.0222986,49.7321,0.0132967,55.5708,0.040478,25.79,0.0192944,41.4512,0.0368344,26.6974,0.0259158,43.2204,0.0168111,32.9286,0.0233296,48.4713,0.0404741,27.8473,0.042151,39.6864,0.0385861,28.6602,0.0595959,41.3762,0.0220301,44.0564,0.0422911,51.3994,0.0411646,26.8264,0.0196467,47.5307,0.0360223,27.6033,0.0276638,49.5409,0.0205092,32.4243,0.0365117,52.9777,0.0381993,30.5395,0.00696546,48.4066,0.0346166,34.4842,0.00987789,51.9456,0.0411324,44.6147,0.0109345,57.0621,0.0351497,29.433,0.032601,48.5025,0.0444247,30.3935,0.03153,50.5909,0.0291314,39.2502,0.0146255,55.7169,0.0505105
24-Jan-2018 00:04:04,25.0108,1.93906,35.2294,1.08759,24.0973,0.86565,45.6734,0.64201,24.0749,0.782663,44.0468,0.58904,23.7689,1.69261,34.4295,1.07137,34.0152,0.029291,48.4527,0.0165775,36.8697,0.0319144,50.9292,0.0206366,48.8269,0.0284094,56.3609,0.0370997,34.8063,0.0264716,48.1356,0.0110928,40.4694,0.0135363,53.0528,0.0168184,51.4015,0.0346378,58.8742,0.0328119,31.6442,0.0658599,49.4129,0.0691166,34.8641,0.0692486,53.4142,0.0561257,45.8037,0.0365754,59.8071,0.0771728,33.6904,0.0242257,44.546,0.0399897,38.6522,0.023146,49.6871,0.0204806,50.5527,0.018223,56.4469,0.0432271,30.2686,0.0170192,43.0366,0.0375289,34.09,0.0210333,46.7734,0.0235946,50.5911,0.0168673,56.0814,0.0367762,25.6639,0.0193373,41.6411,0.035387,26.8715,0.0252403,43.5712,0.0165705,32.803,0.0242671,48.4006,0.0384633,27.6898,0.0417222,39.4283,0.0386984,28.7733,0.0595514,41.3485,0.0229869,44.486,0.0381242,51.4001,0.0423239,26.7222,0.0192364,47.5179,0.0364832,27.5464,0.0272776,49.498,0.0216681,32.7053,0.0359633,53.1756,0.0350186,30.3499,0.00670731,48.3088,0.0332826,33.7718,0.0120833,51.4851,0.0390724,44.3907,0.0131479,56.6972,0.0350168,29.8338,0.0273496,48.6681,0.0438088,30.1027,0.0312346,50.3175,0.0289064,39.6252,0.0164372,55.9167,0.0508012
24-Jan-2018 00:05:04,25.0391,1.93297,35.314,1.09,24.1009,0.872096,45.6931,0.648456,24.1547,0.790409,44.075,0.594311,23.8522,1.691,34.1707,1.07563,33.8531,0.0291814,48.3967,0.0153279,36.7596,0.0319179,50.9588,0.021023,48.9224,0.0299007,56.5123,0.0364595,34.6429,0.0256414,48.3235,0.0213775,40.6607,0.0123408,53.2669,0.0154313,51.3296,0.0317994,58.9734,0.0306086,31.7765,0.0652542,49.5378,0.0691383,35.1358,0.0672031,53.6571,0.0559914,45.2797,0.0250359,59.5065,0.077171,33.5683,0.0244744,44.2732,0.0396356,38.296,0.0262108,49.4823,0.0204025,50.7637,0.0213395,56.4583,0.0433529,30.0525,0.0177096,42.9825,0.0382659,33.8535,0.0213734,46.5606,0.0231999,49.1408,0.0132355,55.1103,0.0396461,25.8679,0.0182565,41.4559,0.0388135,26.8963,0.0256426,43.5074,0.0177527,32.9523,0.0228385,48.4902,0.0423615,27.7156,0.042273,39.4929,0.0391591,29.1733,0.0616659,41.6313,0.0234379,43.242,0.0375333,51.0918,0.0428648,26.835,0.0193937,47.6268,0.0381681,27.6616,0.0274328,49.618,0.0214388,32.7919,0.0370576,53.2161,0.0400065,30.217,0.00670017,48.165,0.036531,33.7203,0.0120633,51.5321,0.0393114,43.6943,0.0100799,56.5698,0.0352313,30.1071,0.0270883,48.9599,0.0446254,30.3093,0.0316679,50.5358,0.02927,38.9341,0.0139143,55.6183,0.0510546
24-Jan-2018 00:06:04,25.0374,1.92693,35.2747,1.08708,24.1721,0.872468,46.1805,0.65032,24.2737,0.764525,44.4388,0.574899,23.8573,1.69245,34.494,1.077,34.1875,0.0293239,48.7033,0.0153441,37.125,0.0314573,51.2566,0.0205778,49.5804,0.0286838,57.0011,0.0368622,34.891,0.0299027,48.5817,0.0187085,40.6529,0.0213405,53.3811,0.0176525,52.1031,0.0320555,59.3883,0.0294763,31.9469,0.0649064,49.6771,0.0688463,35.1033,0.0678928,53.6418,0.05594,45.7082,0.0320596,59.772,0.0769965,33.8584,0.0247304,44.6834,0.0393313,38.7562,0.0263026,49.9519,0.0205049,51.4066,0.0206859,56.8742,0.0440867,30.0591,0.017827,42.9398,0.0373752,34.1772,0.0211853,46.6505,0.0223349,50.8744,0.0158839,56.2561,0.0415559,25.9537,0.0180621,41.6434,0.0373501,26.859,0.0256219,43.5656,0.0158947,32.9694,0.023779,48.5599,0.0418005,27.833,0.0422258,39.6365,0.0395474,29.0925,0.0602603,41.5756,0.0210371,43.8015,0.0388871,51.4333,0.0448039,26.9061,0.0195534,47.8021,0.0389304,27.7014,0.0276574,49.6313,0.0219142,32.7409,0.0360614,53.2056,0.0399141,30.7062,0.00563024,48.4813,0.0348843,34.4977,0.0123115,52.0382,0.0381092,44.9149,0.0124302,57.1333,0.0360721,29.7703,0.0303746,48.7018,0.0445464,30.4905,0.0292032,50.6169,0.0289959,39.3214,0.0144163,55.7564,0.0517684
24-Jan-2018 00:07:04,25.0133,1.94763,35.2429,1.09197,24.2301,0.886667,45.9263,0.661493,24.2004,0.776368,44.0186,0.584387,23.8852,1.68744,34.0653,1.07486,34.0412,0.0284908,48.6556,0.0157385,36.9599,0.0313594,51.2206,0.0199631,48.5506,0.0278427,56.4559,0.0362235,34.2987,0.0285069,48.3833,0.0200409,39.8186,0.019989,53.0453,0.0171555,51.3552,0.0332453,59.215,0.0286598,32.061,0.0653943,49.8071,0.0691218,35.2044,0.0681145,53.7657,0.0562521,45.6205,0.0345655,59.8,0.0773962,33.7191,0.023654,44.6842,0.0398432,38.6458,0.0274594,49.8945,0.0204327,51.7974,0.0265157,57.1726,0.0427581,29.9312,0.0185049,42.809,0.0381796,33.9628,0.0212758,46.655,0.0223669,49.5375,0.0145824,55.2815,0.0400373,26.1667,0.0166908,41.6813,0.0379832,26.8213,0.0264566,43.393,0.0180713,33.3753,0.0206507,48.6723,0.0425189,27.6682,0.0412682,39.4733,0.0388193,29.5471,0.0623726,41.8706,0.0233036,40.4016,0.0441719,49.7296,0.0431281,26.8613,0.0192917,47.848,0.0380188,27.6727,0.0275906,49.6224,0.0220244,32.8194,0.0366771,53.2248,0.0378725,30.5114,0.00605414,48.4392,0.0358457,34.2222,0.0111995,51.8423,0.0405455,43.5927,0.0107009,56.4573,0.0374211,29.5296,0.0298922,48.6173,0.0443819,30.1379,0.0309359,50.4006,0.0291601,38.516,0.0203575,55.3156,0.0511025
24-Jan-2018 00:08:04,25.0221,1.93634,35.2991,1.09074,24.2293,0.876982,45.784,0.653308,24.2191,0.773806,44.0735,0.582053,23.8712,1.69961,33.7925,1.07609,33.9334,0.0291012,48.7852,0.0150388,36.9833,0.0323955,51.4552,0.0201615,48.8018,0.0285395,56.7801,0.0360047,34.4618,0.0298235,47.9744,0.0150531,40.3901,0.0199403,53.2578,0.016549,51.4256,0.0320714,58.9159,0.0306194,31.9284,0.0651657,49.6533,0.0689134,35.1796,0.0680771,53.7518,0.055956,45.9092,0.0346431,59.9179,0.0772023,33.7009,0.0242524,44.4869,0.0393488,38.6307,0.0260558,49.748,0.0201987,51.4203,0.0252181,56.6684,0.0435979,29.9469,0.0182711,42.9706,0.037519,33.9667,0.0212044,46.5894,0.0219271,50.4679,0.0170587,55.7538,0.0381745,26.0603,0.0175067,41.6367,0.0368446,26.6836,0.0268228,43.3192,0.0165408,33.1481,0.0212383,48.4215,0.0412221,27.6713,0.042191,39.4433,0.0389538,29.4883,0.0632933,41.747,0.0218871,39.2941,0.0473651,49.0255,0.0444196,26.8664,0.0193272,47.6346,0.0385462,27.7137,0.0274483,49.5887,0.0213679,32.8543,0.0367105,53.1068,0.035916,30.5093,0.00640737,48.541,0.035462,33.9083,0.0124053,51.7803,0.0403345,43.6202,0.0109322,56.5983,0.0352913,29.3567,0.0293126,48.4279,0.0441068,30.2628,0.0306241,50.5028,0.0289415,38.2794,0.0234055,55.2992,0.0514649
24-Jan-2018 00:09:04,25.0256,1.94236,35.2881,1.0915,24.1201,0.87485,45.7568,0.651511,24.1165,0.793893,43.7209,0.594719,23.8151,1.67235,34.3078,1.06788,33.8466,0.028925,48.6105,0.0167698,36.676,0.0318775,50.9971,0.0206631,47.7232,0.0293012,55.9647,0.0374501,34.3161,0.0258437,47.9648,0.0174133,40.039,0.017931,52.8761,0.0170206,50.9092,0.0332374,58.7739,0.0272191,32.0588,0.0654017,49.8417,0.0688182,35.0197,0.0688294,53.6211,0.0558078,45.3788,0.0270037,59.4849,0.0771508,33.6534,0.0248526,44.5409,0.0394386,38.5767,0.0244642,49.6521,0.0204421,51.0406,0.0210623,56.5931,0.0422909,30.0477,0.0177573,42.9133,0.0379648,33.858,0.0212113,46.491,0.0228326,49.4249,0.0132256,55.2503,0.0401604,25.8958,0.0184209,41.6448,0.03666,26.8781,0.0255903,43.5182,0.0165118,33.0599,0.0223991,48.4549,0.0394634,27.8092,0.0416787,39.6531,0.0388423,29.2404,0.0613653,41.7573,0.0228476,43.6023,0.0413112,51.4077,0.0428807,26.8095,0.0198095,47.4914,0.0374624,27.5898,0.0277911,49.4288,0.0203258,32.7034,0.0367187,53.0394,0.0398494,30.2401,0.00654702,48.1134,0.0375166,33.603,0.0122527,51.3139,0.0408392,42.7591,0.0100252,55.9388,0.03581,29.571,0.0297317,48.5754,0.0442162,30.2361,0.0305333,50.4825,0.0287876,39.0015,0.0161499,55.6023,0.0518843
24-Jan-2018 00:10:04,24.973,1.93424,35.2794,1.0882,24.2539,0.850724,46.0385,0.636591,24.0965,0.796349,43.756,0.595462,23.8272,1.66587,34.1493,1.06965,33.6158,0.0282181,48.5407,0.0153442,36.5819,0.0313586,51.1266,0.0207725,48.0631,0.0286589,56.223,0.0354902,34.5049,0.028472,48.1026,0.0210608,40.357,0.0152737,52.906,0.0185367,51.1928,0.0333422,59.098,0.026746,32.0219,0.0651797,49.7474,0.0694787,35.3021,0.0675879,53.8551,0.0565837,45.3579,0.032536,59.5619,0.0776527,33.8343,0.0223327,44.512,0.039505,39.0271,0.0246103,50.0307,0.020327,51.8834,0.0268808,57.1688,0.0437651,30.0703,0.0192259,43.0947,0.0375843,34.2472,0.0210783,46.8161,0.0220828,50.2969,0.0158773,55.6485,0.0401177,25.9476,0.0180836,41.6617,0.0371906,26.9342,0.0260239,43.6576,0.0167865,33.4126,0.0204017,48.8352,0.040535,27.863,0.0415447,39.6121,0.0391761,30.0712,0.0603725,42.2361,0.0219304,40.6203,0.0398464,49.873,0.0437586,26.8544,0.0188874,47.7298,0.0395497,27.6128,0.0273493,49.3873,0.0223674,32.7088,0.0366729,52.9958,0.038705,30.2221,0.00653875,48.153,0.0372061,33.4473,0.0117579,51.3673,0.0406461,43.365,0.0109034,56.1201,0.0372508,29.5499,0.0302087,48.5533,0.0449037,30.3228,0.0302135,50.5883,0.0287867,38.7219,0.0170465,55.4699,0.0509604
24-Jan-2018 00:11:04,24.9681,1.93925,35.3961,1.0916,24.1136,0.848062,45.9891,0.631059,24.0689,0.798377,43.6737,0.597314,23.8182,1.6503,34.626,1.06242,33.558,0.0287388,48.259,0.0143469,36.4201,0.0316361,50.8414,0.0202778,48.2176,0.0276453,56.0741,0.0354902,34.6067,0.0298424,48.3019,0.0161208,40.2685,0.0118239,53.1684,0.0185087,51.0384,0.0322659,58.9097,0.0277396,31.8312,0.0655306,49.543,0.0690616,35.1243,0.0681199,53.6503,0.0561113,45.4293,0.0288685,59.5307,0.0771401,34.0613,0.0244466,44.6605,0.0402786,38.8011,0.024736,49.9138,0.0205442,51.0371,0.0204775,56.9048,0.0436749,30.2836,0.0176837,43.1837,0.0379416,34.3066,0.0208874,46.8922,0.0235094,51.3825,0.0201045,56.3305,0.0391829,26.2021,0.0163694,41.8856,0.0380262,26.9871,0.025017,43.6377,0.0168151,33.1768,0.0228883,48.7247,0.0384139,27.8914,0.0406847,39.7195,0.0390602,29.0867,0.0595407,41.5857,0.0238495,44.517,0.0398655,51.726,0.0425963,26.7213,0.0190633,47.622,0.0374674,27.5571,0.0271029,49.5344,0.0233903,32.6562,0.0370592,53.0537,0.036545,30.2577,0.00592604,48.1704,0.0342305,33.7593,0.0111883,51.5894,0.0384288,43.7199,0.0127522,56.4027,0.0348743,29.4779,0.0318125,48.5225,0.044319,30.3769,0.0290622,50.5372,0.0292821,39.1584,0.0169568,55.6953,0.0512956
24-Jan-2018 00:12:04,24.9606,1.9495,35.2449,1.09045,24.1017,0.856776,46.0752,0.639704,24.1547,0.788105,44.1036,0.591138,23.8281,1.65132,34.6287,1.06394,33.8198,0.0291028,48.459,0.0158814,36.6028,0.0315504,50.9746,0.0205793,49.0398,0.0293858,56.6299,0.036157,34.6257,0.0276259,48.0666,0.0191189,40.5391,0.0114087,53.1108,0.0149185,51.6893,0.0336073,59.178,0.0302442,31.6573,0.0657884,49.4026,0.0689057,34.7864,0.0689022,53.3444,0.0559135,45.3463,0.0267331,59.3829,0.0773768,33.8664,0.0239545,44.6605,0.0401083,38.8151,0.0238526,49.849,0.020764,51.0423,0.0215957,56.8893,0.0432443,30.1537,0.0176134,43.0245,0.0380564,34.2059,0.0210403,46.8795,0.0221792,50.6408,0.0155289,56.0226,0.0402309,26.3243,0.016518,41.7367,0.0378433,27.044,0.0252682,43.5781,0.017199,33.5625,0.0210947,48.8714,0.0419343,27.869,0.0400406,39.6451,0.0388356,29.3115,0.0592647,41.7586,0.0237211,43.8631,0.0381919,51.3782,0.043664,26.6425,0.019625,47.4084,0.0391916,27.5123,0.0274958,49.308,0.0213664,32.6766,0.0366108,53.1293,0.0395976,30.3521,0.00659174,48.2328,0.0372822,33.8247,0.0118769,51.5191,0.0395338,44.1272,0.0126835,56.5302,0.0359812,29.3976,0.0387318,48.4643,0.0444939,30.2426,0.0310539,50.4403,0.028701,39.005,0.0159451,55.5701,0.0500141
24-Jan-2018 00:13:04,24.9517,1.94616,35.3725,1.09027,23.9431,0.881672,45.4859,0.655151,24.1063,0.794438,43.9259,0.594055,23.7843,1.61881,34.3735,1.05919,33.8021,0.0293299,48.3974,0.0146835,36.532,0.0316691,50.8853,0.0205449,48.586,0.0287352,56.383,0.0365063,34.3412,0.0276668,47.9082,0.0196902,40.0668,0.0157567,52.8593,0.0160681,51.4562,0.0317887,58.8628,0.0278404,31.7409,0.064502,49.459,0.0690442,34.9065,0.0678251,53.4255,0.0560974,46.0673,0.0300946,59.9219,0.0773316,33.4917,0.0248156,44.2501,0.040102,38.1595,0.0253183,49.3839,0.0204581,50.5462,0.0253028,56.2513,0.0427785,29.9121,0.0170676,42.8594,0.0382924,33.7168,0.021007,46.3683,0.0226525,48.7558,0.0114811,54.7961,0.0418844,26.7541,0.0137199,41.8833,0.0387849,26.9314,0.025974,43.5679,0.0174062,33.8824,0.0168225,48.916,0.0420018,27.7473,0.0383886,39.5487,0.0387516,29.6542,0.0610855,41.9131,0.0236538,39.2333,0.0462473,48.9985,0.0416731,26.5842,0.0198723,47.4874,0.0390693,27.5363,0.0275186,49.3745,0.0221874,32.7254,0.0357593,53.049,0.0371802,30.2017,0.00589843,48.2138,0.0361363,33.6499,0.0122569,51.4767,0.0388338,43.4119,0.0108246,56.291,0.0349656,28.9161,0.040232,48.2209,0.0448046,30.0374,0.0303841,50.3031,0.0289504,38.3793,0.0246004,55.2598,0.0509874
24-Jan-2018 00:14:04,24.9436,1.94569,35.3127,1.09181,24.005,0.877241,45.6726,0.652018,24.051,0.786137,43.6,0.58405,23.8627,1.58005,34.8797,1.04987,33.5374,0.0286321,48.2366,0.0155044,36.4288,0.0312721,50.7838,0.0205241,48.1908,0.0285962,56.1497,0.0361802,34.0165,0.0285627,48.0937,0.0174119,39.8735,0.0189264,52.7608,0.0210719,50.8949,0.0342756,58.7178,0.0281211,31.7836,0.0650519,49.4624,0.0692233,34.9959,0.0678954,53.4864,0.0564044,45.3683,0.0301949,59.4884,0.0774176,33.5338,0.024355,44.3075,0.0393052,38.2626,0.0256359,49.5662,0.020194,51.4431,0.028679,56.7046,0.0447918,29.7904,0.0176335,42.8084,0.0373493,33.6997,0.0211463,46.308,0.0217081,49.2388,0.0143664,54.9755,0.0375133,27.1015,0.0109204,42.3424,0.0373567,27.2026,0.0257556,43.7356,0.017221,34.4532,0.0165989,49.3632,0.0426285,28.0885,0.0381876,39.8147,0.0399142,30.1963,0.0590029,42.3512,0.0213221,39.9083,0.0439217,49.497,0.0456093,26.6221,0.0193417,47.4728,0.0377085,27.5349,0.0271848,49.3295,0.022752,32.5387,0.0373794,52.812,0.0373885,30.327,0.00478768,48.0889,0.0347212,33.8613,0.0114884,51.5105,0.0401401,43.1111,0.0100781,56.1889,0.0382637,28.911,0.0423809,48.218,0.0441529,30.0556,0.0307446,50.2764,0.0292523,38.3227,0.0254118,55.254,0.0519519
24-Jan-2018 00:15:04,25.0365,1.9605,35.5032,1.09167,24.1499,0.870122,45.9651,0.649085,24.0852,0.784587,43.7954,0.587181,23.876,1.5865,34.8416,1.04866,33.6849,0.028536,48.4789,0.0156011,36.8564,0.0322233,51.1512,0.0205188,48.6324,0.0283243,56.4703,0.0354014,34.3413,0.030106,48.1526,0.0220513,40.0306,0.0171697,53.0404,0.0170048,51.549,0.0328904,59.3441,0.0264131,31.7746,0.0656972,49.4473,0.0687067,35.0272,0.0679333,53.5619,0.0558426,45.3909,0.0261996,59.4374,0.076928,33.7352,0.0240492,44.5459,0.0389527,38.705,0.0256941,49.8989,0.0201178,51.4654,0.0208232,56.9461,0.0440216,30.0365,0.0181129,43.0995,0.0382446,34.0523,0.0210251,46.6591,0.021754,50.4055,0.0156392,55.7934,0.040467,26.4833,0.0167928,42.0425,0.0382081,27.2393,0.0258814,43.7305,0.0176768,34.5109,0.0159468,49.3336,0.0403766,28.1374,0.0390291,40.0351,0.0398679,30.4758,0.0590994,42.6503,0.0220383,39.5119,0.0450029,49.3547,0.0441802,26.6921,0.0194222,47.6933,0.0395275,27.5318,0.0273951,49.3173,0.0214476,32.5772,0.0375184,52.9791,0.0387616,30.4425,0.00587789,48.3095,0.0376705,34.0461,0.0107682,51.6677,0.0389246,43.2818,0.0100255,56.2247,0.0367712,28.8412,0.0406361,48.2073,0.0450017,30.2161,0.0330244,50.5247,0.0289686,39.1335,0.0199316,55.8079,0.0509904
24-Jan-2018 00:16:04,25.0438,1.94794,35.4337,1.08812,24.2296,0.867984,45.9865,0.64541,24.2241,0.794533,44.0111,0.590869,23.9208,1.58312,35.1016,1.05031,34.0577,0.0294427,48.6401,0.0145909,36.8153,0.0314742,51.1362,0.0206545,48.935,0.029399,56.6569,0.036043,34.5636,0.0236632,48.4341,0.0187789,40.7811,0.0151788,53.2684,0.0183535,51.4937,0.0317776,59.2763,0.0290526,32.1217,0.0646602,49.8069,0.0692625,35.3191,0.0673479,53.8112,0.0562876,45.7192,0.03308,59.7308,0.0774464,33.9627,0.0257875,44.7864,0.039883,38.7969,0.0244051,49.9466,0.0199049,51.0254,0.0217552,56.7994,0.0432958,30.3509,0.0172901,43.1808,0.0381123,34.2327,0.0210507,46.8836,0.0229407,51.2028,0.0196965,56.0297,0.0379002,26.8561,0.0132972,42.2513,0.0379107,27.2725,0.0253361,43.9009,0.015938,34.3968,0.0166985,49.4558,0.0389581,28,0.0386959,39.7159,0.0387149,29.6977,0.0619409,41.9737,0.0236103,40.3882,0.047692,49.7107,0.0434106,26.7992,0.0192689,47.735,0.0385385,27.6416,0.0273352,49.6129,0.0222946,32.7277,0.0362772,53.1788,0.0341056,30.4117,0.00710337,48.5103,0.0340048,34.075,0.0117819,51.8524,0.0362764,43.4965,0.0102196,56.4605,0.0347913,29.1916,0.0405141,48.4293,0.0442662,30.0669,0.0329565,50.3084,0.029155,38.7319,0.0224438,55.5684,0.0506275
24-Jan-2018 00:17:04,25.0351,1.95344,35.5191,1.08983,24.2038,0.857597,46.0597,0.638162,24.1161,0.794675,43.7562,0.591865,23.9443,1.57542,35.1947,1.04447,33.6383,0.0284565,48.5479,0.0170356,36.7187,0.0309065,51.1551,0.0203622,48.1878,0.0279992,56.3128,0.0360292,34.3981,0.0271879,48.0767,0.0173253,40.1891,0.0174855,53.1712,0.0195961,51.1588,0.0326988,59.1523,0.0270231,31.935,0.0649863,49.6456,0.0688431,35.3196,0.0675048,53.8381,0.0561652,45.7304,0.030537,59.7862,0.0774581,34.0323,0.0234225,44.8265,0.0388745,39.0339,0.0235768,50.2189,0.0201924,51.686,0.0212518,57.2891,0.0435987,30.1575,0.0180997,43.1568,0.0378235,34.1828,0.0210471,46.7863,0.0225881,50.4828,0.0164785,55.7859,0.0385828,27.1633,0.0115493,42.4466,0.037364,27.3664,0.0254808,43.9006,0.0178116,34.3009,0.0181811,49.3078,0.0393465,28.1495,0.0373883,39.9362,0.039545,30.1893,0.0600163,42.3839,0.0233816,40.2571,0.0444503,49.7882,0.0436768,26.8436,0.0189325,47.7025,0.0390466,27.6762,0.0272274,49.5591,0.0229275,32.7744,0.0374393,53.0969,0.0379301,30.4225,0.0060227,48.4603,0.0367871,33.7993,0.0114518,51.7493,0.0411087,43.5127,0.0106071,56.4477,0.0376779,29.2698,0.0411935,48.4432,0.0442516,30.0653,0.0323581,50.3555,0.0292069,38.8734,0.0233385,55.6356,0.0511596
24-Jan-2018 00:18:04,25.0174,1.96367,35.4985,1.08949,24.1617,0.862709,45.9608,0.639416,24.1326,0.799851,43.8632,0.594889,23.9199,1.5349,35.6964,1.03506,33.3844,0.0286075,48.0806,0.0157965,36.3077,0.0319187,50.6553,0.020188,47.4577,0.0295229,55.7623,0.0364496,34.0669,0.0264342,47.8642,0.0188697,40.4793,0.0147268,53.0184,0.0164322,51.3526,0.0347042,58.8175,0.0300509,31.8043,0.0658739,49.4696,0.0691973,35.0609,0.0688871,53.5695,0.0563808,45.6598,0.0284899,59.7012,0.0777778,33.7191,0.0241744,44.6352,0.0394283,38.743,0.025817,49.8335,0.0206227,51.5041,0.0248868,56.8866,0.0443626,30.0649,0.0177994,42.9117,0.0380227,34.0844,0.0209296,46.6065,0.0228365,49.5181,0.0150505,55.3377,0.0420005,27.2561,0.0115279,42.424,0.0375716,27.6328,0.024862,44.0936,0.0172635,35.0074,0.0166575,49.5762,0.0413759,28.3531,0.0376447,40.098,0.0392311,30.5913,0.0585548,42.7733,0.0225919,40.1998,0.0442174,49.7799,0.0449927,26.7066,0.0193347,47.5298,0.0391582,27.6077,0.0271766,49.3887,0.0235931,32.5655,0.038581,52.8658,0.0396729,30.0578,0.00626311,48.0118,0.0363801,33.0295,0.0136362,51.0737,0.0401401,42.8038,0.0101494,56.0236,0.0365769,29.0075,0.0423598,48.2518,0.0452901,30.1358,0.0316924,50.3456,0.0290211,38.9837,0.0259684,55.5944,0.0516957
