time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
24-Jan-2018 00:19:04,25.0228,1.95893,35.5553,1.08676,24.0606,0.874479,45.7145,0.644284,24.1132,0.789163,44.0158,0.589493,23.9526,1.50941,35.9406,1.02487,33.6413,0.0287511,48.31,0.0143914,36.637,0.0322687,50.9369,0.0205664,49.183,0.0282591,56.6409,0.0360359,34.7122,0.0292849,48.2259,0.0213803,40.2941,0.0121152,53.1086,0.0138569,51.3138,0.0315851,58.8443,0.02803,31.893,0.0650664,49.5712,0.0685913,35.1485,0.0680354,53.6405,0.055713,45.393,0.0248071,59.3844,0.077156,33.6625,0.0251321,44.495,0.039611,38.5462,0.024073,49.5819,0.0204209,50.708,0.0196908,56.3961,0.0436515,30.1147,0.0170045,42.9862,0.03852,33.9473,0.0209589,46.5372,0.0225038,50.2079,0.0157953,55.6927,0.0408024,27.2207,0.0125102,42.3156,0.0388271,27.7614,0.0247259,44.2167,0.0177385,35.3124,0.0137933,49.8141,0.0403461,28.474,0.037505,40.1374,0.0388445,30.4847,0.0579507,42.6506,0.0235781,40.0135,0.0446586,49.6233,0.0436845,26.7266,0.0189985,47.5211,0.0385052,27.5312,0.0272455,49.3314,0.0218783,32.5909,0.0368091,52.9135,0.0358859,30.3223,0.00609912,48.1753,0.0360413,34.4121,0.0100896,51.749,0.0370516,44.3941,0.0124147,56.5635,0.0344239,28.8353,0.0437917,48.194,0.0442547,30.1941,0.0340701,50.3642,0.0291498,39.3553,0.0193479,55.8857,0.0511231
24-Jan-2018 00:20:04,24.9236,1.95641,35.5873,1.08558,24.0722,0.881437,45.9122,0.648391,24.0985,0.789542,44.081,0.586604,23.9112,1.48251,36.4605,1.0178,33.6596,0.0290147,48.2736,0.0151024,36.6348,0.0316145,50.9054,0.0203589,48.8939,0.0299945,56.5645,0.0356893,34.5178,0.0264185,48.2636,0.0222335,40.1798,0.0201542,52.8736,0.018406,51.307,0.0327545,58.9386,0.0276801,31.6443,0.0648857,49.2899,0.06902,34.9894,0.068543,53.4746,0.0561952,45.7454,0.0298505,59.7439,0.0773726,33.6171,0.0248939,44.4543,0.0394908,38.4988,0.0245202,49.6623,0.0207182,51.1127,0.02235,56.5608,0.0444933,29.9004,0.0177719,42.9438,0.0382429,33.8442,0.0210353,46.4547,0.0227638,50.4914,0.0197532,55.7306,0.0410817,27.5449,0.0105052,42.5851,0.0379447,27.9321,0.0242608,44.3982,0.0176607,35.4709,0.0157032,50.0616,0.0418578,28.6044,0.037731,40.432,0.039144,30.9951,0.0564516,43.1552,0.0224393,40.5912,0.0408894,50.0319,0.0443948,26.6181,0.0190921,47.487,0.0391694,27.5261,0.0271141,49.3396,0.0234712,32.4737,0.0381565,52.9059,0.0382917,30.1836,0.00685808,48.0748,0.0359303,34.054,0.0119007,51.6294,0.038199,44.0425,0.0116611,56.5559,0.0362111,28.8805,0.0456674,48.2328,0.0446611,30.1609,0.03301,50.3618,0.0296193,39.1787,0.0301663,55.7482,0.0512942
24-Jan-2018 00:21:04,24.932,1.95063,35.7034,1.08508,24.0555,0.877853,45.6939,0.64639,24.1205,0.780838,44.0007,0.580819,23.9216,1.46993,36.4809,1.01129,33.3266,0.0277035,48.2019,0.0169534,36.6961,0.0307863,50.9232,0.0207474,48.0415,0.0267497,56.0468,0.0356397,34.4678,0.0282896,48.0793,0.0237036,40.7815,0.0155282,53.0657,0.0177728,51.1329,0.0340706,58.8296,0.0295212,31.7542,0.0649885,49.3677,0.0689041,34.9974,0.0680414,53.4551,0.0563193,45.7452,0.0318127,59.7281,0.077531,33.4509,0.0251902,44.2483,0.0395502,38.1881,0.0282163,49.2809,0.020782,50.9605,0.025684,56.3364,0.0441488,29.9614,0.0171875,42.8525,0.0386197,33.8126,0.0209275,46.408,0.0226317,49.7045,0.0186134,55.1775,0.041607,27.5391,0.0109407,42.6362,0.0392883,28.0202,0.0239236,44.5166,0.0179277,35.6477,0.0152922,50.1836,0.0427206,28.6912,0.0374615,40.3237,0.0389894,31.0787,0.0560549,43.0639,0.0229945,40.822,0.0411867,50.088,0.0440556,26.6477,0.0188052,47.596,0.0399435,27.5405,0.027011,49.3298,0.0238186,32.6344,0.0373393,52.9123,0.0397382,30.1874,0.0066079,48.0958,0.0359016,33.2788,0.0126886,51.2958,0.0376407,43.3697,0.0108248,56.2024,0.0349343,28.6854,0.0451909,48.0757,0.0455655,30.018,0.0318415,50.2618,0.0294826,39.3618,0.0288226,55.7965,0.0512122
24-Jan-2018 00:22:04,24.8994,1.95797,35.6088,1.08421,24.0306,0.860414,45.9807,0.633756,24.0111,0.792419,44.0707,0.586183,23.9035,1.42924,37.0505,0.99454,33.4092,0.0286225,48.0883,0.015734,36.4017,0.0312533,50.6007,0.0205842,48.5097,0.028579,56.0613,0.036225,34.0052,0.0278625,47.6715,0.017523,40.0127,0.0125127,52.9654,0.0170959,51.4751,0.032566,58.9801,0.027093,31.6928,0.0647027,49.2952,0.0690506,35.0957,0.0672513,53.5523,0.0562261,45.518,0.0313051,59.5484,0.0773943,33.5513,0.0237046,44.3366,0.0396736,38.6728,0.0257904,49.7085,0.0207482,51.4953,0.0272501,56.9752,0.0436499,29.8625,0.0178663,42.9556,0.0381101,33.9933,0.0206922,46.5975,0.023239,49.4497,0.0124035,55.2147,0.0395745,27.7407,0.00965754,42.7894,0.0391281,28.2448,0.0236173,44.6805,0.0183196,36.0162,0.0136971,50.4551,0.0424608,28.8612,0.036324,40.4625,0.0387708,31.3248,0.0552208,43.2487,0.0241016,41.415,0.0411965,50.5902,0.0430334,26.6168,0.0192472,47.455,0.0396843,27.4956,0.0273544,49.2255,0.0227053,32.6643,0.037616,52.9183,0.0401925,30.3036,0.00536737,48.0837,0.0343833,33.839,0.0108456,51.4024,0.039823,43.9601,0.0113748,56.3776,0.0347921,28.5852,0.0474509,48.023,0.0442149,30.1955,0.0355296,50.4496,0.0293412,39.0009,0.0285073,55.7424,0.0515217
24-Jan-2018 00:23:04,24.8298,1.96126,35.7379,1.08577,23.9499,0.874323,45.755,0.639403,23.9571,0.794337,43.6469,0.586831,23.8831,1.37853,37.5258,0.972773,33.2769,0.0285917,47.9768,0.0154765,36.2966,0.031408,50.5404,0.0203917,47.3827,0.0285684,55.5312,0.0365691,34.232,0.0280716,48.0751,0.0206338,40.3279,0.0147786,52.8573,0.020611,50.816,0.0330627,58.7889,0.0288962,31.8541,0.0650522,49.461,0.0690212,34.9318,0.0683207,53.3727,0.0560554,45.4229,0.0246345,59.3513,0.0770088,33.424,0.0255091,44.353,0.0405482,38.1772,0.0260385,49.4742,0.0210712,50.8836,0.0211099,56.6692,0.0433622,29.8322,0.0168982,42.6467,0.0383003,33.7137,0.020752,46.4634,0.0238358,50.0153,0.0152377,55.4637,0.0406037,28.51,0.00710129,43.1525,0.0386282,28.4705,0.0228915,44.9502,0.0183915,36.2406,0.0162918,50.6284,0.0424409,29.0154,0.0337234,40.5581,0.0390416,31.4742,0.0538309,43.3819,0.0244012,41.8701,0.0389405,50.8382,0.0425945,26.6405,0.0184812,47.2791,0.0382749,27.4043,0.0269714,49.1609,0.0225426,32.5556,0.0377516,52.7451,0.0346218,29.9793,0.00577318,47.8424,0.0332963,32.9236,0.0130765,50.8277,0.037954,42.9337,0.0102534,55.8106,0.0359307,28.6411,0.0477245,47.9378,0.0448313,30.1534,0.035316,50.2786,0.0295576,39.7544,0.0291316,56.0195,0.0511627
24-Jan-2018 00:24:04,24.8531,1.97183,35.8433,1.08614,23.9453,0.883874,45.9479,0.647292,23.9373,0.796819,43.7708,0.586639,24.0525,1.31721,38.6107,0.948012,33.2479,0.0282381,47.9199,0.0163271,36.4291,0.0307093,50.5535,0.0210791,47.982,0.0267097,55.8256,0.0366427,34.0668,0.0278512,47.7356,0.0178553,39.3078,0.0137276,52.3585,0.0203773,51.1026,0.0327264,58.8903,0.0256613,31.8191,0.065205,49.4475,0.0698107,35.1557,0.0678027,53.5297,0.0569138,45.4823,0.0268766,59.4945,0.0781981,33.3967,0.0246198,44.4196,0.0398773,38.2835,0.0259507,49.6905,0.0208055,51.5853,0.0238893,57.0396,0.0441026,29.7611,0.0173059,42.8091,0.0381056,33.7075,0.0207353,46.2935,0.0228063,49.7527,0.0152118,55.3982,0.0408777,28.8739,0.00917818,43.5579,0.0380077,29.1499,0.022489,45.6305,0.0173295,37.3055,0.0142194,51.4234,0.0401003,29.5784,0.0345193,41.1563,0.0392956,32.7525,0.0493219,44.5237,0.0226229,42.6844,0.0372685,51.668,0.0438586,26.5959,0.0191441,47.2473,0.0373236,27.4463,0.0274039,49.0446,0.0216156,32.6734,0.0380182,52.8203,0.0394099,30.0424,0.00568026,47.9031,0.0357299,33.7262,0.0110264,51.2539,0.0401669,43.5547,0.0104999,56.2089,0.0377743,28.3722,0.0518171,47.7875,0.0446783,30.0029,0.0399391,50.3154,0.0295588,39.7076,0.0355108,56.1521,0.050975
24-Jan-2018 00:25:04,24.8498,1.95795,36.0631,1.07916,23.8913,0.882787,45.7572,0.64449,23.9231,0.812077,43.5495,0.59363,24.0988,1.23504,39.9582,0.904344,33.1222,0.0289043,47.741,0.0163724,35.9905,0.0319085,50.2271,0.0206916,47.759,0.0281993,55.6018,0.0366268,33.807,0.0290195,47.4981,0.0187185,39.5574,0.0187309,52.5946,0.0157317,50.9845,0.0316987,58.7441,0.0267955,31.6482,0.0646252,49.2395,0.0690672,35.0272,0.0677041,53.4018,0.0562403,45.3789,0.0302188,59.3795,0.0773251,33.4599,0.0251124,44.2993,0.0401835,38.2707,0.0260054,49.4711,0.0212387,51.0805,0.0268172,56.7752,0.044359,29.6734,0.0173751,42.8435,0.0383085,33.6509,0.0204251,46.2644,0.0237106,48.9114,0.0121369,54.9905,0.0424772,29.6179,0.0116683,43.9937,0.0385714,29.7229,0.0212005,45.8281,0.0189542,38.31,0.0163808,51.8179,0.0382824,29.9358,0.0321114,41.4934,0.0394565,33.4274,0.0468617,45.1138,0.0237325,43.8921,0.0345846,52.476,0.043441,26.5957,0.018498,47.1524,0.0363984,27.4479,0.0269736,49.1326,0.023389,32.7813,0.0375722,52.9482,0.0385949,29.8597,0.00576883,47.6102,0.0334178,33.1365,0.0124099,50.8127,0.0401785,42.274,0.0102425,55.4778,0.0353857,28.3962,0.0526062,47.7722,0.0445065,30.1152,0.0422843,50.3183,0.0300503,41.4688,0.0309736,57.0867,0.0518619
24-Jan-2018 00:26:04,24.8601,1.95644,36.2193,1.07689,23.9236,0.88898,45.5864,0.640227,23.9247,0.81175,43.7417,0.592913,24.0183,1.19571,40.4715,0.882572,33.1706,0.0287741,47.9203,0.0173291,36.1301,0.0308775,50.3371,0.0218545,48.1392,0.027175,55.7606,0.0378796,34.1623,0.0286083,47.7391,0.0177532,39.8753,0.0154607,52.7951,0.0142845,51.183,0.033113,58.6292,0.0330621,31.7312,0.0644503,49.2916,0.0692597,35.0075,0.0677402,53.2968,0.0563879,45.407,0.0273965,59.2466,0.0777691,33.257,0.0251946,44.2355,0.0404387,37.9324,0.0274605,49.3723,0.0209561,51.0667,0.0229418,56.6399,0.0443765,29.8026,0.0165759,42.6115,0.0383557,33.62,0.0204678,46.2434,0.0233254,49.3436,0.0129287,55.1898,0.0388503,30.1521,0.0177703,44.4431,0.036963,29.9071,0.0204918,46.1179,0.0170617,38.8561,0.0153823,52.2357,0.0369973,29.9551,0.0306067,41.3134,0.039256,33.2501,0.0477154,44.8602,0.02363,44.1884,0.0340923,52.5395,0.0425673,26.6165,0.0183042,47.076,0.0343843,27.4249,0.0269212,49.2809,0.0208166,32.7168,0.0370912,53.0106,0.0393386,29.7719,0.00605461,47.6067,0.0327626,33.2863,0.0122241,50.8825,0.0354292,42.6449,0.00964352,55.7431,0.0332836,28.4293,0.0531541,47.7277,0.0441507,30.152,0.0449053,50.2303,0.0297428,42.3211,0.0310189,57.5644,0.0491637
24-Jan-2018 00:27:04,24.9865,1.98207,36.4619,1.08542,24.0105,0.882983,45.9128,0.640682,23.9985,0.806574,43.5117,0.587285,24.0525,1.15069,40.9849,0.857936,33.2488,0.0286493,47.7703,0.0162934,36.2561,0.0309607,50.3909,0.0209724,47.3179,0.0280073,55.4846,0.0360519,33.8267,0.0259438,47.5594,0.0215916,39.4813,0.0159884,52.5941,0.0171512,50.6074,0.0327983,58.7333,0.0224198,31.5584,0.064886,49.0997,0.0688985,34.9375,0.0681386,53.2876,0.0561867,45.6489,0.0237734,59.5008,0.0772531,33.4176,0.0247987,44.4109,0.0400641,38.228,0.0271492,49.6414,0.0211563,51.6271,0.0184344,57.2904,0.0445391,29.8262,0.0171973,42.9042,0.0383891,33.6824,0.0207021,46.4371,0.0237988,49.3971,0.0125873,55.3072,0.0410297,30.4019,0.0187604,44.5654,0.0384459,30.3207,0.0201568,46.3959,0.0186707,39.7814,0.015691,52.8333,0.0380543,30.2672,0.0294723,41.7263,0.0396827,34.2391,0.0443781,45.734,0.0244502,44.5522,0.0313989,52.9999,0.042218,26.6488,0.0186762,47.3238,0.0395365,27.4786,0.0272579,49.0569,0.0239057,32.7809,0.0377721,52.8711,0.0377836,29.9061,0.00654633,47.6881,0.0352155,33.9863,0.00997701,51.3472,0.0376346,42.3651,0.00993154,55.5111,0.0353185,28.3224,0.0547712,47.75,0.0449175,30.0192,0.0487847,50.3301,0.0299629,41.9285,0.0316454,57.4922,0.0503715
24-Jan-2018 00:28:04,25.0006,1.96836,36.5588,1.078,24.1298,0.886082,46.2338,0.64147,24.1128,0.787958,44.1826,0.574736,24.0743,1.11763,41.6848,0.8381,33.3185,0.028391,47.9696,0.0165484,36.4493,0.0308535,50.5984,0.0211212,48.5885,0.0273851,56.1163,0.036837,34.033,0.0265442,48.0117,0.0201184,40.1927,0.016407,52.9415,0.0182292,51.9551,0.0336162,59.5842,0.0281032,31.6937,0.0645525,49.2024,0.0694582,34.9812,0.0683941,53.2862,0.05688,45.6198,0.0279404,59.4697,0.0780109,33.5944,0.0247214,44.6251,0.0400801,38.3738,0.0281273,49.5714,0.0213917,51.668,0.0232372,57.3043,0.044929,29.8425,0.0173518,42.7461,0.0381869,33.9096,0.0205875,46.5551,0.02335,49.2873,0.012147,55.3338,0.0405811,30.6067,0.0182089,44.7814,0.0382601,30.6368,0.0197966,46.8555,0.018854,40.1187,0.0147801,53.2133,0.0401376,30.555,0.0289963,41.7938,0.0396161,34.7449,0.0415378,46.0933,0.024531,45.9506,0.0290585,53.6477,0.044396,26.6717,0.0182629,47.3373,0.0387208,27.5199,0.026838,49.1851,0.0239234,32.8398,0.0372252,53.0719,0.0394598,30.7101,0.00272046,48.0621,0.0358906,34.0081,0.0117475,51.4383,0.0388187,43.9869,0.012012,56.3709,0.0354464,28.4552,0.0546292,47.839,0.0453078,30.1441,0.048732,50.413,0.0299216,42.4458,0.0337014,57.8784,0.0509217
24-Jan-2018 00:29:04,25.087,1.98227,36.5365,1.08166,24.0599,0.894593,45.9622,0.649694,24.0025,0.81168,43.738,0.589264,24.0677,1.12628,41.5146,0.847521,33.2125,0.0287401,47.6835,0.0171651,36.2113,0.0306345,50.2031,0.0214179,47.7206,0.0291798,55.6253,0.0369863,34.021,0.0276049,47.6209,0.0193661,39.6628,0.0188675,52.4067,0.016106,51.2456,0.0317635,58.8467,0.0298225,31.6668,0.0652454,49.1831,0.0695113,34.982,0.0686539,53.2539,0.0567851,45.899,0.0285066,59.7299,0.0782076,33.5426,0.0253856,44.5358,0.0397942,38.3761,0.0288208,49.7386,0.0210464,51.5094,0.0228757,57.2137,0.0454616,29.8829,0.0166804,42.7504,0.0386151,33.7403,0.0206644,46.3676,0.0232338,48.8373,0.0130978,55.061,0.0405251,30.6259,0.0198992,44.8418,0.0382427,30.5716,0.0200795,46.5652,0.0187469,39.987,0.0160856,53.0013,0.0383497,30.4473,0.0293969,41.7242,0.0391162,34.5232,0.0425223,45.8838,0.023749,45.6047,0.0306396,53.4564,0.0437042,26.7139,0.0184835,47.1997,0.0375293,27.5418,0.0270598,49.2279,0.0220731,32.909,0.0379248,53.0061,0.0370082,30.0117,0.00551175,47.6023,0.0334218,33.6628,0.0112204,50.963,0.0380238,42.9737,0.00964736,55.7283,0.036822,28.4035,0.0550666,47.765,0.0447411,30.038,0.0507845,50.2675,0.0297931,41.9748,0.0327264,57.6693,0.0506998
24-Jan-2018 00:30:04,25.0849,1.97835,36.5746,1.07903,24.0252,0.899303,45.9275,0.649532,24.0904,0.790769,44.0718,0.577534,23.9281,1.13088,41.5581,0.84694,33.5054,0.0283983,48.1398,0.0162396,36.6564,0.03173,50.7747,0.0211964,48.4685,0.0272848,56.2097,0.0372874,34.0519,0.0254326,47.8308,0.0199122,40.1451,0.0183345,52.7213,0.0160989,51.6318,0.0305318,59.0074,0.0323037,31.6915,0.0652689,49.2333,0.0695827,35.0545,0.0684299,53.3533,0.056855,45.9516,0.0286682,59.7724,0.0779659,33.411,0.025885,44.4292,0.0395239,38.2568,0.0267869,49.6327,0.0211889,51.5924,0.0256756,57.0697,0.0448315,29.8404,0.0169264,42.8728,0.0382127,33.6553,0.0207162,46.3146,0.0233171,49.0292,0.0113653,55.1935,0.0418293,30.3993,0.0170192,44.559,0.0383784,30.4428,0.019743,46.5041,0.0173309,39.8839,0.0164539,52.9273,0.0383053,30.2822,0.0288931,41.6605,0.0391619,34.3831,0.0438538,45.7579,0.0239918,45.4497,0.0306273,53.4622,0.0426045,26.7268,0.0183334,47.332,0.0385588,27.5512,0.0270559,49.2121,0.023244,32.9074,0.0379256,53.1533,0.0400347,30.4066,0.00621892,47.9813,0.0350515,34.1104,0.0103734,51.4147,0.0381314,43.6559,0.0115077,56.1245,0.0355717,28.4768,0.0550894,47.8204,0.0451647,30.086,0.0502062,50.3295,0.0298943,42.6637,0.0313706,57.9417,0.0506879
24-Jan-2018 00:31:04,25.1028,1.97771,36.7099,1.0816,24.1101,0.886253,46.0936,0.645421,24.0643,0.800757,43.9406,0.586949,23.9149,1.14348,41.33,0.855486,33.4421,0.0287982,47.9154,0.0148363,36.6117,0.0313275,50.6465,0.0214568,48.6416,0.0279558,56.2032,0.0363908,34.2084,0.0237588,47.99,0.0242242,39.7685,0.0181968,52.554,0.0162574,51.3664,0.0315816,58.9297,0.0272437,31.6781,0.0645702,49.2039,0.0693346,35.0129,0.0683712,53.3464,0.05645,46.1803,0.0294631,59.8323,0.0775753,33.5782,0.0243417,44.5409,0.0402849,38.3857,0.0261329,49.5609,0.0210951,51.1324,0.0173466,56.924,0.0451138,30.0323,0.016677,42.9222,0.0383129,33.8209,0.0206914,46.5097,0.0231024,49.6752,0.0125755,55.5129,0.0422205,30.3985,0.0170883,44.5651,0.0391173,30.3416,0.0202712,46.4623,0.0183507,39.4514,0.016953,52.7592,0.039808,30.3068,0.0288903,41.676,0.0397807,34.5644,0.0411444,45.9014,0.0240823,44.6371,0.0284451,52.7951,0.043187,26.7497,0.0184964,47.401,0.0404005,27.5924,0.0271842,49.191,0.022967,32.9954,0.0380067,53.1975,0.0396279,30.0798,0.00652288,47.9116,0.0377293,33.6436,0.0113519,51.4569,0.0372754,43.2482,0.0104448,56.2033,0.0346793,28.4897,0.0540695,47.8374,0.0462238,30.1189,0.0484377,50.3825,0.0299365,42.6109,0.0305439,57.8998,0.0516796
24-Jan-2018 00:32:04,25.0094,1.96126,36.5029,1.0793,24.057,0.887069,45.8714,0.640835,23.9668,0.805173,43.6854,0.588699,23.8431,1.1577,40.9485,0.861865,33.5889,0.0298783,47.9328,0.0152085,36.6579,0.032847,50.6722,0.0213495,48.594,0.0300013,56.2976,0.0362348,34.3741,0.0273037,48.0061,0.0241618,39.806,0.0168096,52.5623,0.0164218,50.9382,0.0319174,58.5862,0.0302957,31.4309,0.0635039,48.9374,0.069123,34.8732,0.0684597,53.1835,0.0564153,46.3657,0.0349198,60.0502,0.07745,33.6008,0.0256515,44.5252,0.040091,38.425,0.0256288,49.7586,0.0210133,50.9993,0.019421,56.9272,0.0450963,30.0142,0.0167105,43.0171,0.0380642,33.8888,0.0204029,46.4647,0.0235507,50.5468,0.0146168,55.846,0.0409453,30.1617,0.0183973,44.2226,0.0380531,30.1164,0.0202386,46.2104,0.0168486,39.2607,0.0164167,52.4969,0.0370805,30.0196,0.0299559,41.4484,0.0391101,33.6985,0.0452258,45.2054,0.0237548,44.548,0.0316357,52.7931,0.0425805,26.6371,0.0184232,47.3636,0.0399928,27.563,0.0269138,49.1655,0.0227297,32.8856,0.0372765,53.0694,0.0391553,30.014,0.00592602,47.7779,0.0353532,33.5658,0.0121487,51.159,0.0369345,42.0867,0.0101633,55.5184,0.0345627,28.2615,0.0541236,47.6651,0.0452362,30.0316,0.0456035,50.2346,0.0298421,41.5858,0.0324263,57.2109,0.0505231
24-Jan-2018 00:33:04,25.0026,1.97402,36.6271,1.08193,24.0299,0.885,45.9578,0.643536,23.9834,0.795942,43.4605,0.579882,23.8626,1.15597,41.0775,0.862054,33.3645,0.0286841,47.8388,0.0155775,36.5246,0.0319276,50.5161,0.0218621,47.9176,0.0289819,55.8908,0.0372548,33.9247,0.0260706,47.6956,0.0224077,39.3443,0.0205657,52.1753,0.0194532,51.0578,0.0338844,58.8437,0.0262231,31.4285,0.0645626,48.9702,0.0694248,34.889,0.0685641,53.1571,0.056659,46.0308,0.0310315,59.7952,0.0778524,33.5348,0.024407,44.5231,0.0396003,38.497,0.02518,49.6688,0.0210322,51.902,0.0243839,57.1988,0.0457125,29.7148,0.0179423,42.6765,0.0388602,33.7236,0.0207527,46.3548,0.0232396,49.2821,0.0123646,55.2616,0.0415123,30.1041,0.0163572,44.4889,0.0379896,30.1733,0.0202687,46.3774,0.0177943,39.2045,0.0156917,52.7757,0.0407748,30.1501,0.0298837,41.55,0.0406033,34.2241,0.0438355,45.7202,0.0225922,44.3352,0.0315454,52.746,0.0443423,26.6283,0.0185579,47.1274,0.0390215,27.5044,0.0271837,49.0867,0.0225337,32.8404,0.0379186,52.9559,0.0382175,30.15,0.00552068,47.8145,0.0360637,33.86,0.0119747,51.3246,0.0355292,42.3437,0.0102072,55.6197,0.0353688,28.3514,0.0539729,47.6953,0.0453031,30.046,0.0482395,50.2569,0.0299781,42.2938,0.0346633,57.6969,0.0512604
24-Jan-2018 00:34:04,24.9254,1.97376,36.4353,1.07838,23.9102,0.88242,45.9002,0.642931,23.8684,0.800558,43.6618,0.581134,23.7866,1.14644,41.0786,0.859055,33.1245,0.028598,47.516,0.0163897,36.0291,0.0307638,50.1156,0.0203207,47.7172,0.0256885,55.4821,0.0373221,33.6789,0.0270877,47.4632,0.0178156,39.4905,0.016723,52.531,0.0171328,50.8401,0.0321784,58.5948,0.025234,31.2681,0.0648274,48.7948,0.0699222,34.7607,0.0691153,53.0484,0.0571294,46.1259,0.032591,59.8009,0.0780004,33.3658,0.0239234,44.3257,0.0400333,38.0953,0.0249771,49.3726,0.020979,51.5302,0.0260757,56.8958,0.0455863,29.5995,0.0175592,42.7389,0.0385648,33.5422,0.0207237,46.1359,0.0230047,48.7145,0.0139812,54.82,0.0415217,30.1438,0.0164836,44.2983,0.0393375,30.1219,0.0201297,46.3573,0.0181037,39.2916,0.0167344,52.4296,0.0391346,30.037,0.0293485,41.3751,0.0390937,34.1155,0.0434151,45.4579,0.0231197,44.4634,0.0301769,52.7055,0.0448281,26.5286,0.0180492,46.9782,0.0366563,27.3983,0.0267864,48.9808,0.0235864,32.8086,0.0376759,52.8671,0.03837,29.8059,0.00683957,47.5387,0.0342009,33.2616,0.0115457,50.9123,0.040813,42.724,0.0112471,55.6852,0.037657,28.3061,0.0543136,47.6952,0.0443013,29.9905,0.0472319,50.2388,0.0296731,42.0765,0.0298043,57.611,0.0512738
24-Jan-2018 00:35:04,24.9025,1.98123,36.3231,1.0803,23.924,0.881279,46.0142,0.639585,23.8082,0.787365,43.5813,0.574364,23.6961,1.14434,41.0313,0.855915,33.1287,0.0286891,47.7805,0.0176132,36.1891,0.0313215,50.2999,0.0221008,48.2248,0.0281072,55.8739,0.037685,33.7077,0.0279111,47.458,0.016176,39.404,0.0195163,52.4483,0.0179036,51.1018,0.0319982,58.8355,0.0299739,31.3536,0.0651325,48.8825,0.0695107,34.6408,0.0693776,52.9813,0.0569059,45.6712,0.0305972,59.48,0.0781003,33.4591,0.0250996,44.3674,0.0399012,38.3517,0.0261828,49.54,0.0207504,51.1693,0.0210264,56.6981,0.0454499,29.7137,0.0170674,42.744,0.0379988,33.633,0.0206324,46.2453,0.0231124,50.2991,0.0149227,55.7241,0.0408476,29.8822,0.0164484,44.1602,0.0378719,30.0552,0.0202066,46.1882,0.0176364,39.3394,0.0169685,52.3412,0.0362262,30.0335,0.0300271,41.4104,0.039062,34.0226,0.0423588,45.4365,0.0232776,44.9119,0.0286195,52.8699,0.0444346,26.5316,0.0184041,47.0184,0.0385794,27.3367,0.0271405,48.9382,0.0230968,32.6718,0.0381222,52.8579,0.0401346,29.9211,0.00589286,47.719,0.0352684,33.9829,0.0104577,51.2766,0.0387641,43.098,0.0105803,55.9003,0.035352,28.2258,0.0539734,47.6091,0.0447018,29.9808,0.047674,50.2001,0.0297352,41.817,0.0309259,57.4304,0.0514709
24-Jan-2018 00:36:04,24.8862,1.98857,36.259,1.08203,23.8308,0.867483,45.7676,0.627693,23.7133,0.817635,43.684,0.597352,23.668,1.14326,40.9523,0.855793,32.7986,0.0290356,47.4379,0.0180079,35.9474,0.0316259,50.0498,0.0212243,47.8165,0.0282343,55.5001,0.0376581,34.2539,0.0223942,47.5753,0.0118589,39.8715,0.0112786,52.8727,0.0164399,51.0835,0.0314331,58.5523,0.0320514,31.2727,0.0651396,48.843,0.0696331,34.7159,0.0688405,53.0241,0.0568695,45.5135,0.0296153,59.3242,0.0779201,33.3841,0.025339,44.357,0.0402995,38.2157,0.0259078,49.6035,0.0206183,51.4124,0.0244475,57.0899,0.0450512,29.8362,0.0167016,42.8645,0.0375057,33.7397,0.0204365,46.3964,0.0233109,49.267,0.0145347,55.0807,0.0383192,30.0119,0.0185426,44.4751,0.0374453,30.0186,0.0201026,46.2471,0.0168636,39.4262,0.0150245,52.5375,0.0355265,29.9937,0.0293302,41.2657,0.0388351,33.6674,0.0445521,45.1348,0.0237578,44.6318,0.0315305,52.743,0.0443316,26.453,0.018568,46.809,0.0371038,27.306,0.027051,48.9301,0.0236764,32.6584,0.0384011,52.8594,0.0393364,29.5244,0.00650653,47.3891,0.0341987,33.2082,0.0105907,50.8092,0.0388491,42.6744,0.0104739,55.6564,0.0338263,28.0632,0.0546445,47.4233,0.0442331,29.8305,0.0486788,50.0675,0.0297661,41.3153,0.0322443,57.0481,0.0499115
24-Jan-2018 00:37:04,24.7682,1.96675,35.9702,1.0751,23.7871,0.867131,45.7734,0.628794,23.6794,0.826535,43.5413,0.60171,23.6746,1.14685,40.8864,0.857756,32.6555,0.0290552,47.3005,0.0168892,35.7329,0.0320385,49.8515,0.0212864,47.0919,0.0271898,55.0783,0.0369711,34.0068,0.0245468,47.8379,0.0126963,39.8572,0.0117417,52.6012,0.0174461,51.1574,0.0327389,58.9422,0.0313752,31.296,0.0646466,48.8163,0.0694198,34.5222,0.0682643,52.7926,0.0565907,45.3372,0.0314422,59.1971,0.0779683,33.2145,0.024209,44.1664,0.040218,37.8394,0.0270374,49.1182,0.0210958,50.5498,0.0211176,56.256,0.0451678,29.9426,0.015964,42.8457,0.0377874,33.6912,0.0205717,46.3823,0.0238521,50.1587,0.0149382,55.6413,0.0385739,29.8874,0.0169605,44.1562,0.0374291,29.948,0.0203098,46.1589,0.0179219,39.2891,0.0176173,52.4657,0.040403,29.9537,0.0296787,41.2783,0.0394985,34.0498,0.0414447,45.4363,0.0234333,44.2838,0.0295122,52.4582,0.0443328,26.3987,0.0180263,46.7108,0.0352085,27.218,0.0268176,48.9528,0.0236358,32.5397,0.0366205,52.6551,0.0386897,29.3057,0.0062789,47.0598,0.0317608,32.4921,0.011892,50.1714,0.0373699,41.5424,0.0113011,54.9272,0.0357441,28.1163,0.0534677,47.4673,0.0440657,29.8765,0.0468378,50.0288,0.0297698,41.5323,0.0310272,57.1429,0.0504036
24-Jan-2018 00:38:04,24.8695,1.9736,36.258,1.07898,23.8422,0.865415,46.0416,0.62854,23.7122,0.806373,43.3407,0.586798,23.6836,1.14208,41.0994,0.854955,32.8591,0.0289088,47.4358,0.0150001,36.0047,0.0319736,50.1831,0.0212026,47.5768,0.0277615,55.523,0.0369017,33.8702,0.0274131,47.7163,0.0219636,39.6969,0.015806,52.7203,0.0155764,51.3412,0.034556,58.8746,0.0282598,31.3543,0.0647082,48.9054,0.0694737,34.7163,0.0683133,53.0116,0.0564565,45.4968,0.030766,59.2644,0.0777595,33.3775,0.0235972,44.3332,0.0402271,38.4079,0.0254582,49.609,0.0211962,51.8752,0.0275153,57.2966,0.0449673,29.5866,0.0175474,42.6605,0.038613,33.7908,0.0203405,46.3447,0.0232939,49.9974,0.016923,55.5452,0.0422402,30.1886,0.0177812,44.2277,0.038656,30.0503,0.0199645,46.1189,0.0180997,39.4048,0.0165962,52.5181,0.040913,30.0302,0.0286846,41.4365,0.0396923,34.1106,0.0422955,45.552,0.0238252,44.9456,0.0296251,52.9644,0.04485,26.5047,0.0187062,47.0078,0.0383429,27.3704,0.027229,48.9131,0.0226924,32.6984,0.0373487,52.8403,0.0395398,29.6664,0.00550818,47.45,0.0342297,33.4545,0.0106574,50.9107,0.0391901,42.4083,0.00923486,55.5296,0.0364176,28.1849,0.0542729,47.551,0.0444054,29.9431,0.0471914,50.1554,0.0299348,41.5988,0.0301163,57.2267,0.0504633
24-Jan-2018 00:39:04,24.8573,1.99154,36.1031,1.08107,23.7744,0.869905,45.755,0.628392,23.8148,0.807171,43.3219,0.586185,23.6479,1.14475,40.7467,0.853418,33.0384,0.029203,47.622,0.0140689,36.0097,0.0316205,50.2385,0.0212327,47.1664,0.0274883,55.294,0.0374398,33.9259,0.0263614,47.5627,0.0191269,39.5898,0.0123669,52.314,0.0190838,51.1565,0.0312044,58.5488,0.0297596,31.4871,0.0654503,49.0316,0.0693456,34.7912,0.0684456,53.1195,0.0565562,45.2975,0.0251743,59.1613,0.0777838,33.2218,0.0252411,44.2396,0.0402618,37.9966,0.028088,49.5034,0.020854,51.1548,0.0219068,56.9527,0.044319,29.7558,0.0166742,42.7173,0.0380396,33.673,0.0202778,46.2687,0.0232026,49.692,0.0159317,55.2151,0.0382608,30.0222,0.0194775,44.35,0.0367752,29.9661,0.0200543,46.004,0.0159797,39.2151,0.0158534,52.2628,0.0338578,29.8328,0.0293164,41.2141,0.0388519,33.5161,0.0455672,45.0491,0.0234822,44.2775,0.0328528,52.6325,0.0426574,26.478,0.0187065,47.0398,0.0392099,27.273,0.027364,48.9046,0.0223352,32.4247,0.0374939,52.6462,0.0387079,29.9523,0.00445316,47.494,0.0349925,33.0283,0.010908,50.5634,0.0380525,41.6904,0.0120398,55.0296,0.0349491,28.0539,0.0552102,47.4363,0.0445964,29.6276,0.0501815,49.8869,0.0291789,41.5293,0.034512,57.17,0.0503385
24-Jan-2018 00:40:04,24.8529,1.98906,36.168,1.08579,23.7112,0.887243,45.6197,0.646169,23.7317,0.809492,43.0855,0.588469,23.6554,1.14593,40.685,0.853195,32.9086,0.028486,47.6277,0.0190045,35.7492,0.0316605,49.9379,0.0217473,47.3412,0.0279509,55.2894,0.037319,33.5311,0.0241895,47.1943,0.0164035,39.7914,0.0158662,52.3945,0.022547,50.5217,0.0325469,58.421,0.0264772,31.414,0.0653967,48.9346,0.0693459,34.4757,0.0696345,52.8422,0.0565986,45.6161,0.0303057,59.4297,0.0779821,33.1478,0.0254041,44.1792,0.0394989,37.8325,0.025898,49.238,0.0209814,51.0418,0.0226754,56.6294,0.0449314,29.5144,0.0170242,42.5924,0.0380891,33.3158,0.0207612,45.9835,0.0230805,49.6366,0.0160708,55.1742,0.0409077,29.917,0.0178082,43.9847,0.0375476,29.9401,0.0204107,45.9345,0.0164859,39.0985,0.0151561,52.2994,0.0368961,29.8844,0.0297675,41.3059,0.0394688,33.655,0.0432764,45.1856,0.022751,44.5225,0.0306328,52.6174,0.0431121,26.4211,0.0182734,46.8449,0.0380194,27.238,0.0268152,48.8033,0.0223915,32.5363,0.0379813,52.609,0.0401736,29.52,0.00679355,47.3653,0.0362034,33.1744,0.0109119,50.6386,0.0434219,41.7931,0.0109924,55.1057,0.0365103,27.9538,0.0553466,47.3464,0.0448146,29.7567,0.0481336,50.0526,0.0294424,41.0162,0.0353305,56.9194,0.0512333
24-Jan-2018 00:41:04,24.8595,1.98301,36.1811,1.08516,23.8075,0.873201,45.982,0.63896,23.8118,0.798906,43.3746,0.580317,23.6554,1.14403,40.5829,0.856262,32.892,0.0280486,47.5958,0.0192385,35.9105,0.0308945,50.0455,0.0223281,47.2777,0.0262144,55.3517,0.03752,34.0763,0.0292963,47.4877,0.0127259,39.6615,0.0211783,52.4121,0.0215565,51.18,0.0343495,58.9252,0.0252148,31.2763,0.0650018,48.8259,0.069458,34.5251,0.069236,52.8532,0.0567216,45.7735,0.034309,59.5246,0.0779364,33.3565,0.0243712,44.3747,0.0398595,38.2063,0.02521,49.6521,0.0206918,51.088,0.0169489,56.7302,0.046251,29.7557,0.0164104,42.6044,0.0377532,33.652,0.0205114,46.1438,0.0220183,50.4485,0.0186771,55.6836,0.0406773,30.1083,0.018468,44.4913,0.0365938,30.0105,0.0202401,46.1516,0.0173648,38.6561,0.015804,52.1413,0.0402258,29.9753,0.0300016,41.4337,0.0404433,34.0735,0.0424571,45.4778,0.021551,44.9668,0.0281649,52.8933,0.046326,26.4348,0.0184215,46.6532,0.0369556,27.2992,0.0269544,48.809,0.0229927,32.6631,0.037585,52.6909,0.0399582,29.7813,0.00577278,47.5297,0.0357863,33.6046,0.0113037,51.0398,0.0406091,42.4067,0.0103315,55.5713,0.0372013,27.9736,0.0553068,47.3488,0.0438962,29.519,0.0498371,49.893,0.0290356,40.5205,0.0333625,56.6713,0.0518079
24-Jan-2018 00:42:04,24.8959,1.96509,36.3066,1.08014,23.7832,0.87017,45.6602,0.632077,23.7201,0.822812,43.2428,0.598386,23.7584,1.14408,40.8141,0.852535,32.5902,0.0286527,47.2996,0.0200027,35.7477,0.030841,49.9032,0.0209334,47.0923,0.0258001,55.1064,0.0364809,33.7799,0.0262953,47.4584,0.0164598,38.714,0.0124356,52.0809,0.019647,50.7746,0.0326658,58.5452,0.0269089,31.4181,0.0644391,48.917,0.069306,34.9065,0.0671189,53.1814,0.0569087,45.685,0.0274054,59.453,0.0778877,33.2477,0.0235621,44.1009,0.0403616,38.2549,0.0263809,49.4737,0.0209846,51.6572,0.0235993,56.9687,0.0456005,29.6377,0.0171341,42.728,0.0379544,33.627,0.0204057,46.2019,0.0234024,48.2505,0.0120705,54.6997,0.0414289,30.1165,0.0173176,44.2922,0.0386987,30.0662,0.0201807,46.1265,0.0179908,39.0382,0.0156047,52.1744,0.038077,29.9675,0.0287686,41.2586,0.0394551,33.7443,0.0442583,45.1492,0.0233038,44.5649,0.031156,52.6658,0.0441311,26.5033,0.0181701,46.8771,0.0384048,27.3451,0.0268755,48.9832,0.0253274,32.6586,0.0372879,52.7642,0.0380743,29.5431,0.0057668,47.1635,0.0344189,33.1666,0.00957574,50.5752,0.0404434,42.4357,0.0106913,55.3258,0.0366972,28.1765,0.0543624,47.516,0.0443238,29.7589,0.0504689,50.005,0.0295573,42.1658,0.0301574,57.4867,0.0509766
24-Jan-2018 00:43:04,24.9802,1.98014,36.3918,1.08209,23.9837,0.864732,45.9955,0.627267,23.8119,0.806636,43.413,0.587859,23.7247,1.15528,40.8407,0.859711,33.2531,0.0288437,47.8204,0.0160785,36.3408,0.0317477,50.4789,0.0207268,47.8793,0.028935,55.8109,0.0372977,33.703,0.0246037,47.7716,0.0196668,39.1739,0.0205302,52.2398,0.0209018,51.0938,0.0276656,58.9569,0.0277515,31.4933,0.0648392,48.9929,0.0696556,34.6718,0.0691088,53.0087,0.0570486,45.7155,0.0306951,59.5683,0.0780915,33.6882,0.0242872,44.5757,0.0401755,38.6551,0.0248771,49.8525,0.0207801,51.9131,0.0248794,57.375,0.0446888,29.9013,0.0174539,42.8717,0.0386408,33.8314,0.0205103,46.5109,0.0237006,50.0702,0.0128059,55.6011,0.0384102,30.1264,0.0188904,44.3098,0.0372583,29.9925,0.020057,46.2812,0.0170625,39.2322,0.0162611,52.4655,0.0362152,29.8414,0.0290819,41.2606,0.0385798,33.657,0.0450553,45.193,0.0237239,44.534,0.0328794,52.877,0.0430376,26.5863,0.0186312,47.2578,0.0388446,27.4273,0.0272076,49.0101,0.023001,32.7832,0.0375625,52.8535,0.0370658,29.9821,0.00733691,47.7661,0.0337828,33.9878,0.00935741,51.2773,0.0384374,42.2941,0.0102171,55.4765,0.0359418,28.2566,0.0546053,47.6534,0.0451138,29.9522,0.0488001,50.2012,0.0297136,41.7546,0.0320317,57.3798,0.051069
24-Jan-2018 00:44:04,25.0034,1.96178,36.2782,1.07706,23.948,0.869995,45.9765,0.632462,23.91,0.817891,43.8105,0.599089,23.8052,1.17834,40.6463,0.877412,32.9379,0.0283643,47.6736,0.0157873,35.9043,0.0311213,50.1973,0.0210582,47.6193,0.028088,55.5988,0.0368909,33.9822,0.0275576,47.6464,0.0191586,39.9208,0.0136452,52.654,0.0173184,51.2406,0.0316083,59.0441,0.0256736,31.5894,0.0647897,49.101,0.0694743,34.923,0.068418,53.2384,0.0565798,46.1334,0.0315316,59.8679,0.0778144,33.4321,0.0251539,44.3709,0.040376,38.253,0.0260095,49.4243,0.0209137,51.2283,0.020977,56.7695,0.0450328,29.8622,0.0168295,42.7673,0.0383875,33.794,0.0204147,46.368,0.0230053,49.6583,0.0135124,55.4131,0.0416201,30.0401,0.0169064,44.2668,0.0385639,29.9168,0.0205859,46.1469,0.0180041,38.9514,0.0169421,52.3043,0.0408881,29.9139,0.0304264,41.2564,0.0392885,33.8871,0.0433144,45.2957,0.0238006,44.3267,0.0311253,52.5336,0.0449702,26.6853,0.0183892,47.1202,0.0385239,27.5443,0.0270435,49.0801,0.0227811,32.9,0.0370379,53.0323,0.039348,29.7584,0.00585344,47.6283,0.0359664,32.8831,0.011877,50.8171,0.0393559,43.2658,0.0117876,55.9431,0.0357921,28.4369,0.0536364,47.7705,0.0449223,30.0306,0.0451203,50.2766,0.0294157,41.803,0.0314909,57.3633,0.0510518
24-Jan-2018 00:45:04,25.0892,1.97214,36.442,1.08266,24.0319,0.877038,45.9203,0.638268,23.9997,0.816103,43.5789,0.595922,23.8836,1.18155,40.5875,0.87465,32.8916,0.0283318,47.5888,0.0170238,35.9046,0.0310341,50.1593,0.0215048,47.5384,0.0267294,55.5415,0.0375731,34.1457,0.0288466,47.8849,0.0174628,39.5249,0.0196545,52.5095,0.0178216,50.9263,0.0285118,58.7608,0.0272716,31.76,0.0647802,49.2999,0.0692234,35.2859,0.067256,53.5653,0.0565662,45.8714,0.0323106,59.6885,0.0778407,33.4774,0.0248062,44.4749,0.0401573,38.3464,0.0263044,49.6579,0.02112,51.2479,0.0260645,56.9664,0.0447505,29.8445,0.0173795,42.8128,0.0380238,33.8224,0.0204823,46.46,0.0233981,49.4968,0.0147127,55.2796,0.0400086,29.7844,0.0138274,44.2268,0.0369697,30.0281,0.0206565,46.2181,0.0177575,38.8824,0.0157055,52.3864,0.0391303,30.0894,0.0310835,41.4553,0.0386948,33.9423,0.0441795,45.3743,0.0244024,44.3463,0.0319575,52.6158,0.0433835,26.7459,0.0188597,47.208,0.03924,27.6276,0.0272508,49.1998,0.0236397,33.0529,0.0374402,53.1679,0.0397315,29.9576,0.00422999,47.5933,0.0354785,33.5387,0.0114021,51.0091,0.0378727,42.631,0.0102954,55.6173,0.0349723,28.3413,0.053931,47.7174,0.0452148,30.1193,0.0455178,50.3235,0.0297744,41.1972,0.0325006,57.0392,0.0508316
24-Jan-2018 00:46:04,25.0852,1.98085,36.4217,1.08331,24.116,0.88451,46.0536,0.64307,24.1069,0.793329,43.865,0.578317,23.9538,1.19209,40.4131,0.881545,33.5526,0.0287311,48.116,0.0156582,36.6009,0.030652,50.7438,0.0204945,48.4189,0.0265836,56.0353,0.0370157,34.0482,0.0268377,47.7956,0.0204157,39.5616,0.0197928,52.7742,0.018233,51.4074,0.0333372,58.9116,0.0267658,31.7423,0.0654778,49.3048,0.0693382,35.0057,0.0687916,53.404,0.0566871,45.6862,0.0238255,59.5511,0.07779,33.7003,0.0252566,44.6169,0.0402672,38.481,0.0273787,49.8285,0.0209572,51.4958,0.0195643,57.1026,0.0447103,29.9519,0.0173228,43.0027,0.0388157,33.9194,0.0204583,46.4899,0.0239357,49.2127,0.0122794,55.2753,0.0417169,30.1445,0.0170453,44.3943,0.0381342,30.0176,0.0208416,46.1026,0.0177099,38.7809,0.0143112,52.1843,0.035968,30.0629,0.0306816,41.5425,0.039353,33.6109,0.0463429,45.2531,0.0233296,44.2122,0.033393,52.7873,0.0433244,26.7194,0.0185478,47.4456,0.0381246,27.5505,0.0269921,49.2178,0.0236434,32.8592,0.0381931,53.0007,0.0366068,30.172,0.00662221,47.9166,0.0355473,34.1898,0.0108454,51.5513,0.0389427,43.5557,0.010704,56.1787,0.035282,28.3725,0.0542293,47.7967,0.0446377,30.0277,0.0470333,50.3328,0.0295856,41.6481,0.0331857,57.2507,0.0508118
24-Jan-2018 00:47:04,25.0934,1.96996,36.354,1.07951,24.0611,0.890799,45.8742,0.645655,24.0367,0.80636,43.7013,0.588679,23.9764,1.18757,40.6045,0.87993,33.0413,0.0280097,47.7563,0.0161685,36.187,0.0309518,50.364,0.0211773,47.939,0.0257663,55.684,0.0382048,34.3913,0.0300871,47.7228,0.0160125,39.8363,0.01704,52.6099,0.020688,50.9292,0.0320024,58.6865,0.0256151,31.9955,0.06489,49.5412,0.0694849,35.4609,0.0672826,53.7622,0.0567364,45.5061,0.0252294,59.479,0.0778159,33.4799,0.0256011,44.5147,0.0396287,38.208,0.0258262,49.4992,0.0209165,51.4831,0.0216559,56.8866,0.0448,29.9708,0.016233,42.9502,0.0385248,33.8027,0.0205314,46.3389,0.0232121,50.0324,0.0157172,55.5174,0.0390173,30.1404,0.0166113,44.5971,0.0374303,30.001,0.0205567,46.2225,0.0170333,38.9696,0.0153839,52.4189,0.0383749,30.0793,0.0296302,41.4009,0.0391571,33.6981,0.0462532,45.2093,0.0232593,44.5422,0.0324986,52.8206,0.0433446,26.8167,0.0187248,47.3169,0.0379512,27.6348,0.0272091,49.2422,0.0230836,32.8735,0.0383575,53.023,0.0398576,30.0269,0.00533557,47.7458,0.0348799,33.665,0.0107329,51.0736,0.0407476,43.0184,0.0110431,55.8225,0.0370561,28.4867,0.0541541,47.7967,0.044619,30.1815,0.0461272,50.4498,0.0295066,41.5423,0.0311305,57.3978,0.0504845
24-Jan-2018 00:48:04,25.0931,1.97663,36.4473,1.08293,24.0684,0.895346,45.8497,0.64706,24.1574,0.787488,44.0514,0.579938,24.038,1.19684,40.3564,0.8825,33.6247,0.0289411,48.1949,0.0157274,36.6763,0.031639,50.805,0.0212308,48.7007,0.0276364,56.3653,0.0368489,34.5637,0.0285097,48.0933,0.0187742,40.252,0.0163965,52.8778,0.0156133,51.1631,0.0318268,58.6583,0.0297437,31.7315,0.0648038,49.2699,0.0692767,35.2038,0.0675814,53.4968,0.0564932,46.1798,0.026932,59.907,0.0777954,33.4391,0.0258093,44.273,0.0404259,38.33,0.0262065,49.5757,0.0209464,51.3883,0.0238953,56.9184,0.0447851,29.9158,0.0170779,42.8899,0.038706,33.7473,0.0206668,46.358,0.0235401,49.6291,0.0154574,55.251,0.0408238,30.1635,0.0161969,44.4123,0.0379102,29.9949,0.0209905,46.1629,0.0167346,38.839,0.0146364,52.3506,0.0384769,30.0307,0.030385,41.4115,0.0386959,33.4829,0.0462605,44.9706,0.0238985,44.4855,0.0330707,52.6362,0.04285,26.7576,0.0187979,47.4073,0.0399262,27.6364,0.0272551,49.3529,0.0232872,32.9466,0.0377789,53.1559,0.0397092,30.2027,0.00691105,48.0753,0.0341031,33.7323,0.0108823,51.4361,0.0371329,43.2538,0.0115089,56.1223,0.0331605,28.4182,0.0540651,47.8525,0.0448663,29.958,0.0470073,50.1941,0.029424,41.1956,0.0340322,57.0268,0.0503569
24-Jan-2018 00:49:04,25.1111,1.97543,36.5554,1.08056,24.1522,0.890762,45.7835,0.647566,24.0871,0.805422,43.786,0.589779,24.0991,1.17973,40.8279,0.877145,33.4531,0.0288924,47.8497,0.0147558,36.4672,0.0315986,50.5122,0.0211879,47.8775,0.0273328,55.8839,0.0370607,34.3942,0.0251711,47.9631,0.0194025,39.8701,0.0145372,52.814,0.0166319,51.1519,0.0338938,58.9587,0.0275508,31.4823,0.0638325,49.0048,0.0693277,34.8855,0.0687256,53.1746,0.0565781,46.3658,0.0356609,60.0724,0.0778119,33.4367,0.0256995,44.4131,0.0398823,38.112,0.0269908,49.452,0.0209145,51.1912,0.0185526,56.8087,0.045348,30.0074,0.0164821,43.048,0.0384768,33.7721,0.0206645,46.3823,0.0229867,48.4382,0.0105768,54.841,0.040783,30.2792,0.0166556,44.4236,0.0389489,30.2022,0.0205717,46.2494,0.0178348,39.2199,0.0151644,52.4166,0.0391484,30.1708,0.0302432,41.5976,0.0394022,33.7384,0.0461011,45.3687,0.022858,44.3176,0.0348924,52.7785,0.0435199,26.7136,0.0185891,47.3538,0.0383601,27.6384,0.0270865,49.2347,0.0238531,33.0939,0.0367606,53.2165,0.0390264,30.0908,0.006123,47.8253,0.0334439,33.6638,0.0103125,51.1291,0.0384274,42.8614,0.00987411,55.7889,0.0351509,28.4499,0.054172,47.8633,0.0445659,30.2006,0.0470231,50.4664,0.029963,41.7317,0.0351926,57.4025,0.0511369
24-Jan-2018 00:50:04,25.0797,1.9858,36.2625,1.07903,24.2112,0.868725,46.3463,0.633272,24.0818,0.80808,44.0247,0.5901,24.0698,1.16674,40.9944,0.872524,33.3046,0.0289992,47.7876,0.0147879,36.4397,0.0318482,50.5392,0.0205483,48.3858,0.0273379,56.0891,0.0365665,34.4948,0.0288057,47.8009,0.0177531,40.2578,0.0100783,52.7955,0.0166352,51.5604,0.0315016,59.0039,0.0290717,31.3741,0.0648026,48.9074,0.0688953,34.7056,0.06882,53.0597,0.0559964,45.8952,0.0301212,59.6341,0.0772193,33.7298,0.0236244,44.7781,0.0399946,38.6535,0.0248188,49.7928,0.021182,51.8672,0.0215251,57.2894,0.0455629,30.0939,0.0173354,43.0854,0.0381274,34.1015,0.0207035,46.6211,0.0232022,50.015,0.0154551,55.8534,0.0428029,30.4685,0.0173629,44.7847,0.037549,30.2595,0.0206826,46.4934,0.0182834,39.4895,0.0174908,52.6219,0.0423669,30.3465,0.0302269,41.7448,0.0400132,34.3374,0.0424629,45.7546,0.0229207,44.3516,0.0297448,52.7718,0.0455126,26.6987,0.0185651,47.209,0.0398037,27.5406,0.0272417,49.1481,0.0234612,32.8306,0.0368419,53.0035,0.0404696,30.1692,0.00462822,47.7034,0.0341626,33.5976,0.0103323,51.0437,0.038149,43.1619,0.0100941,55.8836,0.0357619,28.4687,0.054069,47.8289,0.0441294,30.17,0.0462116,50.4248,0.0295592,41.6977,0.0365453,57.3943,0.0507312
24-Jan-2018 00:51:04,25.0109,1.96016,36.4862,1.07711,24.1616,0.87271,46.16,0.63504,24.0303,0.813637,43.7193,0.591843,23.962,1.15849,41.1608,0.862253,33.234,0.0291588,47.7646,0.0157287,36.2083,0.0315942,50.3507,0.0219518,48.3138,0.0285438,55.9343,0.0365645,34.2005,0.0279011,47.7733,0.0209395,39.7542,0.0158361,52.6653,0.0155647,51.2575,0.0321188,58.9628,0.0252992,31.4911,0.0642403,49.0344,0.0692658,35.0475,0.0677048,53.3266,0.0564666,45.9049,0.0302715,59.6894,0.0776136,33.7198,0.0245847,44.5639,0.0403912,38.7782,0.025835,49.9277,0.0215187,51.2716,0.0222886,57.1267,0.0447611,29.971,0.0177479,42.9695,0.0384201,33.9921,0.0205738,46.5969,0.0237381,50.1654,0.0164685,55.7366,0.041741,30.3218,0.0165704,44.35,0.0389961,30.2059,0.0201646,46.2504,0.0179866,39.4673,0.0163898,52.6365,0.0391291,30.176,0.0302542,41.632,0.0396148,33.9874,0.0451573,45.4458,0.0245817,44.9175,0.0314653,53.0556,0.0422221,26.6622,0.0184615,47.1485,0.039092,27.5534,0.0270506,49.1737,0.0233015,33.0257,0.0366979,53.0639,0.0383188,30.0489,0.00509384,47.6981,0.0366216,33.3651,0.0110173,50.9377,0.0378355,42.4189,0.00974928,55.5826,0.0339245,28.4829,0.0535523,47.9004,0.0458624,30.2231,0.0472136,50.435,0.0302343,42.403,0.0336715,57.7479,0.0512596
24-Jan-2018 00:52:04,24.9813,1.98015,36.434,1.08226,23.9971,0.879912,45.8879,0.635694,24.0408,0.807291,43.7588,0.588284,23.8322,1.15922,40.9004,0.861517,33.1029,0.0289816,47.4922,0.0137959,36.0894,0.0317728,50.1104,0.0206694,47.6913,0.0273133,55.4634,0.0374887,34.3261,0.0280768,47.8693,0.0140462,39.8609,0.0157318,52.6814,0.0172729,51.1256,0.0311777,58.8474,0.0267054,31.449,0.064364,48.9987,0.0694199,34.7904,0.0686806,53.0817,0.0562606,45.6859,0.0267825,59.5307,0.0774367,33.4341,0.0256095,44.3584,0.0409842,38.2544,0.0265668,49.6861,0.0211609,51.3211,0.0231238,57.1217,0.0443141,29.9678,0.0162025,42.7404,0.0385488,33.8047,0.0205365,46.4545,0.0234125,48.9834,0.0103365,55.071,0.0403877,30.0401,0.0190075,44.4341,0.0377453,30.0747,0.0203102,46.2203,0.0171343,39.1563,0.0151055,52.5132,0.0369814,30.002,0.0295572,41.369,0.0387561,33.6003,0.0458431,45.1491,0.0235872,44.567,0.0327814,52.9589,0.0426066,26.606,0.0185424,47.1763,0.0383205,27.4498,0.027167,49.0908,0.0224903,32.8001,0.038433,52.9339,0.0365971,29.7494,0.00618986,47.4446,0.0327279,33.2451,0.0114505,50.7359,0.0353753,42.8529,0.00901836,55.683,0.0350926,28.2172,0.0544272,47.5331,0.0440537,29.951,0.0480036,50.1899,0.0297403,42.0224,0.0313611,57.4773,0.0502158
24-Jan-2018 00:53:04,24.8762,1.97297,36.32,1.08168,23.9286,0.87582,45.7345,0.633574,23.8367,0.826169,43.2427,0.598671,23.801,1.14179,40.9807,0.851861,32.6526,0.0281819,47.4878,0.0158595,35.7608,0.0312979,50.066,0.0218763,46.6176,0.02661,55.0053,0.0381661,33.9283,0.0305157,47.4809,0.0165443,39.6445,0.0122985,52.1436,0.0187941,50.7017,0.0340699,58.2702,0.0293737,31.6717,0.0648391,49.2316,0.0694539,34.8629,0.0685748,53.1586,0.0564903,45.4112,0.0240254,59.2111,0.0780541,33.3723,0.025283,44.3979,0.0401166,38.1187,0.027758,49.561,0.020902,51.3697,0.0257336,56.9893,0.0446984,29.8966,0.0163331,42.7445,0.0380743,33.7509,0.0203652,46.3603,0.0238272,49.4337,0.015994,55.2277,0.0386611,30.2015,0.0167188,44.653,0.037285,30.1709,0.0199602,46.2835,0.0170486,39.4159,0.0163504,52.6162,0.0372934,30.0464,0.0303666,41.4187,0.0388479,33.8368,0.0451537,45.3679,0.0239028,44.8739,0.0318576,53.0171,0.0428702,26.5731,0.0187003,47.0492,0.0386507,27.3789,0.0271682,48.9721,0.021424,32.6675,0.0380139,52.8046,0.0383251,29.455,0.00637078,47.317,0.0332266,32.458,0.0126857,50.2826,0.0370066,41.4466,0.0116078,54.8669,0.0349248,28.2171,0.0541995,47.4819,0.0440908,29.943,0.0486269,50.1563,0.0295653,41.8848,0.0324298,57.3061,0.050308
24-Jan-2018 00:54:04,24.8944,1.9687,36.1997,1.07686,23.9259,0.879423,45.7814,0.639412,23.7715,0.819184,43.4756,0.598571,23.8056,1.15921,41.0468,0.865807,32.842,0.0282443,47.5971,0.0179961,35.8726,0.0308535,50.1019,0.0214189,48.1278,0.0269504,55.7962,0.0365701,33.6413,0.0276357,47.3695,0.0212052,39.4197,0.0147617,52.4204,0.0133882,50.6446,0.0323428,58.5575,0.0268524,31.5126,0.0646709,49.0214,0.0694298,34.8681,0.0679616,53.1517,0.0567701,45.8819,0.0292174,59.5758,0.0779598,33.3705,0.0242004,44.3322,0.0401584,38.3452,0.0253784,49.5854,0.0208434,51.2883,0.0232746,56.8763,0.0453768,29.6569,0.0174667,42.6975,0.0386244,33.7103,0.0204681,46.345,0.023143,49.6631,0.0149353,55.3568,0.0410255,30.0754,0.0155387,44.2798,0.0381866,30.0567,0.0203572,46.0772,0.0202843,39.6762,0.0160697,52.5449,0.0399353,30.1287,0.0293737,41.5148,0.0395297,34.0573,0.0428912,45.4698,0.0238217,44.7347,0.0289544,52.7897,0.0440796,26.5566,0.0184696,47.1355,0.0387778,27.3954,0.0271559,49.0731,0.023143,32.6923,0.03683,52.8941,0.0413279,29.7547,0.00606574,47.4994,0.0343867,33.6411,0.0113374,51.0996,0.0370265,42.5434,0.00987153,55.5808,0.0349557,28.2884,0.0536037,47.6612,0.0445987,30.0365,0.0451427,50.1983,0.0302325,41.8243,0.0355024,57.34,0.0504378
24-Jan-2018 00:55:04,24.7988,1.95379,36.3491,1.07901,23.8179,0.86742,45.897,0.628341,23.7446,0.813353,43.8819,0.592162,23.6213,1.16295,40.813,0.865213,32.7777,0.0288148,47.5624,0.0159033,35.9695,0.0318998,50.2401,0.02151,47.8322,0.0270991,55.8058,0.0370921,34.0424,0.0246384,47.7971,0.0233773,40.346,0.0105975,52.7228,0.0160493,51.3217,0.0330257,58.9099,0.0277564,31.4,0.0637225,48.9414,0.0693477,34.8423,0.0675999,53.1117,0.0565913,45.9318,0.0331946,59.6871,0.0779723,33.2452,0.0255737,44.2246,0.0402209,37.8526,0.0274501,49.3033,0.021283,50.6626,0.0208771,56.7498,0.0444997,29.8252,0.0165731,42.7868,0.0385017,33.6999,0.0206219,46.4583,0.0236602,49.6182,0.014706,55.363,0.0408159,29.8779,0.0165528,44.1015,0.0386829,29.7988,0.0202827,46.0987,0.018471,38.9921,0.0167973,52.421,0.0397371,29.7645,0.0297655,41.1304,0.0392058,33.6253,0.0450996,45.0506,0.0248814,44.1121,0.0321895,52.4269,0.0423725,26.4771,0.0185708,47.0372,0.0382392,27.3668,0.027081,49.0482,0.0214448,32.8404,0.0369779,53.0024,0.0401129,29.4728,0.00599144,47.373,0.0356207,32.9617,0.0122614,50.715,0.0368943,42.7572,0.0105557,55.7066,0.0346731,28.2248,0.0538429,47.6142,0.0458186,29.8928,0.0470479,50.0748,0.0304332,41.7297,0.0335593,57.2482,0.0507276
24-Jan-2018 00:56:04,24.7815,1.96508,36.2009,1.08129,23.7745,0.864172,46.0058,0.629403,23.7387,0.80011,43.5869,0.584881,23.6301,1.15821,40.626,0.864094,32.822,0.0284948,47.4416,0.0171549,36.0124,0.030505,50.0549,0.0215182,47.9237,0.0274748,55.5202,0.0366846,33.9618,0.0279915,47.4369,0.0195433,39.5569,0.0130114,52.4547,0.0150757,51.2488,0.0345495,58.7586,0.0261687,31.3969,0.0649289,48.9545,0.0692609,34.5332,0.0689489,52.8485,0.0564237,45.5128,0.0316652,59.3275,0.0777488,33.2937,0.0245181,44.254,0.0391306,38.266,0.0253423,49.4738,0.0208996,51.0395,0.0221714,56.5841,0.0454772,29.6919,0.0167898,42.6988,0.0382923,33.7316,0.0203411,46.2366,0.0228057,50.3427,0.0156878,55.735,0.0437368,29.8805,0.0163034,43.9834,0.0387985,29.8442,0.0205172,45.9468,0.0178473,38.7216,0.0151304,52.1544,0.0409822,29.8662,0.0293591,41.2572,0.0393705,33.6562,0.0433848,45.1056,0.0226165,44.1782,0.0317276,52.4806,0.0451757,26.4369,0.0182178,46.9164,0.0391915,27.2862,0.0267637,48.798,0.0222471,32.6301,0.0378161,52.7743,0.0386667,29.7083,0.00515732,47.3838,0.0359629,33.6303,0.0105418,50.916,0.0376587,43.3191,0.0111071,55.7588,0.034513,28.059,0.0536679,47.4455,0.0448667,29.7592,0.0471864,50.047,0.0293581,41.2265,0.033273,56.9392,0.0508987
24-Jan-2018 00:57:04,24.8649,1.97727,36.2462,1.08365,23.7724,0.86725,45.8719,0.629874,23.7485,0.793463,43.312,0.578674,23.5957,1.16341,40.521,0.866183,32.9872,0.0288134,47.7987,0.0167737,35.9112,0.0308048,50.3137,0.0214331,47.2471,0.0275804,55.5901,0.0379406,33.7434,0.0276916,47.4475,0.0203791,39.3748,0.0193284,52.2744,0.0172949,50.5267,0.0310228,58.4259,0.0265171,31.391,0.0647041,48.9418,0.0693199,34.8899,0.0681736,53.1791,0.0566358,45.6916,0.0321429,59.5419,0.0778581,33.3119,0.0250236,44.304,0.0398225,38.3387,0.024601,49.5633,0.0211276,51.3881,0.0208696,56.9425,0.045231,29.541,0.0177739,42.6675,0.0383636,33.6488,0.0204309,46.2228,0.0230983,50.2214,0.0159399,55.7505,0.0414498,29.9646,0.0173894,44.0476,0.0385614,29.7624,0.0202132,45.9407,0.0167123,38.9412,0.0153617,52.25,0.0385015,29.6783,0.0297959,41.0875,0.0396032,33.6556,0.0446067,45.0676,0.0225301,44.0936,0.0310151,52.481,0.0443577,26.4806,0.0185153,47.0011,0.0387253,27.3539,0.0270783,48.8816,0.0230807,32.7059,0.0378546,52.7691,0.0379605,29.7509,0.00611097,47.4886,0.0370393,33.2325,0.0129965,50.82,0.0380571,42.0518,0.00996321,55.3886,0.0346623,28.1316,0.0544968,47.4978,0.0450654,29.7805,0.0471494,49.9867,0.0295332,40.8889,0.0366142,56.7588,0.0508082
