time,P02HDZ01_out_T,P02HDZ01_out_Q,P02HDZ01_in_T,P02HDZ01_in_Q,P02HDZ03_out_T,P02HDZ03_out_Q,P02HDZ03_in_T,P02HDZ03_in_Q,P02HDZ04_out_T,P02HDZ04_out_Q,P02HDZ04_in_T,P02HDZ04_in_Q,P02HDZ02_out_T,P02HDZ02_out_Q,P02HDZ02_in_T,P02HDZ02_in_Q,P02R10_in_b_T,P02R10_in_b_Q,P02R10_out_b_T,P02R10_out_b_Q,P02R10_in_m_T,P02R10_in_m_Q,P02R10_out_m_T,P02R10_out_m_Q,P02R10_in_t_T,P02R10_in_t_Q,P02R10_out_t_T,P02R10_out_t_Q,P02R08_in_b_T,P02R08_in_b_Q,P02R08_out_b_T,P02R08_out_b_Q,P02R08_in_m_T,P02R08_in_m_Q,P02R08_out_m_T,P02R08_out_m_Q,P02R08_in_t_T,P02R08_in_t_Q,P02R08_out_t_T,P02R08_out_t_Q,P02R01_in_b_T,P02R01_in_b_Q,P02R01_out_b_T,P02R01_out_b_Q,P02R01_in_m_T,P02R01_in_m_Q,P02R01_out_m_T,P02R01_out_m_Q,P02R01_in_t_T,P02R01_in_t_Q,P02R01_out_t_T,P02R01_out_t_Q,P02R06_in_b_T,P02R06_in_b_Q,P02R06_out_b_T,P02R06_out_b_Q,P02R06_in_m_T,P02R06_in_m_Q,P02R06_out_m_T,P02R06_out_m_Q,P02R06_in_t_T,P02R06_in_t_Q,P02R06_out_t_T,P02R06_out_t_Q,P02R07_in_b_T,P02R07_in_b_Q,P02R07_out_b_T,P02R07_out_b_Q,P02R07_in_m_T,P02R07_in_m_Q,P02R07_out_m_T,P02R07_out_m_Q,P02R07_in_t_T,P02R07_in_t_Q,P02R07_out_t_T,P02R07_out_t_Q,P02R04_in_b_T,P02R04_in_b_Q,P02R04_out_b_T,P02R04_out_b_Q,P02R04_in_m_T,P02R04_in_m_Q,P02R04_out_m_T,P02R04_out_m_Q,P02R04_in_t_T,P02R04_in_t_Q,P02R04_out_t_T,P02R04_out_t_Q,P02R05_in_b_T,P02R05_in_b_Q,P02R05_out_b_T,P02R05_out_b_Q,P02R05_in_m_T,P02R05_in_m_Q,P02R05_out_m_T,P02R05_out_m_Q,P02R05_in_t_T,P02R05_in_t_Q,P02R05_out_t_T,P02R05_out_t_Q,P02R02_in_b_T,P02R02_in_b_Q,P02R02_out_b_T,P02R02_out_b_Q,P02R02_in_m_T,P02R02_in_m_Q,P02R02_out_m_T,P02R02_out_m_Q,P02R02_in_t_T,P02R02_in_t_Q,P02R02_out_t_T,P02R02_out_t_Q,P02R09_in_b_T,P02R09_in_b_Q,P02R09_out_b_T,P02R09_out_b_Q,P02R09_in_m_T,P02R09_in_m_Q,P02R09_out_m_T,P02R09_out_m_Q,P02R09_in_t_T,P02R09_in_t_Q,P02R09_out_t_T,P02R09_out_t_Q,P02R03_in_b_T,P02R03_in_b_Q,P02R03_out_b_T,P02R03_out_b_Q,P02R03_in_m_T,P02R03_in_m_Q,P02R03_out_m_T,P02R03_out_m_Q,P02R03_in_t_T,P02R03_in_t_Q,P02R03_out_t_T,P02R03_out_t_Q
24-Jan-2018 00:58:04,24.8754,1.96792,36.1423,1.08431,23.7343,0.890145,45.6811,0.649937,23.7429,0.804949,43.5837,0.588175,23.6795,1.17418,40.2982,0.873758,32.8388,0.02797,47.5641,0.0159343,36.0964,0.0307284,50.253,0.0211762,48.2577,0.0267172,55.7686,0.037078,33.6647,0.0289414,47.3503,0.0190991,39.2701,0.0162073,52.1918,0.0166113,51.0991,0.0329042,58.6063,0.0283387,31.6272,0.0646207,49.1817,0.0691983,34.8617,0.0681825,53.2138,0.056541,45.3272,0.0273952,59.2638,0.0776289,33.271,0.0257799,44.2601,0.0397334,38.0273,0.0269661,49.5372,0.0204388,51.3489,0.0250651,56.8826,0.0459149,29.4921,0.0171214,42.5102,0.0376656,33.4149,0.0206059,45.9796,0.0220759,48.6213,0.0140013,54.7004,0.0417743,29.8227,0.0166534,44.0595,0.0377808,29.7551,0.0206058,46.0161,0.0175149,38.6423,0.014103,52.1988,0.0399736,29.741,0.0306463,41.1727,0.0397694,33.5074,0.0448816,44.9877,0.0220957,44.146,0.0337915,52.5055,0.0453499,26.5448,0.0186531,47.1499,0.0391413,27.3889,0.0269823,48.9513,0.0221585,32.6782,0.0380456,52.8549,0.0407346,29.8682,0.00580574,47.5586,0.0380364,34.0551,0.00950767,51.2772,0.0392046,44.0407,0.0143999,56.1212,0.0352554,28.1218,0.054465,47.5254,0.0452173,29.8743,0.0456424,50.1326,0.0295408,40.6615,0.0345775,56.6144,0.0511394
24-Jan-2018 00:59:04,24.8533,1.98516,35.993,1.08198,23.7528,0.880486,45.6599,0.642282,23.7252,0.807279,43.5701,0.587896,23.7038,1.17338,40.3886,0.872948,32.8284,0.0287,47.5802,0.0166172,35.7814,0.0307062,50.0637,0.0214198,47.2843,0.02496,55.2746,0.0363506,34.0354,0.0276137,47.7984,0.0242945,39.5232,0.0135042,52.2506,0.0193075,50.9475,0.0318939,58.6575,0.0270549,31.5723,0.0651712,49.1169,0.069506,34.9121,0.0682284,53.2351,0.0567783,45.2625,0.0251532,59.1939,0.0781562,33.1703,0.0240241,44.2454,0.0393956,37.8516,0.0278429,49.298,0.0208403,50.9966,0.0216938,56.7768,0.0451569,29.5682,0.0167231,42.5241,0.0381889,33.4653,0.0204661,46.1575,0.0227801,48.134,0.0100768,54.5903,0.0415156,29.9885,0.0163117,44.2194,0.0384692,29.7853,0.0208235,45.9991,0.0178613,38.5994,0.0158913,52.0935,0.0396574,29.9313,0.0298242,41.3447,0.0401114,33.6961,0.0434039,45.1481,0.02382,44.2438,0.031721,52.5032,0.0447603,26.5143,0.0187291,47.0627,0.038463,27.3059,0.0273407,48.8911,0.0238771,32.5643,0.038037,52.7021,0.0392878,29.5751,0.00575342,47.3578,0.0353163,33.1066,0.0112516,50.7251,0.038368,42.4594,0.0116317,55.393,0.0359352,28.1182,0.0541324,47.5379,0.0449969,29.8107,0.0471027,50.0564,0.0293841,40.8549,0.0361343,56.7575,0.0514658
24-Jan-2018 01:00:04,24.8163,1.97632,36.1777,1.0832,23.8182,0.873749,45.8866,0.635589,23.7224,0.804361,43.4604,0.586129,23.6849,1.16328,40.4477,0.867467,32.9347,0.0284688,47.8113,0.0182594,36.0579,0.0309749,50.3779,0.021182,47.7091,0.0290882,55.7701,0.0368541,33.578,0.0278304,47.3993,0.0224332,38.7846,0.0180631,52.0754,0.0170046,51.176,0.0327613,58.8419,0.0268414,31.3585,0.0652226,48.9207,0.0692708,34.6588,0.0686918,52.998,0.0566131,45.4509,0.0260547,59.3335,0.0778059,33.3713,0.0234836,44.2043,0.040082,38.3889,0.0256153,49.5601,0.0205941,51.6132,0.0239155,56.972,0.0451283,29.5922,0.017553,42.6862,0.0385103,33.5925,0.0204897,46.2001,0.022684,49.1295,0.0132045,54.9672,0.0411561,29.9043,0.0191263,44.0601,0.0387149,29.8179,0.02034,45.8467,0.0183165,38.472,0.0160562,52.0501,0.0406101,29.8436,0.0282038,41.1915,0.0393471,33.8282,0.0438777,45.2147,0.0232809,43.8866,0.0312881,52.2818,0.0448765,26.4344,0.0182984,47.0158,0.0392687,27.2602,0.0268028,48.8781,0.0229528,32.5553,0.0388078,52.6962,0.0394046,29.8999,0.00486076,47.7121,0.0361695,33.5139,0.0104777,51.1474,0.0397997,43.8424,0.0122843,56.2288,0.0361394,28.089,0.054793,47.4847,0.0452151,29.7086,0.0495294,50.0524,0.0297729,40.9587,0.0330835,56.8575,0.0505471
24-Jan-2018 01:01:04,24.8384,1.97393,36.4382,1.08312,23.8458,0.876294,45.9897,0.638385,23.7793,0.786072,43.3825,0.574325,23.7084,1.16142,40.6412,0.862316,33.1861,0.0291338,47.6736,0.0155168,36.2197,0.0310557,50.2961,0.0215779,47.7011,0.0271377,55.5578,0.0369824,34.0702,0.0308661,47.4969,0.0210188,39.2706,0.0227485,52.3533,0.0167736,50.6699,0.0333592,58.5235,0.0239955,31.4369,0.0651862,49.0393,0.0693664,34.5631,0.069034,52.9031,0.0563199,45.6225,0.029549,59.3847,0.0776972,33.4198,0.0235647,44.2826,0.0397146,38.4014,0.0264436,49.7284,0.02081,52.0571,0.0261053,57.2792,0.0457311,29.6007,0.0177767,42.7124,0.0382323,33.6677,0.0204477,46.1945,0.0220393,49.7221,0.0185715,55.2475,0.0429944,30.0491,0.0177685,44.2056,0.0383047,29.9336,0.0202313,46.1792,0.0172211,38.8257,0.0153807,52.3162,0.0383472,29.928,0.030203,41.3993,0.0396755,33.8992,0.0444727,45.3785,0.022251,44.7689,0.0308217,52.972,0.0454082,26.4753,0.0183049,46.8728,0.0389151,27.3244,0.026814,48.8727,0.0222651,32.608,0.0389541,52.7623,0.040179,29.904,0.0056563,47.5822,0.0379635,33.3574,0.0117265,50.9504,0.037756,42.7423,0.0113465,55.633,0.0350018,28.1652,0.0541345,47.5453,0.0455434,29.7801,0.048449,50.0944,0.0298452,41.7384,0.0296252,57.2373,0.0518663
24-Jan-2018 01:02:04,24.8564,1.9555,36.4501,1.08296,23.8561,0.890151,45.6429,0.645942,23.8212,0.806245,43.4008,0.586962,23.7845,1.17317,40.6318,0.870306,32.971,0.0285134,47.6669,0.0152131,36.1972,0.0312857,50.4086,0.0211914,47.4108,0.027776,55.4916,0.0363763,33.8511,0.0272249,47.588,0.0183286,39.3091,0.0193443,52.4756,0.0171855,50.4639,0.0317625,58.5612,0.0267086,31.6056,0.0647649,49.119,0.0696065,34.8863,0.0682789,53.2097,0.0569561,45.577,0.0238655,59.4401,0.078013,33.3022,0.0248725,44.2102,0.040186,38.0833,0.0262761,49.3448,0.0211928,51.3037,0.0261938,56.851,0.0450051,29.5664,0.0171376,42.6863,0.0383667,33.4437,0.0205048,46.187,0.0232315,48.1554,0.0111184,54.5357,0.0420049,29.8216,0.0141914,44.0666,0.0392449,29.9221,0.0203583,46.0131,0.0192004,38.68,0.0164,52.1856,0.0403623,29.9298,0.0306131,41.3161,0.0393814,33.6815,0.0448885,45.1372,0.0240449,44.3528,0.0323134,52.5328,0.042698,26.5767,0.0183353,47.2163,0.0404025,27.4172,0.0268235,48.9614,0.0229651,32.762,0.0384306,52.788,0.0380658,29.6952,0.00628253,47.5303,0.0366518,33.3249,0.0117868,50.9067,0.0395353,42.4093,0.0102532,55.4644,0.0360615,28.3587,0.0530539,47.7148,0.0452489,30.0193,0.0465541,50.315,0.0300903,41.7422,0.0296312,57.272,0.0514904
24-Jan-2018 01:03:04,24.9797,1.98327,36.2272,1.08253,24.0118,0.88785,45.8766,0.646143,23.9577,0.801258,43.6484,0.586038,23.891,1.18123,40.5728,0.877517,33.4179,0.0287062,47.942,0.0174556,36.493,0.0317537,50.5327,0.020847,48.3518,0.0286874,56.0352,0.0375088,33.8482,0.0286575,47.5241,0.0188638,39.0792,0.0190802,52.0476,0.0193523,51.199,0.0334978,58.6297,0.0273109,31.5393,0.0651413,49.0983,0.0693159,34.9275,0.0686138,53.2618,0.0565424,45.6223,0.0288283,59.5615,0.0776981,33.4774,0.024657,44.414,0.0397278,38.589,0.0256817,49.6484,0.0209805,51.7129,0.0258022,56.9992,0.0449706,29.714,0.0176087,42.736,0.0384098,33.7952,0.0204978,46.3021,0.0228758,50.2221,0.0180501,55.6035,0.042016,30.1712,0.0178769,44.2894,0.0383443,29.9454,0.0206764,45.9951,0.0170947,38.8579,0.0146413,52.281,0.0403706,29.9177,0.0299017,41.3098,0.0396823,33.3941,0.0461948,44.9766,0.0229396,44.3726,0.0339974,52.6929,0.0443172,26.6218,0.0188067,47.1897,0.0380026,27.4679,0.0273459,49.0332,0.0232643,32.6934,0.038074,52.8668,0.0399609,30.0712,0.00566863,47.7603,0.035078,34.3198,0.00958334,51.5098,0.0404331,43.5386,0.0120611,56.0832,0.0364809,28.2665,0.054544,47.6715,0.0448876,29.9297,0.046984,50.2194,0.0293787,41.2249,0.0360175,57.0255,0.050757
24-Jan-2018 01:04:04,24.9992,1.96662,36.4235,1.08055,24.1209,0.881415,45.9558,0.639953,23.9107,0.81456,43.3759,0.59181,23.9114,1.16828,40.7153,0.86976,33.0323,0.0286992,47.7317,0.0167729,36.1655,0.0315126,50.3207,0.0213166,47.2024,0.0279805,55.4308,0.0372042,34.1494,0.0284032,47.5758,0.0144968,39.1376,0.0170957,52.3765,0.0187126,51.0748,0.0300503,58.7829,0.028658,31.7748,0.0647748,49.339,0.06946,35.0473,0.0681018,53.3742,0.0566508,45.6651,0.0281015,59.5559,0.0779522,33.6449,0.0251556,44.5137,0.0402534,38.4271,0.0270095,49.7858,0.0210282,52.1375,0.0291346,57.3722,0.0447037,29.9464,0.0168871,42.9786,0.0380795,33.8259,0.0204854,46.3943,0.0237047,49.2997,0.0119746,55.1247,0.0404636,30.1441,0.0159731,44.266,0.0386039,30.0421,0.0204233,46.0953,0.0175602,38.8814,0.0168937,52.218,0.0364291,30.0185,0.0298814,41.4939,0.0396858,34.0208,0.0440581,45.5011,0.0233791,44.1255,0.0324597,52.5968,0.0425577,26.7054,0.01854,47.0173,0.0377913,27.5374,0.0270168,49.1007,0.0231584,32.7856,0.0378072,52.931,0.0400853,29.875,0.00592158,47.5032,0.0346823,33.5227,0.0101666,50.8687,0.040688,42.2338,0.00959161,55.3423,0.0365124,28.4544,0.05329,47.79,0.044646,30.1595,0.0461906,50.3866,0.0295848,41.5096,0.0321159,57.2768,0.0511101
24-Jan-2018 01:05:04,24.994,1.97306,36.3593,1.07926,24.088,0.87157,46.2829,0.636803,23.9831,0.815069,43.6386,0.590051,23.9466,1.16387,41.1415,0.867823,33.2496,0.0288805,47.882,0.0163761,36.1484,0.0310739,50.3796,0.0211565,47.3971,0.0279204,55.429,0.0365686,34.0517,0.0251798,47.7669,0.0224721,39.7286,0.0199691,52.9447,0.0201759,51.3706,0.0295618,59.2575,0.0237259,31.7843,0.0649602,49.3443,0.0697907,35.0836,0.0684935,53.4542,0.0571445,45.4144,0.0250485,59.3517,0.0781557,33.7079,0.0238116,44.5598,0.0400497,38.6195,0.0255384,49.881,0.0209245,51.793,0.0228851,57.3636,0.0446735,30.0781,0.0164864,43.1685,0.0388336,33.9518,0.0205828,46.6125,0.0234427,49.7027,0.0142218,55.5433,0.0425179,30.2963,0.0161156,44.4774,0.0385791,30.1728,0.0202516,46.2292,0.0196755,39.449,0.0167955,52.606,0.037832,30.1704,0.0292592,41.5187,0.0392709,34.2408,0.0437574,45.5937,0.0243239,44.8347,0.0299302,53.0232,0.0427662,26.7067,0.0184828,47.2327,0.0387154,27.5051,0.0271781,49.1026,0.0234134,32.7395,0.037543,52.9732,0.0405692,29.9785,0.00642133,47.8897,0.036241,33.7584,0.0104688,51.3452,0.0422498,42.8492,0.0110058,55.8696,0.038445,28.5324,0.0535858,47.9297,0.0446441,30.1038,0.0472578,50.5228,0.0295915,42.7146,0.0309578,58.0412,0.050904
24-Jan-2018 01:06:04,24.9961,1.96335,36.3311,1.0799,24.0374,0.880469,46.032,0.643081,23.9737,0.811717,43.3439,0.590978,23.9119,1.17272,40.6941,0.87105,33.0843,0.0284619,47.8216,0.0153484,36.0372,0.0312815,50.3801,0.021222,47.059,0.0274578,55.3981,0.0372022,33.8661,0.0261781,47.6544,0.0206958,39.5793,0.0181844,52.3823,0.0208344,51.0868,0.0338764,58.7847,0.0270312,31.7852,0.0644951,49.333,0.0690816,35.2854,0.0670497,53.5848,0.0563628,45.7104,0.0290062,59.6274,0.0776391,33.5679,0.0244088,44.5211,0.0394816,38.4863,0.0262254,49.7919,0.0211408,51.5576,0.0213317,57.0502,0.0453021,29.845,0.0174697,42.9088,0.0388293,33.8005,0.0206043,46.291,0.0232782,50.2919,0.0192425,55.6601,0.0441275,30.3055,0.0163594,44.3691,0.0381737,30.0538,0.0205803,46.2278,0.0173347,39.0715,0.015518,52.4659,0.0398243,30.0756,0.0303552,41.49,0.03938,33.9632,0.0441695,45.4278,0.0229023,44.5926,0.0310221,52.908,0.0440265,26.7118,0.0186146,47.3017,0.0385995,27.5728,0.027133,49.2277,0.0227899,32.859,0.0379613,52.9661,0.0404402,29.9785,0.00544727,47.7783,0.0366281,33.413,0.0110312,51.0871,0.0393552,42.0011,0.011456,55.3798,0.0360137,28.348,0.0541525,47.7153,0.045531,30.1637,0.0456406,50.3247,0.0296515,40.9303,0.0353614,56.9184,0.0510917
24-Jan-2018 01:07:04,25.004,1.96751,36.5612,1.079,24.007,0.888902,46.11,0.644984,24.0189,0.793707,44.0718,0.578728,23.9041,1.17394,40.8059,0.870827,33.4608,0.0285947,47.9952,0.0168276,36.6959,0.0310467,50.7121,0.021313,48.7545,0.0274537,56.2852,0.0370945,34.192,0.0268097,47.8003,0.0204476,39.4533,0.0187509,52.4776,0.0172397,51.3767,0.0314052,58.8916,0.0287739,31.5442,0.0647578,49.1071,0.0693162,34.8998,0.0686357,53.2357,0.0565963,45.9561,0.0330558,59.8267,0.0776022,33.5377,0.0256178,44.447,0.0399576,38.3564,0.0265895,49.6588,0.0214268,51.5349,0.0203183,57.0698,0.0445855,29.8789,0.0171066,42.8735,0.0379984,33.8057,0.0206505,46.3685,0.0237065,49.9222,0.0148402,55.5466,0.0425411,30.2608,0.0175842,44.4217,0.0392048,30.039,0.0205064,46.3017,0.0176539,38.9693,0.0154002,52.5717,0.0405423,30.1554,0.0290921,41.4959,0.0392114,33.9163,0.0444608,45.3272,0.0235851,44.6293,0.0325314,52.7839,0.0433729,26.6737,0.0185337,47.2105,0.0390036,27.5422,0.0271562,49.1441,0.0244991,32.9505,0.0378164,53.1143,0.0408008,30.2012,0.00589664,47.9079,0.0368581,34.3836,0.0103197,51.6738,0.0385447,44.278,0.0126442,56.5764,0.0349212,28.4693,0.0538071,47.7788,0.0451677,30.1064,0.0471634,50.4109,0.029697,42.0232,0.0319166,57.5302,0.050856
24-Jan-2018 01:08:04,24.9854,1.97591,36.309,1.0834,24.0715,0.873781,46.0614,0.637667,23.9445,0.818364,43.3683,0.595356,23.9003,1.17661,40.6037,0.875024,33.0995,0.0290484,47.6916,0.0146639,36.1757,0.0311209,50.3316,0.0212309,47.2811,0.0295197,55.4866,0.0367058,33.9331,0.0234071,47.7853,0.0207141,39.3032,0.0152797,52.3391,0.0177224,50.8994,0.0333566,58.5478,0.029043,31.5267,0.064783,49.0615,0.0694342,34.8165,0.0685604,53.1353,0.0566478,45.6524,0.0284718,59.4777,0.0778257,33.5765,0.0235531,44.5083,0.0398342,38.5636,0.0247806,49.7081,0.0208458,51.7658,0.0223316,56.9955,0.0453269,29.8387,0.0176725,42.8429,0.0382329,33.7967,0.0206679,46.3874,0.0229086,49.6137,0.0162328,55.4694,0.0418774,30.1263,0.0158261,44.4278,0.038007,30.0166,0.020772,46.1864,0.0185041,38.9458,0.0150917,52.3912,0.0415519,30.0912,0.0304253,41.5725,0.0401798,34.1898,0.0422419,45.7419,0.0228061,44.1503,0.0314603,52.694,0.0453923,26.6092,0.0183457,47.2725,0.0379921,27.4537,0.0270043,49.1224,0.0220847,32.8686,0.0372135,53.0183,0.0371685,29.9014,0.00523756,47.5981,0.0350499,33.6023,0.0104479,50.9828,0.0366074,42.1935,0.0100297,55.394,0.0354696,28.3883,0.0541776,47.7599,0.0444797,29.9259,0.0472433,50.1487,0.0298052,41.7633,0.0338835,57.3302,0.0507175
24-Jan-2018 01:09:04,24.8895,1.96285,36.2261,1.08077,23.9748,0.863144,45.8953,0.626586,23.8994,0.827146,43.2767,0.599123,23.8293,1.17218,40.5541,0.868753,32.5738,0.028416,47.3452,0.0170441,35.6197,0.0316575,49.7851,0.0209819,46.3441,0.0293278,54.736,0.037833,34.2138,0.0300949,47.4755,0.0213131,39.8191,0.012195,52.4489,0.0151538,50.8491,0.0349233,58.3687,0.0284462,31.572,0.0645333,49.1517,0.0692043,35.0555,0.0670557,53.3547,0.0563512,45.2479,0.0256864,59.1574,0.0777549,33.4019,0.0240491,44.3531,0.0397193,38.2645,0.0259209,49.6739,0.0208599,52.0355,0.0238356,57.2742,0.0446943,29.9006,0.0166454,42.8191,0.0382092,33.8494,0.020432,46.3404,0.023262,49.2611,0.0138415,55.1325,0.0413393,30.1094,0.0172619,44.2224,0.038784,29.9179,0.0204479,46.0633,0.0166843,39.0063,0.0159575,52.299,0.0387757,30.0268,0.0288068,41.3793,0.0390655,33.8979,0.0438058,45.2823,0.0233401,44.3043,0.0307536,52.5937,0.0433862,26.5832,0.0184662,47.0095,0.0373499,27.428,0.027004,48.9175,0.0213287,32.6907,0.0374598,52.7714,0.0384636,29.518,0.00529906,47.2156,0.0375493,32.4018,0.0123454,50.1541,0.0404202,42.0152,0.0109217,55.0343,0.0366694,28.3142,0.0539121,47.6462,0.0450041,29.864,0.0477767,50.0966,0.0294361,41.5239,0.0323273,57.1273,0.0509453
24-Jan-2018 01:10:04,24.9342,1.9646,36.2455,1.08345,23.9381,0.871319,45.7443,0.631849,23.9186,0.818512,43.3785,0.596164,23.8444,1.16421,40.524,0.864863,32.7851,0.0286174,47.4926,0.0179984,35.736,0.0310571,50.0026,0.0216536,46.8908,0.027332,55.1152,0.0373126,34.0677,0.0313838,47.466,0.0196936,39.5725,0.0136789,52.0924,0.0170765,50.8404,0.0325612,58.2919,0.0304988,31.6879,0.064273,49.2357,0.0686755,35.154,0.0667714,53.4307,0.0560343,45.488,0.0277889,59.3516,0.0773867,33.4369,0.0244117,44.3582,0.0398201,38.2868,0.0258909,49.5256,0.0210016,51.2972,0.0218636,56.9061,0.0454268,29.8868,0.0168564,42.8268,0.0384887,33.7649,0.0203594,46.4212,0.02281,48.6319,0.0109488,54.855,0.0406771,30.11,0.019279,44.3394,0.0376575,30.0098,0.0203961,46.0251,0.0170311,38.9864,0.0143349,52.3859,0.0373308,30.0344,0.029446,41.3443,0.0394584,33.8624,0.0444666,45.3274,0.0230372,44.3708,0.0313266,52.6018,0.0430612,26.6358,0.0188064,46.9855,0.0393353,27.4928,0.0271834,48.9339,0.0228224,32.7893,0.0378374,52.8443,0.0414836,29.712,0.00532626,47.2889,0.0375988,33.1558,0.0110279,50.704,0.0368825,41.8777,0.0102116,55.0703,0.0342171,28.1645,0.054618,47.4925,0.0447818,29.8817,0.0472021,50.1499,0.0292592,41.2058,0.03171,56.9558,0.0497761
24-Jan-2018 01:11:04,24.9876,1.97645,36.3072,1.08073,23.9284,0.879589,45.8671,0.639726,23.9522,0.814521,43.3338,0.592589,23.8574,1.16812,40.639,0.868618,32.7056,0.028008,47.4773,0.0166733,35.8812,0.0307373,50.0961,0.0214126,47.0003,0.0267206,55.1864,0.0376135,34.3815,0.03214,47.7286,0.0216893,39.3221,0.0164501,52.2934,0.0187149,50.8856,0.0321832,58.7112,0.0249269,31.4863,0.0646844,49.0152,0.0691882,34.8027,0.0683401,53.1387,0.0565035,45.4485,0.0290355,59.2991,0.0775963,33.3708,0.024894,44.3853,0.0394556,38.1813,0.0267491,49.4686,0.0211029,51.561,0.0204165,56.8872,0.0447715,29.7243,0.0169596,42.7275,0.0384043,33.6731,0.0204904,46.1736,0.0228051,49.2859,0.0141733,55.1836,0.0417843,30.1438,0.0172362,44.3301,0.0379895,30.0237,0.0204847,46.1662,0.0178956,38.8011,0.0152419,52.2633,0.039799,30.0119,0.0297963,41.3872,0.0400498,33.6937,0.0445358,45.187,0.0230523,44.2331,0.0326231,52.5601,0.0442679,26.6303,0.0185181,47.0718,0.0393421,27.4429,0.0272299,49.0083,0.0221494,32.7515,0.0379149,52.8109,0.0391443,29.7657,0.00574678,47.3671,0.0369376,33.0028,0.0123874,50.5838,0.0403448,42.6221,0.0106583,55.3552,0.0357815,28.3588,0.0539447,47.6812,0.0449152,29.9823,0.0486699,50.2761,0.0294273,41.838,0.0324685,57.4552,0.0503789
24-Jan-2018 01:12:04,24.9459,1.96905,36.4523,1.08154,23.9435,0.878304,45.9593,0.639686,23.917,0.808256,43.3693,0.590459,23.8701,1.16508,40.7965,0.864971,33.0603,0.0286844,47.6363,0.0156561,36.1191,0.0314395,50.3042,0.0207398,47.3749,0.0267332,55.412,0.0366217,34.039,0.0265359,47.5854,0.0226186,40.075,0.017695,52.6243,0.0170893,51.164,0.0354821,58.8203,0.0238023,31.5452,0.0645886,49.081,0.0693624,34.9044,0.0678706,53.2333,0.0565952,45.9386,0.0294273,59.6774,0.0777774,33.4481,0.0244413,44.3833,0.0400202,38.2555,0.02551,49.5424,0.0212957,51.6723,0.0212193,57.1305,0.0446408,29.7037,0.0175287,42.7674,0.0388178,33.623,0.0207237,46.2743,0.0234742,49.3305,0.0142907,55.1606,0.0423181,30.062,0.0167111,44.2281,0.0392019,30.0577,0.0204427,46.1558,0.0182749,38.9746,0.015695,52.3483,0.0377534,30.0391,0.0298252,41.4652,0.039095,33.9511,0.0453065,45.4453,0.0235742,44.4727,0.0325715,52.7753,0.0428609,26.5958,0.0187008,47.2715,0.0399917,27.4594,0.0272244,49.0337,0.0231524,32.7901,0.0378424,52.9985,0.0417099,29.7513,0.00630631,47.6304,0.0369871,33.2908,0.0113676,51.0881,0.0379199,42.1767,0.0100665,55.5443,0.0350073,28.2922,0.0544672,47.7312,0.0457951,29.9236,0.0486848,50.1831,0.0300891,41.7602,0.0333011,57.3248,0.0514021
24-Jan-2018 01:13:04,24.9318,1.97052,36.5579,1.08232,23.8911,0.880671,45.7927,0.63822,23.9323,0.806985,43.5734,0.588454,23.7957,1.1644,40.6407,0.86265,33.491,0.0298996,48.0054,0.0148568,36.518,0.0322432,50.6309,0.0216788,48.1932,0.0273185,55.9819,0.0382621,34.2476,0.0248444,47.7693,0.015245,39.3588,0.0162366,52.2026,0.019106,51.3758,0.0307163,58.7404,0.0292835,31.4399,0.0641145,49.0033,0.0691404,34.7108,0.0682156,53.0388,0.0562401,46.1345,0.0309523,59.7573,0.0772291,33.4247,0.024735,44.3687,0.0403323,38.3294,0.0254858,49.5586,0.0212016,51.538,0.0257046,57.0995,0.0442026,29.7925,0.016877,42.7289,0.037814,33.7087,0.0204542,46.4202,0.0237858,49.9571,0.0153498,55.5413,0.0392581,29.9934,0.01774,44.3281,0.0372106,29.9973,0.0201512,46.1273,0.0170405,39.0515,0.0154217,52.4157,0.0369231,29.9374,0.0300486,41.2958,0.0389436,33.4768,0.0465614,45.1197,0.0241791,44.5951,0.0347305,52.912,0.0423158,26.5953,0.0187538,47.065,0.0371557,27.4969,0.0271882,49.1365,0.0233178,33.0306,0.0370471,53.1174,0.0370565,30.039,0.00567458,47.7005,0.0332934,33.7541,0.010334,51.1178,0.0368835,42.7811,0.010289,55.6994,0.0332161,28.258,0.0536323,47.6203,0.0441296,29.9654,0.0475802,50.1716,0.0293912,41.7452,0.0340115,57.3423,0.0502496
24-Jan-2018 01:14:04,24.9337,1.97248,36.503,1.07873,23.8936,0.879355,45.8549,0.63805,23.9064,0.79102,43.7786,0.577524,23.8394,1.15918,41.0468,0.86336,33.2332,0.028767,47.6904,0.0162468,36.3192,0.0319947,50.2952,0.0215377,48.1608,0.0284047,55.8043,0.0375497,34.1077,0.0282776,47.7103,0.016715,39.909,0.0152208,52.7848,0.0153188,51.1132,0.0320726,58.7565,0.0288387,31.4319,0.0645118,48.9722,0.0692095,34.7602,0.068717,53.0577,0.0563479,45.6958,0.0279132,59.4946,0.0776685,33.3848,0.025381,44.2217,0.0403686,38.2299,0.0267483,49.4855,0.0210777,51.2505,0.0235274,56.8822,0.0447952,29.7535,0.0168206,42.8181,0.0385493,33.6466,0.0204315,46.2255,0.0235036,48.5125,0.0120396,54.7275,0.040889,29.9304,0.0161849,44.1734,0.0383426,30.0728,0.0201443,46.296,0.0177121,39.299,0.0167955,52.5926,0.0392504,29.9502,0.0305038,41.25,0.0391566,33.581,0.0462136,45.0259,0.0244049,44.4791,0.0329974,52.7055,0.0432023,26.5815,0.0186731,47.1598,0.0385302,27.43,0.0272387,49.0475,0.0233943,32.7519,0.0379102,52.94,0.0405483,30.0079,0.00529145,47.5818,0.032744,33.1328,0.0125699,50.7192,0.038006,42.7773,0.0111051,55.5785,0.035779,28.355,0.0529455,47.7193,0.044228,30.0493,0.048186,50.2663,0.0296336,42.6761,0.0307826,57.9081,0.0503597
24-Jan-2018 01:15:04,24.9291,1.97352,36.5258,1.08406,23.8803,0.881078,45.7343,0.637438,23.8953,0.802467,43.6763,0.586366,23.8144,1.15662,40.8306,0.860416,33.39,0.0289336,47.9698,0.0166042,36.3396,0.031791,50.4936,0.0206135,48.2865,0.026862,55.9715,0.0377435,34.1106,0.0288321,47.6481,0.0147091,39.6624,0.0159275,52.4956,0.0176733,51.0529,0.0332844,58.6956,0.0296085,31.4056,0.0640619,48.9253,0.069509,34.7854,0.0686812,53.1064,0.0568266,46.2075,0.0299777,59.8878,0.0778066,33.4049,0.0256906,44.2324,0.0405697,38.3237,0.0261208,49.5917,0.0211372,51.4473,0.0259155,57.0334,0.0437403,29.7387,0.0167691,42.7466,0.0383202,33.6905,0.0205022,46.2945,0.0233828,49.3757,0.0140274,55.1466,0.0401539,30.1922,0.0181713,44.2405,0.0382317,30.0522,0.0200755,46.1835,0.0170821,39.4697,0.0150267,52.54,0.036477,29.9429,0.029665,41.2534,0.0390866,33.8372,0.0453233,45.1718,0.0244014,44.346,0.0315236,52.6096,0.0420813,26.567,0.0185615,47.1707,0.0382342,27.4511,0.0270723,49.0927,0.0235273,32.8569,0.0375694,53.0379,0.0378752,29.9459,0.00540226,47.5835,0.0337368,33.8975,0.0112468,51.1348,0.0380997,43.0208,0.0108111,55.6622,0.0359976,28.2786,0.0540941,47.669,0.0444153,29.9325,0.0481924,50.2022,0.0298172,41.6871,0.0338747,57.3127,0.0504545
24-Jan-2018 01:16:04,24.9112,1.98485,36.2558,1.08079,23.9381,0.877727,45.8531,0.641212,23.8809,0.805995,43.2835,0.587304,23.7718,1.15047,40.9523,0.861696,32.85,0.0279493,47.4394,0.0139456,36.0532,0.031268,50.2695,0.0210902,47.2081,0.0289083,55.4529,0.0370104,34.1116,0.031555,47.5753,0.0226493,39.4806,0.0188093,52.4576,0.0192785,50.7601,0.0348648,58.8139,0.0232808,31.3428,0.0647027,48.9033,0.0693732,34.998,0.067573,53.2981,0.0564682,45.9159,0.0288612,59.7342,0.0775614,33.4919,0.0241613,44.445,0.0397852,38.3758,0.0250387,49.5488,0.0208642,51.6514,0.0230401,56.9507,0.0459988,29.8325,0.0167702,42.8366,0.0384809,33.7121,0.0205251,46.3133,0.0224443,49.2249,0.0148808,55.1893,0.0424721,30.2264,0.0186914,44.4445,0.0391173,30.0751,0.0204647,46.1938,0.0184938,39.1552,0.0162905,52.3857,0.0410352,30.0857,0.0299415,41.4621,0.0402005,34.1136,0.0423702,45.5265,0.0224066,44.8145,0.0303414,52.9188,0.0447749,26.5229,0.0186137,46.946,0.0397465,27.399,0.0272641,48.8519,0.0227373,32.7102,0.0373269,52.7936,0.0388667,29.8161,0.00630698,47.4417,0.0391491,33.606,0.00975902,51.0119,0.0400572,42.0107,0.0100622,55.3331,0.0366956,28.158,0.0550019,47.5802,0.0449437,29.7596,0.0490634,50.1633,0.0293009,41.423,0.0354022,57.21,0.0507984
24-Jan-2018 01:17:04,24.925,1.96705,36.5234,1.08122,23.8729,0.878982,45.6239,0.637221,23.8108,0.816935,43.166,0.594225,23.7438,1.14952,40.856,0.85383,32.7793,0.028316,47.5546,0.0176688,35.8171,0.030774,50.0504,0.0216538,46.8539,0.027455,55.1401,0.0375969,33.8826,0.0256993,47.3923,0.0206134,39.7164,0.0152789,52.3647,0.016515,50.463,0.0337391,58.2974,0.0270282,31.4564,0.0644624,48.9768,0.0691827,34.9433,0.0677182,53.2327,0.056532,45.7503,0.0292732,59.5167,0.077727,33.3386,0.0255371,44.2074,0.0401328,38.0571,0.0266711,49.4589,0.0210968,51.3935,0.0259558,56.9142,0.0444335,29.6596,0.0172482,42.774,0.0384028,33.5257,0.0206197,46.214,0.0236447,48.8934,0.0145394,55.0008,0.0403467,29.9498,0.0169723,44.1567,0.0381645,30.031,0.0201882,46.1885,0.0167447,39.1192,0.0144733,52.4191,0.0350098,30.0403,0.0290675,41.4005,0.0389659,33.848,0.0448151,45.322,0.0233321,44.0984,0.0323763,52.5651,0.0419724,26.5616,0.0185684,47.1055,0.0392341,27.4268,0.0270709,48.9692,0.0229943,32.8123,0.0375522,52.8371,0.0378381,29.6205,0.00624048,47.2615,0.0355488,33.1869,0.0110373,50.6789,0.0375534,42.2434,0.009162,55.2456,0.0344884,28.2456,0.0541256,47.6154,0.0446751,29.9231,0.0477921,50.1495,0.029746,42.1858,0.0314256,57.5219,0.0505409
24-Jan-2018 01:18:04,24.9176,1.9862,36.4092,1.08189,23.8861,0.8772,45.9382,0.636428,23.9607,0.789304,43.6884,0.574428,23.7167,1.15866,40.6871,0.862001,33.1549,0.0285273,47.7051,0.0157555,36.3226,0.0320389,50.3522,0.0209897,47.7869,0.0286574,55.6524,0.0375253,33.8094,0.0276425,47.5776,0.0167555,39.6376,0.0162356,52.5425,0.0179218,51.1509,0.0319234,58.8397,0.0279624,31.6118,0.0651977,49.2064,0.0695961,34.9063,0.0682062,53.2098,0.0566427,45.2982,0.02256,59.1787,0.0777656,33.297,0.0252407,44.23,0.0402465,37.9987,0.02804,49.3964,0.0209785,51.6017,0.0229917,56.9427,0.0449758,29.6714,0.0170181,42.6355,0.0382525,33.6793,0.0206413,46.2855,0.0234966,49.4379,0.012394,55.2754,0.0416816,30.1294,0.0171837,44.2973,0.0378942,29.9468,0.0202861,46.0425,0.0172908,39.0943,0.0146445,52.3636,0.0383867,29.8451,0.0304204,41.2166,0.0389935,33.6612,0.0456701,45.1058,0.0238944,44.3269,0.0321799,52.6717,0.0436478,26.5464,0.0186891,46.8914,0.0357813,27.3463,0.0272834,48.9391,0.0231348,32.6315,0.0381614,52.7891,0.0386092,29.942,0.00683261,47.5374,0.0342289,33.4304,0.0117835,50.9138,0.0387512,43.0811,0.0090392,55.7022,0.0362013,28.1922,0.0542342,47.5414,0.0443749,29.7747,0.0499576,50.0561,0.029668,42.2245,0.0276463,57.6111,0.0501985
24-Jan-2018 01:19:04,24.899,1.98689,36.2895,1.0823,23.8356,0.882852,45.9346,0.641748,23.784,0.801124,43.7167,0.584422,23.7263,1.16308,40.7251,0.867669,32.8175,0.0280781,47.5363,0.0161851,36.1254,0.0312987,50.2573,0.0210833,47.5094,0.0269969,55.4689,0.0367299,34.3412,0.0305647,47.7408,0.015978,40.0395,0.0187703,52.704,0.020011,51.0718,0.0343936,58.6747,0.0294962,31.3945,0.0657566,48.9595,0.0698906,34.724,0.0695573,53.0509,0.0571343,45.5782,0.0310568,59.5298,0.0780773,33.2191,0.0244157,44.1438,0.0402951,37.9313,0.0271337,49.3213,0.0213415,50.9719,0.0214199,56.6553,0.0443299,29.7549,0.0163755,42.8033,0.0380429,33.6094,0.0205677,46.2557,0.0232655,50.0191,0.0197866,55.5527,0.0419806,30.1831,0.0183838,44.3329,0.0385288,29.9437,0.0204915,46.2156,0.0179715,39.1693,0.0135366,52.5988,0.0405066,29.9119,0.0295756,41.3162,0.0391692,33.5577,0.0449193,45.111,0.0235663,44.42,0.0325696,52.7232,0.0432201,26.4993,0.0186733,46.9802,0.0393564,27.3504,0.0271843,48.9148,0.0233831,32.6298,0.0389279,52.7534,0.0389792,29.727,0.00604669,47.4572,0.0343516,33.3025,0.0111881,50.7648,0.041035,42.6788,0.0100127,55.5818,0.0365323,28.1714,0.0546184,47.5617,0.0447122,29.7546,0.0496526,50.0769,0.0294601,41.2288,0.0379399,57.084,0.0506331
24-Jan-2018 01:20:04,24.9154,1.97475,36.2616,1.08282,23.8674,0.884684,45.5868,0.643034,23.8156,0.806635,43.3262,0.588337,23.7286,1.16069,40.6837,0.864851,33.0324,0.028874,47.6754,0.0159976,36.107,0.0313138,50.3498,0.0213084,47.2982,0.0273927,55.5086,0.0368668,34.0807,0.0277616,47.7499,0.0222473,39.3623,0.0166465,51.9739,0.0204907,50.7596,0.0343997,58.6455,0.0271749,31.5077,0.0645094,49.0291,0.0692058,34.8681,0.0684017,53.1755,0.0566009,45.6673,0.0261878,59.5465,0.077772,33.24,0.0252365,44.3496,0.0398294,38.1279,0.0264725,49.3326,0.0213442,51.5901,0.0222908,56.9643,0.0454012,29.5453,0.0173634,42.4761,0.0385658,33.4349,0.0206857,46.1542,0.0234108,47.7417,0.00927456,54.4823,0.0413498,30.0163,0.0164776,44.3849,0.0377489,29.9092,0.0203243,46.0856,0.0183602,39.0148,0.0173577,52.2703,0.040535,29.9689,0.0308523,41.3789,0.0390941,34.2025,0.0424628,45.5882,0.0239058,44.2054,0.0282628,52.459,0.0438059,26.581,0.0185235,47.2565,0.0396387,27.3989,0.0272134,48.9773,0.0236816,32.7249,0.0370981,52.8498,0.0385573,29.599,0.0064312,47.4179,0.0348144,33.2457,0.0107091,50.8834,0.035692,41.7659,0.0103927,55.0745,0.0360288,28.2685,0.0539913,47.5984,0.045511,29.8301,0.0478919,50.0876,0.0298512,41.6309,0.0360085,57.2415,0.0510589
24-Jan-2018 01:21:04,24.9764,1.97904,36.3298,1.08286,23.902,0.87714,45.6746,0.633898,23.8543,0.799585,43.584,0.583959,23.7636,1.1737,40.4033,0.866443,32.8999,0.0282912,47.5048,0.0171544,35.9107,0.0313951,49.985,0.02141,47.2057,0.0267361,55.1904,0.0378134,34.0099,0.0273206,47.6026,0.018568,39.7392,0.0167128,52.593,0.0180665,50.775,0.0336008,58.3875,0.0290777,31.3888,0.0645749,48.954,0.0690223,34.8487,0.0676536,53.1595,0.056011,45.4902,0.0245747,59.2371,0.0773196,33.3367,0.0249453,44.2386,0.0411694,38.0574,0.02553,49.512,0.0212195,51.3807,0.0230038,57.0348,0.0443876,29.694,0.0168644,42.6598,0.0382628,33.5391,0.0205091,46.1996,0.0240362,48.7547,0.011952,54.8862,0.0410485,30.065,0.0161116,44.0993,0.0385504,29.9007,0.0202593,45.8713,0.0170194,38.6735,0.0154856,51.9787,0.0349328,29.9003,0.0299268,41.2538,0.0388488,33.4565,0.0464177,44.9785,0.0243404,44.2528,0.0322057,52.6057,0.0413363,26.5824,0.0184807,46.9228,0.0366444,27.4315,0.0270915,49.1182,0.0225165,32.7219,0.0380548,52.855,0.0389257,29.8037,0.00626744,47.3401,0.0349802,33.2233,0.0114934,50.7202,0.0388068,43.2141,0.011525,55.6703,0.0342978,28.2873,0.0543567,47.6042,0.0443445,29.8951,0.047971,50.0766,0.02972,41.7486,0.0294253,57.2314,0.0508799
24-Jan-2018 01:22:04,24.9881,1.96914,36.3027,1.08156,23.951,0.878864,45.8269,0.637681,23.9316,0.811965,43.6124,0.591057,23.8,1.16958,40.6117,0.872879,33.1506,0.0288524,47.7696,0.0159354,36.1515,0.0318161,50.3224,0.0218755,48.2196,0.029158,55.947,0.0380804,33.9544,0.0250785,47.4215,0.0148303,39.8436,0.0163855,52.4338,0.0178011,51.3544,0.0327942,58.6567,0.0287803,31.6615,0.0649614,49.199,0.0693873,34.8785,0.0687475,53.2163,0.0565488,45.6412,0.0277223,59.5097,0.0776939,33.3722,0.0252735,44.3976,0.0394398,38.3134,0.0264472,49.5329,0.02116,51.1996,0.0243467,56.6608,0.0449341,29.8333,0.0167786,42.8103,0.0378405,33.73,0.0204824,46.2826,0.0224698,49.4705,0.0124096,55.372,0.0418177,30.1297,0.0175201,44.4125,0.0361535,29.9376,0.020323,46.2167,0.0174948,39.2033,0.0151316,52.5081,0.0400971,29.885,0.030201,41.3243,0.0397452,33.8814,0.0440962,45.3758,0.0229306,43.7111,0.0301786,52.3553,0.0447478,26.6632,0.0183762,47.1211,0.0378667,27.4806,0.0269764,49.0875,0.0219717,32.823,0.0376125,52.9308,0.0384685,29.8433,0.00629616,47.6899,0.0349031,33.5233,0.0116222,51.0443,0.0387528,42.4043,0.00932594,55.6095,0.0348719,28.3334,0.0538312,47.6577,0.0440929,30.0264,0.0465716,50.2436,0.0296584,41.5225,0.0320067,57.215,0.0497236
24-Jan-2018 01:23:04,24.9859,1.97424,36.4188,1.08381,23.9892,0.878793,45.9358,0.639817,23.9352,0.805122,43.5296,0.588468,23.8274,1.17855,40.5648,0.874024,33.0506,0.0282207,47.7988,0.017413,36.3893,0.0312187,50.5258,0.0205473,47.6572,0.0264058,55.6425,0.037106,34.0385,0.0284891,47.738,0.0212961,39.4021,0.0181839,52.085,0.0222344,50.9089,0.0325269,58.5644,0.0277632,31.7046,0.0651552,49.2023,0.0696588,35.0814,0.0683481,53.4114,0.0571219,45.8075,0.0280464,59.6731,0.0783624,33.5242,0.0249126,44.4896,0.0395645,38.4469,0.0267948,49.6558,0.0211036,51.8706,0.0232633,57.0174,0.0447205,29.9206,0.0171136,42.9392,0.0379198,33.8106,0.0205814,46.341,0.0234782,50.2518,0.0178942,55.6584,0.041139,30.015,0.0166945,44.3935,0.0372971,29.9328,0.0206403,46.1253,0.0164113,38.7401,0.015521,52.1685,0.0368795,29.9387,0.0296652,41.3768,0.0392732,33.6672,0.0455162,45.2646,0.0227495,44.5068,0.0332503,52.861,0.0433064,26.6499,0.0184633,47.3339,0.0408638,27.5015,0.0270021,49.0285,0.0228067,32.8293,0.0381874,52.9339,0.0395452,30.0475,0.00814043,47.7501,0.0380874,33.4459,0.0110552,51.1482,0.0398131,42.6139,0.00999997,55.6375,0.0373628,28.3658,0.0538478,47.7194,0.0454714,29.9139,0.0477861,50.2161,0.0295815,41.3586,0.0339665,57.1472,0.0506763
24-Jan-2018 01:24:04,24.9878,1.98419,36.4893,1.08303,23.936,0.883163,45.7426,0.642273,23.9311,0.810424,43.4164,0.587851,23.8536,1.16234,40.6414,0.862944,32.8116,0.0279095,47.5723,0.01816,35.7868,0.0311619,50.0528,0.0216575,47.1109,0.028979,55.2753,0.0376589,33.7926,0.0261812,47.4033,0.016388,39.7347,0.0177059,52.5753,0.0192596,50.698,0.032032,58.5957,0.0252346,31.6169,0.0651511,49.1882,0.0690754,34.6979,0.0693063,53.0941,0.0563515,45.6877,0.0272921,59.4772,0.0775658,33.3967,0.0258424,44.3972,0.040514,38.0166,0.0263746,49.4295,0.0212188,50.956,0.0183871,56.7844,0.0445754,29.6698,0.0171225,42.6992,0.038814,33.4505,0.0207044,46.2578,0.0232239,48.8224,0.0128894,54.9044,0.0403922,30.1479,0.0154255,44.2945,0.0380279,30.0553,0.0203314,46.2183,0.0180301,38.833,0.0158695,52.3411,0.0388378,30.0249,0.0293184,41.4866,0.0392921,33.9105,0.0446279,45.4704,0.0243786,44.1351,0.0330304,52.7266,0.0423843,26.6453,0.0188814,46.9539,0.0386062,27.4674,0.0273792,49.0028,0.0238275,32.6841,0.0386902,52.7966,0.0399974,29.647,0.00666402,47.4889,0.0356371,33.1033,0.0116759,50.7857,0.0401206,42.5581,0.0104947,55.501,0.0358766,28.3426,0.0539363,47.7208,0.0448399,30.0305,0.0470122,50.3018,0.0296115,41.7509,0.0337388,57.3348,0.0512665
24-Jan-2018 01:25:04,24.9191,1.97243,36.3407,1.07969,23.932,0.879367,46.0361,0.640081,23.8356,0.800648,43.4441,0.581761,23.8955,1.15931,41.1057,0.862814,33.0254,0.0281618,47.7073,0.0162661,36.2674,0.0310288,50.3568,0.0210013,47.8808,0.0271184,55.6894,0.035924,33.7256,0.0261992,47.5633,0.0195316,39.2531,0.0182989,52.3841,0.0215977,50.9041,0.0330638,58.8741,0.0240398,31.4334,0.0649942,48.97,0.0690881,34.8141,0.0685432,53.1462,0.0564458,45.5063,0.0263478,59.3973,0.0775266,33.5004,0.0247387,44.3287,0.0407075,38.3928,0.0259314,49.6946,0.0208023,51.3584,0.0221873,57.1819,0.0447001,29.7266,0.0172447,42.8212,0.0382506,33.7361,0.0204646,46.3639,0.0242077,49.9199,0.0166756,55.4552,0.0416245,30.0719,0.0173859,44.283,0.0387887,30.1058,0.0202533,46.2447,0.0181254,39.2396,0.0164273,52.4667,0.0373477,30.0372,0.029673,41.4665,0.0390622,33.745,0.0461662,45.2557,0.0242135,44.6938,0.0342416,53.0264,0.043583,26.5725,0.0183572,47.1667,0.0373677,27.392,0.0270474,49.1112,0.023563,32.7111,0.0377287,52.919,0.0383275,30.0033,0.00520982,47.6046,0.0342647,33.5827,0.0113804,51.0557,0.0366502,42.7746,0.011332,55.5028,0.0366276,28.2913,0.0540141,47.6511,0.0448436,30.0926,0.0468784,50.3294,0.0299709,42.5393,0.0310357,57.7989,0.0514758
24-Jan-2018 01:26:04,24.9162,1.97564,36.3288,1.08527,23.9155,0.875807,45.7809,0.633704,23.8561,0.802345,43.6953,0.586962,23.7617,1.15661,40.6234,0.860448,33.2104,0.0283888,47.7945,0.0154429,36.3387,0.0316466,50.428,0.0211064,47.7923,0.0268395,55.6773,0.0370172,33.9611,0.0267443,47.8139,0.0179508,39.7175,0.014111,52.5716,0.0146377,51.0353,0.0287387,58.5683,0.0307388,31.4215,0.0648629,48.9534,0.0691169,34.736,0.0687592,53.0536,0.0562213,45.6913,0.0253169,59.4347,0.077417,33.4007,0.0245292,44.3661,0.0403389,38.3599,0.0280411,49.5844,0.0208806,51.5431,0.0264087,57.0309,0.0448793,29.7266,0.0175027,42.6126,0.0390282,33.7672,0.0204646,46.4439,0.0232914,49.0679,0.0130769,55.014,0.039218,30.1884,0.0178956,44.4745,0.0371606,30.0101,0.0203747,46.249,0.0175514,39.0443,0.0148098,52.43,0.03958,29.9965,0.0295472,41.2782,0.0395272,33.8651,0.0435491,45.3134,0.0242712,44.7568,0.0298019,52.8137,0.0440352,26.5498,0.0184217,47.1293,0.0383746,27.3969,0.0270061,49.1101,0.0217773,32.7587,0.0381682,52.8835,0.0359781,29.889,0.00676371,47.6846,0.0346267,33.5084,0.0106408,51.0183,0.0365314,42.937,0.0115657,55.7831,0.0338173,28.1822,0.0548355,47.533,0.0446257,29.7387,0.0492722,49.9566,0.029586,41.2727,0.0329918,56.9355,0.0505487
24-Jan-2018 01:27:04,24.8935,1.98835,36.112,1.08034,23.9741,0.871623,45.9632,0.634986,23.821,0.81125,43.6456,0.592439,23.8211,1.15058,40.9993,0.863713,32.8841,0.0282373,47.5004,0.014295,35.97,0.0305609,50.1422,0.0212468,48.0822,0.0277327,55.6874,0.0367413,34.1545,0.0284843,47.7251,0.0177704,39.4024,0.0183184,52.3558,0.0174386,50.6474,0.0326424,58.4803,0.0267547,31.4119,0.0652966,48.9614,0.0696355,34.9108,0.0682127,53.2019,0.0567291,45.3378,0.0252045,59.2519,0.0776539,33.4725,0.023302,44.4489,0.0396233,38.3724,0.0265479,49.5189,0.0210794,51.8418,0.0241783,57.1096,0.0454636,29.7528,0.0174922,42.7263,0.0386364,33.7012,0.0206652,46.2703,0.0229002,48.9381,0.0113409,55.1604,0.0428618,30.1956,0.0182963,44.3882,0.0380473,30.1064,0.020396,46.1365,0.017625,39.5219,0.0167326,52.6014,0.0416139,30.0819,0.0298545,41.5156,0.0392756,34.1484,0.0427005,45.6556,0.022849,44.4051,0.0298749,52.7929,0.0451435,26.5392,0.0184995,47.0281,0.0381992,27.3465,0.0273107,48.9199,0.0220845,32.6352,0.0373949,52.776,0.0370053,29.7633,0.00595172,47.5419,0.0351978,34.0645,0.00993605,51.2713,0.0382132,43.119,0.0108508,55.8487,0.0349775,28.1831,0.0547765,47.5872,0.0446567,29.8992,0.0478546,50.1689,0.0296252,41.3722,0.0376493,57.065,0.0498053
24-Jan-2018 01:28:04,24.917,1.97425,36.3283,1.07938,23.8648,0.867019,46.0678,0.630409,23.8171,0.806922,43.4514,0.586432,23.7824,1.15123,40.9614,0.859294,32.6972,0.0278984,47.4534,0.0147654,35.7761,0.030918,50.0686,0.0211685,47.3572,0.0281039,55.3559,0.0369795,33.6762,0.0281433,47.5297,0.0217418,39.5315,0.0182717,52.4998,0.0176384,51.3243,0.033596,59.0555,0.0262863,31.6583,0.0647075,49.1757,0.0695817,34.7799,0.0686933,53.1215,0.0567233,45.581,0.0276609,59.4107,0.0779044,33.5045,0.0245028,44.3713,0.0398584,38.4899,0.0258001,49.6464,0.0210721,51.4372,0.0229046,57.0548,0.0450752,29.6944,0.0172785,42.918,0.0382409,33.7581,0.0203995,46.361,0.0235302,49.6533,0.014902,55.4035,0.0406627,30.1955,0.0165892,44.2448,0.039857,30.1228,0.0200431,46.2431,0.0182812,39.4245,0.0156586,52.6165,0.0405236,30.1193,0.029843,41.4595,0.0393803,33.9605,0.0447268,45.406,0.0242263,45.07,0.0309429,53.1001,0.0434946,26.62,0.0186742,47.1571,0.040221,27.3965,0.0273493,49.0108,0.0240305,32.7099,0.0378573,52.7889,0.0395546,29.7604,0.00479608,47.503,0.0341072,33.09,0.0127404,50.7073,0.03906,42.3174,0.0106215,55.3357,0.03598,28.3275,0.0531016,47.6956,0.0446694,29.9925,0.0475081,50.2202,0.0297438,42.31,0.029774,57.6672,0.0510365
24-Jan-2018 01:29:04,24.9762,1.99398,36.3709,1.08174,23.8648,0.881718,45.7732,0.642521,23.8188,0.809282,43.3034,0.587755,23.8283,1.16126,40.7312,0.86409,32.7148,0.0280952,47.441,0.0153183,35.7511,0.030926,50.0498,0.0211314,46.7907,0.027293,55.1435,0.0364295,34.1639,0.0286744,47.5428,0.0165265,39.6721,0.0148215,52.4734,0.0205635,50.7144,0.0314417,58.6116,0.0226559,31.3836,0.0653784,48.9104,0.0691338,34.66,0.069304,53.0268,0.0564006,45.6423,0.0326396,59.4294,0.0775553,33.2618,0.0254358,44.2256,0.0400633,37.8344,0.0285552,49.3912,0.020605,51.109,0.0236895,56.8051,0.0447179,29.6718,0.0169272,42.7435,0.0378719,33.5948,0.0204839,46.3069,0.02309,49.0934,0.014183,55.0526,0.0408874,30.2006,0.0172288,44.5467,0.0390709,30.0549,0.020527,46.1405,0.0177466,38.9395,0.0143312,52.3394,0.0379454,29.9612,0.0305492,41.3485,0.0390793,33.5732,0.0460771,45.0835,0.0238832,44.4398,0.0338641,52.7702,0.0434277,26.5535,0.0185995,47.0427,0.0391324,27.3909,0.0271986,48.8766,0.0222324,32.6759,0.0384346,52.7511,0.0387352,29.5482,0.00651139,47.4028,0.035443,32.9844,0.0116671,50.6153,0.0408752,42.294,0.0112542,55.4081,0.0367458,28.1998,0.0549212,47.5437,0.0446804,29.8961,0.049039,50.2248,0.029401,41.98,0.0346859,57.5335,0.0511799
24-Jan-2018 01:30:04,24.9772,1.97922,36.2461,1.08267,23.9931,0.890771,45.8568,0.648782,23.9071,0.799542,43.283,0.580547,23.8236,1.16315,40.6766,0.868546,33.0255,0.0283674,47.591,0.015508,36.0511,0.0307883,50.1957,0.0207517,47.2817,0.0282982,55.3943,0.0367276,33.7152,0.0267554,47.6168,0.0189432,39.2791,0.0212863,52.1953,0.0190664,50.9429,0.0331358,58.7336,0.0259472,31.4693,0.0648455,48.9984,0.0690537,34.7594,0.0685609,53.097,0.0561994,45.7876,0.0302501,59.5963,0.0773039,33.3333,0.0247395,44.3828,0.0397697,38.2058,0.0273579,49.6577,0.0208132,51.5137,0.0245615,57.0273,0.0457755,29.6829,0.0174787,42.6471,0.0377574,33.6043,0.0205743,46.2509,0.0221613,48.984,0.0145256,54.8901,0.0422936,30.1601,0.0177292,44.4921,0.0383179,30.0374,0.0205738,46.2549,0.017756,38.7855,0.0152059,52.4086,0.0410499,29.9768,0.0303925,41.4033,0.0402394,33.9957,0.0432743,45.3949,0.0222326,44.2903,0.0311846,52.5657,0.0459633,26.5997,0.0183714,47.2327,0.0397067,27.4144,0.0271058,49.0133,0.0233593,32.7813,0.0376095,52.8953,0.0371436,29.8678,0.00553917,47.613,0.0362337,33.9669,0.010407,51.3162,0.0373808,42.5311,0.00933488,55.6558,0.0350251,28.2149,0.0547841,47.6391,0.0455708,29.8279,0.0493798,50.1589,0.0297123,41.1213,0.0346903,56.9439,0.0513531
24-Jan-2018 01:31:04,24.9854,1.97921,36.3004,1.07916,24.0238,0.873298,45.9395,0.634265,23.9567,0.800193,43.8377,0.583829,23.8525,1.17927,40.4385,0.874868,33.2998,0.0293007,47.8823,0.0159523,36.3637,0.0321938,50.4527,0.0216698,47.713,0.0280983,55.7898,0.0370624,34.5184,0.031386,47.9913,0.0163823,39.9684,0.0132692,52.5337,0.020976,51.0972,0.0311893,58.8396,0.027293,31.5271,0.0647935,49.0223,0.0692571,34.9008,0.0682687,53.1988,0.0565842,46.1617,0.0328189,59.9024,0.0779242,33.4767,0.0250908,44.5583,0.0395234,38.2931,0.0262148,49.61,0.0209765,51.1588,0.0206804,56.9998,0.0444557,30.0621,0.0163853,43.0027,0.0379182,33.9232,0.0203458,46.5891,0.0238721,49.3665,0.0128033,55.2784,0.0391459,30.1161,0.0183001,44.6679,0.0365332,29.9258,0.0205249,46.1467,0.0176346,39.0792,0.0133251,52.5615,0.0383047,29.8994,0.0296734,41.3505,0.0388717,33.5879,0.0465023,45.1877,0.0242438,44.4474,0.0326831,52.7915,0.0426248,26.5992,0.018709,47.2112,0.0383749,27.4867,0.0271881,49.1281,0.0230061,32.8065,0.0374259,52.9593,0.0394564,29.8598,0.00589057,47.4923,0.0359464,33.142,0.0124498,50.7777,0.0372316,42.9687,0.00983417,55.7423,0.0346636,28.197,0.054931,47.5309,0.044411,29.8046,0.0484093,50.0595,0.0298434,41.2603,0.0342572,57.0403,0.0508295
24-Jan-2018 01:32:04,24.968,1.97906,36.2453,1.08022,24.0149,0.872891,45.895,0.632376,23.9783,0.813651,43.749,0.593864,23.8667,1.18228,40.444,0.876325,33.0924,0.0290201,47.6651,0.0159186,36.2732,0.0317925,50.3145,0.0211682,48.2495,0.0269799,55.8143,0.0369943,34.4446,0.0267865,47.9852,0.0192102,40.0335,0.0129573,52.7975,0.0183901,51.1513,0.0315746,58.8506,0.0287034,31.6616,0.0652378,49.2199,0.0698267,34.8986,0.0690361,53.2587,0.056859,46.0356,0.0318839,59.7902,0.0781218,33.6237,0.0256825,44.6449,0.0398,38.385,0.0256586,49.7276,0.0208953,51.1712,0.0274206,57.0729,0.0440468,30.0718,0.0163222,43.0036,0.0383722,33.9248,0.0204647,46.6209,0.0235041,49.7753,0.016015,55.4298,0.0395816,30.1394,0.0168782,44.5406,0.0383773,29.9055,0.0207864,46.0742,0.0175354,38.651,0.0153038,52.188,0.0360948,29.9975,0.0299022,41.4138,0.0391008,33.8337,0.0438932,45.3075,0.0243266,44.2734,0.0319641,52.5813,0.0433209,26.6135,0.0183984,47.1868,0.0381902,27.4424,0.026919,49.0959,0.0223053,32.7876,0.0376801,52.9339,0.036861,29.9431,0.00534402,47.6888,0.0358505,33.8906,0.0102367,51.2103,0.0395998,42.8269,0.0112483,55.7198,0.036278,28.2745,0.0540709,47.6611,0.0446758,29.9001,0.0459881,50.1659,0.0295645,40.7345,0.0333776,56.8132,0.0501239
